time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1737670898437,297.1499938964844,293.1499938964844,0.0645353198051452,-1584.794677734375,304.1500549316406,0.6155787110328674,0.157522827386856,0.1460309624671936,293.4156494140625,297.1499938964844,293.1499938964844,0.0094498107209801,-540.3247680664062,303.7732849121094,0.3862499892711639,0.050000000745058,0.0520517826080322,293.22564697265625,297.1499938964844,293.1499938964844,0.2827678918838501,-4030.17138671875,304.1542663574219,0.9117616415023804,0.5276140570640564,0.371185302734375,293.2545471191406,297.1499938964844,293.1499938964844,0.3576307594776153,-6591.26953125,304.15283203125,0.976778209209442,0.6391264796257019,0.6071614027023315,293.165283203125,297.1499938964844,293.1499938964844,0.0145272342488169,-3376.059326171875,304.1505432128906,0.4307481050491333,0.0641463324427604,0.3110693693161011,295.1677551269531,291.1499938964844,258.5810546875,257.1862487792969,279.15509033203125,293.2909545898437,295.1677551269531,1.0,0.4162467122077942,0.4593002796173095,0.4593002796173095,0.5406997203826904,1.0,-1.7853732109069824,0.7272881865501404,1.0580850839614868,0.3164700865745544,0.0,0.0,0.0,138.29620361328125,145.0,-4.697807788848877,-28774.892578125,744.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6833190917969,317.92889404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6775504350662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006876275292597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557580,293.1712341308594,297.1499938964844,293.1499938964844,0.0645275712013244,-1584.5927734375,304.1500549316406,0.6128536462783813,0.1574379801750183,0.146060049533844,293.4312438964844,297.1499938964844,293.1499938964844,0.0093069998547434,-535.49072265625,303.6795349121094,0.3838379979133606,0.050000000745058,0.0521768257021904,293.225830078125,297.1499938964844,293.1499938964844,0.2815081477165222,-4015.4775390625,304.1549377441406,0.9061933159828186,0.5256600975990295,0.3699250221252441,293.25439453125,297.1499938964844,293.1499938964844,0.3559275865554809,-6565.1923828125,304.1547241210937,0.9715278744697572,0.6365092396736145,0.6048314571380615,293.1662292480469,297.1499938964844,293.1499938964844,0.0143700800836086,-3353.358154296875,304.150634765625,0.4265215396881103,0.0635648071765899,0.3090758323669433,295.1705627441406,291.1499938964844,258.62567138671875,257.22283935546875,279.155029296875,293.2978820800781,295.1708984375,1.0,0.4180404543876648,0.4598007202148437,0.4598007202148437,0.5401992797851562,1.0,-1.7788538932800293,0.7257817983627319,1.0530720949172974,0.3165502250194549,0.0,0.0,0.0,141.32212829589844,148.0,2.400529146194458,-28685.421875,748.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65216064453125,317.9093933105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.675797164440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006858481792733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557640,293.1712341308594,297.1499938964844,293.1499938964844,0.0645275712013244,-1584.5927734375,304.1500549316406,0.6128536462783813,0.1574379801750183,0.146060049533844,293.4312438964844,297.1499938964844,293.1499938964844,0.0093069998547434,-535.49072265625,303.6795349121094,0.3838379979133606,0.050000000745058,0.0521768257021904,293.225830078125,297.1499938964844,293.1499938964844,0.2815081477165222,-4015.4775390625,304.1549377441406,0.9061933159828186,0.5256600975990295,0.3699250221252441,293.25439453125,297.1499938964844,293.1499938964844,0.3559275865554809,-6565.1923828125,304.1547241210937,0.9715278744697572,0.6365092396736145,0.6048314571380615,293.1662292480469,297.1499938964844,293.1499938964844,0.0143700800836086,-3353.358154296875,304.150634765625,0.4265215396881103,0.0635648071765899,0.3090758323669433,295.1705627441406,291.1499938964844,258.62567138671875,257.22283935546875,279.155029296875,293.2978820800781,295.1708984375,1.0,0.4180404543876648,0.4598007202148437,0.4598007202148437,0.5401992797851562,1.0,-1.7788538932800293,0.7257817983627319,1.0530720949172974,0.3165502250194549,0.0,0.0,0.0,141.32212829589844,148.0,2.400529146194458,-28685.421875,748.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65216064453125,317.9093933105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.675797164440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006858481792733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557700,293.16998291015625,297.1499938964844,293.1499938964844,0.064521923661232,-1584.4232177734375,304.1500549316406,0.6115167737007141,0.157416820526123,0.1460941880941391,293.4391784667969,297.1499938964844,293.1499938964844,0.0092318905517458,-532.8646850585938,303.6311340332031,0.3826592564582824,0.050000000745058,0.0522393360733985,293.2259216308594,297.1499938964844,293.1499938964844,0.280819684267044,-4007.426513671875,304.1552734375,0.903566837310791,0.5246832966804504,0.3692948520183563,293.2542724609375,297.1499938964844,293.1499938964844,0.3549980521202087,-6551.01513671875,304.155517578125,0.9688697457313538,0.6352101564407349,0.6036760807037354,293.16668701171875,297.1499938964844,293.1499938964844,0.0142861632630229,-3341.05126953125,304.1506652832031,0.4244749248027801,0.0632667765021324,0.3080452382564544,295.173583984375,291.1499938964844,258.6473999023437,257.24072265625,279.1549987792969,293.301513671875,295.1740417480469,1.0,0.4189325273036957,0.4600484073162079,0.4600484073162079,0.5399515628814697,1.0,-1.7755886316299438,0.7250168323516846,1.0505719184875488,0.3165788650512695,0.0,0.0,0.0,142.8349151611328,148.0,5.498414993286133,-28642.771484375,750.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6398010253906,317.902587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6749312877655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849694182164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557760,293.1687316894531,297.1499938964844,293.1499938964844,0.0645159110426902,-1584.224609375,304.1500549316406,0.6101966500282288,0.1574084013700485,0.1461399048566818,293.4471435546875,297.1499938964844,293.1499938964844,0.0091550666838884,-530.1272583007812,303.5819091796875,0.3814981877803802,0.050000000745058,0.0523018464446067,293.2259826660156,297.1499938964844,293.1499938964844,0.2800992727279663,-3998.9921875,304.1556396484375,0.9010361433029176,0.5237071514129639,0.3686649203300476,293.2541198730469,297.1499938964844,293.1499938964844,0.3540261089801788,-6536.21630859375,304.1562805175781,0.9661919474601746,0.633916437625885,0.6025258302688599,293.1671447753906,297.1499938964844,293.1499938964844,0.0141994301229715,-3328.21923828125,304.15069580078125,0.4224730134010315,0.0629646480083465,0.3069954514503479,295.1774597167969,291.1499938964844,258.6687316894531,257.2583312988281,279.15496826171875,293.30523681640625,295.17803955078125,1.0,0.4198216497898102,0.4602941572666168,0.4602941572666168,0.5397058129310608,1.0,-1.7723206281661987,0.7242437601089478,1.048076868057251,0.3165993094444275,0.0,0.0,0.0,144.34774780273438,151.0,8.329574584960938,-28601.224609375,752.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.629150390625,317.8973693847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6740700602531433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006840953719802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557820,293.1662902832031,297.1499938964844,293.1499938964844,0.0645041242241859,-1583.7718505859375,304.1500549316406,0.6076405644416809,0.1574268043041229,0.1462646722793579,293.46307373046875,297.1499938964844,293.1499938964844,0.0089959818869829,-524.3059692382812,303.4808959960937,0.3792282044887543,0.050000000745058,0.0524268373847007,293.2261047363281,297.1499938964844,293.1499938964844,0.2785729765892029,-3981.100341796875,304.15631103515625,0.8960777521133423,0.5217573046684265,0.3674065768718719,293.2538146972656,297.1499938964844,293.1499938964844,0.3519697785377502,-6504.970703125,304.1576232910156,0.9607886672019958,0.6313450932502747,0.6002404689788818,293.1680603027344,297.1499938964844,293.1499938964844,0.0140186268836259,-3301.13818359375,304.1507568359375,0.4185983538627624,0.0623490177094936,0.3048423826694488,295.1875915527344,291.1499938964844,258.710205078125,257.2926940917969,279.1548767089844,293.31280517578125,295.1883850097656,1.0,0.4215908348560333,0.460777997970581,0.460777997970581,0.539222002029419,1.0,-1.7657804489135742,0.722670316696167,1.0431101322174072,0.3166109025478363,0.0,0.0,0.0,147.37294006347656,154.0,13.216567993164062,-28521.068359375,756.3518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6123046875,317.8909912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6723572015762329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006823571166023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557880,293.1662902832031,297.1499938964844,293.1499938964844,0.0645041242241859,-1583.7718505859375,304.1500549316406,0.6076405644416809,0.1574268043041229,0.1462646722793579,293.46307373046875,297.1499938964844,293.1499938964844,0.0089959818869829,-524.3059692382812,303.4808959960937,0.3792282044887543,0.050000000745058,0.0524268373847007,293.2261047363281,297.1499938964844,293.1499938964844,0.2785729765892029,-3981.100341796875,304.15631103515625,0.8960777521133423,0.5217573046684265,0.3674065768718719,293.2538146972656,297.1499938964844,293.1499938964844,0.3519697785377502,-6504.970703125,304.1576232910156,0.9607886672019958,0.6313450932502747,0.6002404689788818,293.1680603027344,297.1499938964844,293.1499938964844,0.0140186268836259,-3301.13818359375,304.1507568359375,0.4185983538627624,0.0623490177094936,0.3048423826694488,295.1875915527344,291.1499938964844,258.710205078125,257.2926940917969,279.1548767089844,293.31280517578125,295.1883850097656,1.0,0.4215908348560333,0.460777997970581,0.460777997970581,0.539222002029419,1.0,-1.7657804489135742,0.722670316696167,1.0431101322174072,0.3166109025478363,0.0,0.0,0.0,147.37294006347656,154.0,13.216567993164062,-28521.068359375,756.3518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6123046875,317.8909912109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6723572015762329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006823571166023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557940,293.1640625,297.1499938964844,293.1499938964844,0.0644850358366966,-1583.13720703125,304.1500549316406,0.6051735877990723,0.1574689149856567,0.1464173346757888,293.4789428710937,297.1499938964844,293.1499938964844,0.0088319331407547,-518.10302734375,303.3766784667969,0.3770251870155334,0.050000000745058,0.0525518208742141,293.2261962890625,297.1499938964844,293.1499938964844,0.2769486308097839,-3962.035888671875,304.1568908691406,0.8912448287010193,0.5198124647140503,0.3661512732505798,293.25341796875,297.1499938964844,293.1499938964844,0.3497860431671142,-6471.85498046875,304.15869140625,0.955338716506958,0.6287958025932312,0.5979755520820618,293.1688842773437,297.1499938964844,293.1499938964844,0.0138299101963639,-3272.43505859375,304.1508178710937,0.4148833155632019,0.0617203712463378,0.3026271164417267,295.2004699707031,291.1499938964844,258.75,257.325927734375,279.1547546386719,293.32012939453125,295.2014465332031,1.0,0.4233475923538208,0.4612477421760559,0.4612477421760559,0.5387522578239441,1.0,-1.7592273950576782,0.7210456132888794,1.0381817817687988,0.316569447517395,0.0,0.0,0.0,150.3981170654297,157.0,17.150360107421875,-28444.091796875,760.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6005859375,317.8893127441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6706512570381165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006806257879361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558000,293.1640625,297.1499938964844,293.1499938964844,0.0644850358366966,-1583.13720703125,304.1500549316406,0.6051735877990723,0.1574689149856567,0.1464173346757888,293.4789428710937,297.1499938964844,293.1499938964844,0.0088319331407547,-518.10302734375,303.3766784667969,0.3770251870155334,0.050000000745058,0.0525518208742141,293.2261962890625,297.1499938964844,293.1499938964844,0.2769486308097839,-3962.035888671875,304.1568908691406,0.8912448287010193,0.5198124647140503,0.3661512732505798,293.25341796875,297.1499938964844,293.1499938964844,0.3497860431671142,-6471.85498046875,304.15869140625,0.955338716506958,0.6287958025932312,0.5979755520820618,293.1688842773437,297.1499938964844,293.1499938964844,0.0138299101963639,-3272.43505859375,304.1508178710937,0.4148833155632019,0.0617203712463378,0.3026271164417267,295.2004699707031,291.1499938964844,258.75,257.325927734375,279.1547546386719,293.32012939453125,295.2014465332031,1.0,0.4233475923538208,0.4612477421760559,0.4612477421760559,0.5387522578239441,1.0,-1.7592273950576782,0.7210456132888794,1.0381817817687988,0.316569447517395,0.0,0.0,0.0,150.3981170654297,157.0,17.150360107421875,-28444.091796875,760.2884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6005859375,317.8893127441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6706512570381165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006806257879361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558060,293.1619567871094,297.1499938964844,293.1499938964844,0.0644579082727432,-1582.3785400390625,304.15008544921875,0.602787971496582,0.1575413942337036,0.146592915058136,293.49468994140625,297.1499938964844,293.1499938964844,0.00866315420717,-511.5290832519531,303.26953125,0.3748865723609924,0.050000000745058,0.0526768080890178,293.2262268066406,297.1499938964844,293.1499938964844,0.2752520442008972,-3942.1044921875,304.15740966796875,0.886537492275238,0.5178741216659546,0.3649001717567444,293.2529602050781,297.1499938964844,293.1499938964844,0.3475103080272674,-6437.380859375,304.1595764160156,0.9498644471168518,0.626268208026886,0.595730721950531,293.169677734375,297.1499938964844,293.1499938964844,0.0136358458548784,-3242.500244140625,304.15087890625,0.411306619644165,0.0610807910561561,0.3003614842891693,295.2154541015625,291.1499938964844,258.7855224609375,257.3556823730469,279.1545104980469,293.32769775390625,295.216552734375,1.0,0.4250924289226532,0.4616886377334595,0.4616886377334595,0.5383113622665405,1.0,-1.752670407295227,0.719338595867157,1.0333318710327148,0.3164055645465851,0.0,0.0,0.0,153.42279052734375,160.0,20.277069091796875,-28369.55859375,764.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.59259033203125,317.8910522460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6689460277557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006788951577618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558120,293.1619567871094,297.1499938964844,293.1499938964844,0.0644579082727432,-1582.3785400390625,304.15008544921875,0.602787971496582,0.1575413942337036,0.146592915058136,293.49468994140625,297.1499938964844,293.1499938964844,0.00866315420717,-511.5290832519531,303.26953125,0.3748865723609924,0.050000000745058,0.0526768080890178,293.2262268066406,297.1499938964844,293.1499938964844,0.2752520442008972,-3942.1044921875,304.15740966796875,0.886537492275238,0.5178741216659546,0.3649001717567444,293.2529602050781,297.1499938964844,293.1499938964844,0.3475103080272674,-6437.380859375,304.1595764160156,0.9498644471168518,0.626268208026886,0.595730721950531,293.169677734375,297.1499938964844,293.1499938964844,0.0136358458548784,-3242.500244140625,304.15087890625,0.411306619644165,0.0610807910561561,0.3003614842891693,295.2154541015625,291.1499938964844,258.7855224609375,257.3556823730469,279.1545104980469,293.32769775390625,295.216552734375,1.0,0.4250924289226532,0.4616886377334595,0.4616886377334595,0.5383113622665405,1.0,-1.752670407295227,0.719338595867157,1.0333318710327148,0.3164055645465851,0.0,0.0,0.0,153.42279052734375,160.0,20.277069091796875,-28369.55859375,764.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.59259033203125,317.8910522460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6689460277557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006788951577618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558180,293.159912109375,297.1499938964844,293.1499938964844,0.0644294545054435,-1581.7197265625,304.1501159667969,0.600504457950592,0.1576561331748962,0.1468047499656677,293.51025390625,297.1499938964844,293.1499938964844,0.0084911603480577,-504.64068603515625,303.15948486328125,0.3728109300136566,0.050000000745058,0.0528017580509185,293.2262268066406,297.1499938964844,293.1499938964844,0.2735023200511932,-3921.53369140625,304.1578674316406,0.8819571137428284,0.5159441232681274,0.3636544346809387,293.25244140625,297.1499938964844,293.1499938964844,0.3451685905456543,-6401.931640625,304.1602783203125,0.9443926811218262,0.6237636804580688,0.5935071706771851,293.1704406738281,297.1499938964844,293.1499938964844,0.013437901623547,-3211.56005859375,304.1509094238281,0.4078335762023926,0.0604310557246208,0.2980487048625946,295.2320556640625,291.1499938964844,258.81451416015625,257.3799133300781,279.1541442871094,293.3354797363281,295.2332458496094,1.0,0.426826149225235,0.4620830118656158,0.4620830118656158,0.5379170179367065,1.0,-1.746132254600525,0.7175100445747375,1.028622269630432,0.3160360455513,0.0,0.0,0.0,156.44517517089844,163.0,22.638389587402344,-28297.087890625,768.0354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58746337890625,317.8953552246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6672384738922119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006771621992811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558240,293.159912109375,297.1499938964844,293.1499938964844,0.0644294545054435,-1581.7197265625,304.1501159667969,0.600504457950592,0.1576561331748962,0.1468047499656677,293.51025390625,297.1499938964844,293.1499938964844,0.0084911603480577,-504.64068603515625,303.15948486328125,0.3728109300136566,0.050000000745058,0.0528017580509185,293.2262268066406,297.1499938964844,293.1499938964844,0.2735023200511932,-3921.53369140625,304.1578674316406,0.8819571137428284,0.5159441232681274,0.3636544346809387,293.25244140625,297.1499938964844,293.1499938964844,0.3451685905456543,-6401.931640625,304.1602783203125,0.9443926811218262,0.6237636804580688,0.5935071706771851,293.1704406738281,297.1499938964844,293.1499938964844,0.013437901623547,-3211.56005859375,304.1509094238281,0.4078335762023926,0.0604310557246208,0.2980487048625946,295.2320556640625,291.1499938964844,258.81451416015625,257.3799133300781,279.1541442871094,293.3354797363281,295.2332458496094,1.0,0.426826149225235,0.4620830118656158,0.4620830118656158,0.5379170179367065,1.0,-1.746132254600525,0.7175100445747375,1.028622269630432,0.3160360455513,0.0,0.0,0.0,156.44517517089844,163.0,22.638389587402344,-28297.087890625,768.0354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58746337890625,317.8953552246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6672384738922119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006771621992811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558300,293.15887451171875,297.1499938964844,293.1499938964844,0.064414381980896,-1581.4671630859375,304.1501159667969,0.5994040966033936,0.1577309519052505,0.146926149725914,293.5179443359375,297.1499938964844,293.1499938964844,0.0084022600203752,-501.0104064941406,303.1033630371094,0.3717962503433227,0.050000000745058,0.0528642013669014,293.2261962890625,297.1499938964844,293.1499938964844,0.2726127207279205,-3911.0693359375,304.1580505371094,0.8797149658203125,0.5149829387664795,0.3630340695381164,293.2521667480469,297.1499938964844,293.1499938964844,0.3439800441265106,-6383.94384765625,304.1605529785156,0.9416667819023132,0.6225206851959229,0.5924039483070374,293.1707763671875,297.1499938964844,293.1499938964844,0.0133378859609365,-3195.775634765625,304.15093994140625,0.4061222076416015,0.0601026192307472,0.2968756258487701,295.2408447265625,291.1499938964844,258.82666015625,257.3900451660156,279.1539306640625,293.33941650390625,295.2420654296875,1.0,0.4276891648769378,0.4622626900672912,0.4622626900672912,0.5377373099327087,1.0,-1.7428752183914185,0.7165524959564209,1.026322841644287,0.3157744407653808,0.0,0.0,0.0,157.95521545410156,163.0,23.57406616210937,-28261.470703125,769.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.585693359375,317.89825439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6663833260536194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006762943230569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558360,293.15789794921875,297.1499938964844,293.1499938964844,0.0643977522850036,-1581.2757568359375,304.1501159667969,0.598329484462738,0.1578162163496017,0.1470569372177124,293.5256042480469,297.1499938964844,293.1499938964844,0.0083164358511567,-497.4560241699219,303.046630859375,0.3707962930202484,0.050000000745058,0.0529266409575939,293.2261657714844,297.1499938964844,293.1499938964844,0.2717167139053345,-3900.525634765625,304.158203125,0.8775039911270142,0.5140243172645569,0.3624153733253479,293.2518920898437,297.1499938964844,293.1499938964844,0.3427841067314148,-6365.84423828125,304.16082763671875,0.9389511346817015,0.6212834715843201,0.5913059115409851,293.1711120605469,297.1499938964844,293.1499938964844,0.0132374577224254,-3179.830078125,304.15093994140625,0.4044192135334015,0.0597722418606281,0.2956935167312622,295.2498474121094,291.1499938964844,258.8373413085937,257.3989562988281,279.1537170410156,293.34344482421875,295.2510986328125,1.0,0.4285499453544616,0.4624319076538086,0.4624319076538086,0.5375680923461914,1.0,-1.739626407623291,0.7155700325965881,1.0240564346313477,0.3154675364494324,0.0,0.0,0.0,159.46507263183594,166.0,24.383169174194336,-28226.18359375,771.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5843200683594,317.9014892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6655272841453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006754256319254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558420,293.1559143066406,297.1499938964844,293.1499938964844,0.0643530562520027,-1581.0894775390625,304.150146484375,0.5962579250335693,0.1580182611942291,0.1473468542098999,293.5407409667969,297.1499938964844,293.1499938964844,0.0081400051712989,-490.01654052734375,302.9312438964844,0.3688399493694305,0.050000000745058,0.0530515052378177,293.22607421875,297.1499938964844,293.1499938964844,0.2699116766452789,-3879.27197265625,304.1584777832031,0.8731757402420044,0.5121152400970459,0.3611834943294525,293.2512512207031,297.1499938964844,293.1499938964844,0.3403783738613128,-6329.42822265625,304.1612243652344,0.9335660338401794,0.6188264489173889,0.5891261100769043,293.1717529296875,297.1499938964844,293.1499938964844,0.0130359958857297,-3147.54931640625,304.1509704589844,0.4010069370269775,0.0591059476137161,0.2933036386966705,295.2684326171875,291.1499938964844,258.8545227050781,257.4132385253906,279.1532897949219,293.3515930175781,295.2697448730469,1.0,0.4302650988101959,0.4627381861209869,0.4627381861209869,0.5372617840766907,1.0,-1.7331585884094238,0.7135298848152161,1.019628643989563,0.3147142231464386,0.0,0.0,0.0,162.48365783691406,169.0,25.65893173217773,-28156.384765625,775.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5824584960937,317.9087219238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6638128161430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006736856303177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558480,293.1559143066406,297.1499938964844,293.1499938964844,0.0643530562520027,-1581.0894775390625,304.150146484375,0.5962579250335693,0.1580182611942291,0.1473468542098999,293.5407409667969,297.1499938964844,293.1499938964844,0.0081400051712989,-490.01654052734375,302.9312438964844,0.3688399493694305,0.050000000745058,0.0530515052378177,293.22607421875,297.1499938964844,293.1499938964844,0.2699116766452789,-3879.27197265625,304.1584777832031,0.8731757402420044,0.5121152400970459,0.3611834943294525,293.2512512207031,297.1499938964844,293.1499938964844,0.3403783738613128,-6329.42822265625,304.1612243652344,0.9335660338401794,0.6188264489173889,0.5891261100769043,293.1717529296875,297.1499938964844,293.1499938964844,0.0130359958857297,-3147.54931640625,304.1509704589844,0.4010069370269775,0.0591059476137161,0.2933036386966705,295.2684326171875,291.1499938964844,258.8545227050781,257.4132385253906,279.1532897949219,293.3515930175781,295.2697448730469,1.0,0.4302650988101959,0.4627381861209869,0.4627381861209869,0.5372617840766907,1.0,-1.7331585884094238,0.7135298848152161,1.019628643989563,0.3147142231464386,0.0,0.0,0.0,162.48365783691406,169.0,25.65893173217773,-28156.384765625,775.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5824584960937,317.9087219238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6638128161430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006736856303177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558540,293.1539611816406,297.1499938964844,293.1499938964844,0.0642866417765617,-1581.2152099609375,304.15020751953125,0.5942932963371277,0.1582642793655395,0.1476763486862182,293.5556640625,297.1499938964844,293.1499938964844,0.0079622771590948,-482.3365478515625,302.813232421875,0.366940826177597,0.050000000745058,0.0531762726604938,293.2259216308594,297.1499938964844,293.1499938964844,0.2680961787700653,-3857.876953125,304.1586608886719,0.8689728379249573,0.5102185606956482,0.3599598705768585,293.2506103515625,297.1499938964844,293.1499938964844,0.3379635512828827,-6292.86083984375,304.1614990234375,0.9282703399658204,0.6163946390151978,0.5869696140289307,293.17236328125,297.1499938964844,293.1499938964844,0.0128340786322951,-3114.807861328125,304.1509704589844,0.3975234627723694,0.0584324672818183,0.2908800542354584,295.28759765625,291.1499938964844,258.866455078125,257.423095703125,279.1528625488281,293.35992431640625,295.2889404296875,1.0,0.4319722950458526,0.4630044102668762,0.4630044102668762,0.5369955897331238,1.0,-1.7267355918884275,0.7113996744155884,1.0153357982635498,0.3137932419776916,0.0,0.0,0.0,165.4996337890625,172.0,26.5371150970459,-28087.46875,779.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5814208984375,317.9167175292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6620954871177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006719427765347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558600,293.1539611816406,297.1499938964844,293.1499938964844,0.0642866417765617,-1581.2152099609375,304.15020751953125,0.5942932963371277,0.1582642793655395,0.1476763486862182,293.5556640625,297.1499938964844,293.1499938964844,0.0079622771590948,-482.3365478515625,302.813232421875,0.366940826177597,0.050000000745058,0.0531762726604938,293.2259216308594,297.1499938964844,293.1499938964844,0.2680961787700653,-3857.876953125,304.1586608886719,0.8689728379249573,0.5102185606956482,0.3599598705768585,293.2506103515625,297.1499938964844,293.1499938964844,0.3379635512828827,-6292.86083984375,304.1614990234375,0.9282703399658204,0.6163946390151978,0.5869696140289307,293.17236328125,297.1499938964844,293.1499938964844,0.0128340786322951,-3114.807861328125,304.1509704589844,0.3975234627723694,0.0584324672818183,0.2908800542354584,295.28759765625,291.1499938964844,258.866455078125,257.423095703125,279.1528625488281,293.35992431640625,295.2889404296875,1.0,0.4319722950458526,0.4630044102668762,0.4630044102668762,0.5369955897331238,1.0,-1.7267355918884275,0.7113996744155884,1.0153357982635498,0.3137932419776916,0.0,0.0,0.0,165.4996337890625,172.0,26.5371150970459,-28087.46875,779.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5814208984375,317.9167175292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6620954871177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006719427765347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558660,293.15203857421875,297.1499938964844,293.1499938964844,0.0642246901988983,-1581.6644287109375,304.1502380371094,0.5924332737922668,0.15855273604393,0.1480439901351928,293.5703430175781,297.1499938964844,293.1499938964844,0.0077834958210587,-474.4251708984375,302.6927185058594,0.3650974333286285,0.050000000745058,0.0533009096980094,293.2257080078125,297.1499938964844,293.1499938964844,0.2662797272205353,-3836.451171875,304.1588134765625,0.864893913269043,0.5083350539207458,0.3587450981140136,293.2499084472656,297.1499938964844,293.1499938964844,0.3355520963668823,-6256.32080078125,304.16168212890625,0.9230965971946716,0.6139880418777466,0.5848363637924194,293.17291259765625,297.1499938964844,293.1499938964844,0.0126324882730841,-3081.736572265625,304.1510009765625,0.3938801884651184,0.057752713561058,0.288426786661148,295.30712890625,291.1499938964844,258.87359619140625,257.4289245605469,279.1524963378906,293.3684387207031,295.3085021972656,1.0,0.4336732625961303,0.4632341563701629,0.4632341563701629,0.5367658734321594,1.0,-1.7203611135482788,0.7091906666755676,1.0111703872680664,0.3127289712429046,0.0,0.0,0.0,168.51251220703125,175.0,27.103004455566406,-28019.212890625,783.2805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58087158203125,317.925048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6603765487670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701982929371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558720,293.15203857421875,297.1499938964844,293.1499938964844,0.0642246901988983,-1581.6644287109375,304.1502380371094,0.5924332737922668,0.15855273604393,0.1480439901351928,293.5703430175781,297.1499938964844,293.1499938964844,0.0077834958210587,-474.4251708984375,302.6927185058594,0.3650974333286285,0.050000000745058,0.0533009096980094,293.2257080078125,297.1499938964844,293.1499938964844,0.2662797272205353,-3836.451171875,304.1588134765625,0.864893913269043,0.5083350539207458,0.3587450981140136,293.2499084472656,297.1499938964844,293.1499938964844,0.3355520963668823,-6256.32080078125,304.16168212890625,0.9230965971946716,0.6139880418777466,0.5848363637924194,293.17291259765625,297.1499938964844,293.1499938964844,0.0126324882730841,-3081.736572265625,304.1510009765625,0.3938801884651184,0.057752713561058,0.288426786661148,295.30712890625,291.1499938964844,258.87359619140625,257.4289245605469,279.1524963378906,293.3684387207031,295.3085021972656,1.0,0.4336732625961303,0.4632341563701629,0.4632341563701629,0.5367658734321594,1.0,-1.7203611135482788,0.7091906666755676,1.0111703872680664,0.3127289712429046,0.0,0.0,0.0,168.51251220703125,175.0,27.103004455566406,-28019.212890625,783.2805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58087158203125,317.925048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6603765487670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701982929371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558780,293.1501770019531,297.1499938964844,293.1499938964844,0.0642090216279029,-1582.443359375,304.1501770019531,0.590675413608551,0.1588826924562454,0.148448958992958,293.5848083496094,297.1499938964844,293.1499938964844,0.0076041887514293,-466.30377197265625,302.5697326660156,0.3633076250553131,0.050000000745058,0.0534254275262355,293.2254943847656,297.1499938964844,293.1499938964844,0.2644693851470947,-3815.07568359375,304.15887451171875,0.8609356880187988,0.5064650774002075,0.3575394749641418,293.2491760253906,297.1499938964844,293.1499938964844,0.3331531286239624,-6219.94091796875,304.1617736816406,0.9180774092674256,0.6116067171096802,0.5827264785766602,293.1734313964844,297.1499938964844,293.1499938964844,0.0124318003654479,-3048.43359375,304.1510009765625,0.3899681866168976,0.0570674054324626,0.2859472334384918,295.32684326171875,291.1499938964844,258.8763427734375,257.4310913085937,279.15216064453125,293.3771057128906,295.3282470703125,1.0,0.435369074344635,0.4634310603141784,0.4634310603141784,0.5365689396858215,1.0,-1.7140387296676636,0.7069138288497925,1.007124900817871,0.3115500509738922,0.0,0.0,0.0,171.5231170654297,178.0,27.42338180541992,-27951.4765625,787.0650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5805053710937,317.9335327148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6586574912071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684535765089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558840,293.1501770019531,297.1499938964844,293.1499938964844,0.0642090216279029,-1582.443359375,304.1501770019531,0.590675413608551,0.1588826924562454,0.148448958992958,293.5848083496094,297.1499938964844,293.1499938964844,0.0076041887514293,-466.30377197265625,302.5697326660156,0.3633076250553131,0.050000000745058,0.0534254275262355,293.2254943847656,297.1499938964844,293.1499938964844,0.2644693851470947,-3815.07568359375,304.15887451171875,0.8609356880187988,0.5064650774002075,0.3575394749641418,293.2491760253906,297.1499938964844,293.1499938964844,0.3331531286239624,-6219.94091796875,304.1617736816406,0.9180774092674256,0.6116067171096802,0.5827264785766602,293.1734313964844,297.1499938964844,293.1499938964844,0.0124318003654479,-3048.43359375,304.1510009765625,0.3899681866168976,0.0570674054324626,0.2859472334384918,295.32684326171875,291.1499938964844,258.8763427734375,257.4310913085937,279.15216064453125,293.3771057128906,295.3282470703125,1.0,0.435369074344635,0.4634310603141784,0.4634310603141784,0.5365689396858215,1.0,-1.7140387296676636,0.7069138288497925,1.007124900817871,0.3115500509738922,0.0,0.0,0.0,171.5231170654297,178.0,27.42338180541992,-27951.4765625,787.0650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5805053710937,317.9335327148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6586574912071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684535765089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558900,293.1492614746094,297.1499938964844,293.1499938964844,0.064210869371891,-1582.9691162109375,304.150146484375,0.5898346304893494,0.1590632647275924,0.1486655175685882,293.5919494628906,297.1499938964844,293.1499938964844,0.0075142914429306,-462.1618347167969,302.5072937011719,0.3624322712421417,0.050000000745058,0.0534876361489295,293.225341796875,297.1499938964844,293.1499938964844,0.2635683119297027,-3804.427978515625,304.1589050292969,0.859001100063324,0.5055355429649353,0.356940358877182,293.248779296875,297.1499938964844,293.1499938964844,0.3319607675075531,-6201.845703125,304.16180419921875,0.9156368970870972,0.6104257702827454,0.5816805958747864,293.1736755371094,297.1499938964844,293.1499938964844,0.012331916950643,-3031.717041015625,304.1510009765625,0.3878840208053589,0.0567228086292743,0.2846981883049011,295.33673095703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1520080566406,293.3815002441406,295.338134765625,1.0,0.436215341091156,0.4635184109210968,0.4635184109210968,0.5364816188812256,1.0,-1.7108986377716064,0.7057532668113708,1.0051453113555908,0.3109274804592132,0.0,0.0,0.0,173.0276336669922,178.0,27.507997512817383,-27917.7734375,788.9562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5803527832031,317.937744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6577984094619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006675817421637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558960,293.1483459472656,297.1499938964844,293.1499938964844,0.064218670129776,-1583.5819091796875,304.1501159667969,0.5890179872512817,0.1592535227537155,0.1488908529281616,293.5990600585937,297.1499938964844,293.1499938964844,0.0074238306842744,-457.9472961425781,302.4442749023437,0.3615695834159851,0.050000000745058,0.0535498149693012,293.2252197265625,297.1499938964844,293.1499938964844,0.2626706659793854,-3793.814697265625,304.158935546875,0.8570952415466309,0.5046094655990601,0.3563435971736908,293.2484130859375,297.1499938964844,293.1499938964844,0.3307739496231079,-6183.82568359375,304.16180419921875,0.9132480025291444,0.609251081943512,0.5806404948234558,293.1739196777344,297.1499938964844,293.1499938964844,0.0122324284166097,-3014.972412109375,304.1510009765625,0.385785162448883,0.0563770793378353,0.2834437489509582,295.3466186523437,291.1499938964844,258.8752136230469,257.42999267578125,279.15185546875,293.3859558105469,295.3480224609375,1.0,0.4370605945587158,0.4635989367961883,0.4635989367961883,0.5364010334014893,1.0,-1.7077722549438477,0.7045795917510986,1.003192663192749,0.3102884292602539,0.0,0.0,0.0,174.53182983398438,181.0,27.552309036254883,-27884.1640625,790.8470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58013916015625,317.94195556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6569399237632751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006667104898951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559020,293.1465148925781,297.1499938964844,293.1499938964844,0.0642526224255561,-1585.07373046875,304.1500244140625,0.5874566435813904,0.1596637815237045,0.1493676900863647,293.6130676269531,297.1499938964844,293.1499938964844,0.0072445627301931,-449.4514465332031,302.3165588378906,0.3598813116550445,0.050000000745058,0.0536740720272064,293.2248840332031,297.1499938964844,293.1499938964844,0.2608872056007385,-3772.710205078125,304.1589050292969,0.8533679246902466,0.5027676820755005,0.3551571369171142,293.24761962890625,297.1499938964844,293.1499938964844,0.3284189999103546,-6148.0390625,304.16180419921875,0.9086438417434692,0.6069198846817017,0.5785771608352661,293.1743469238281,297.1499938964844,293.1499938964844,0.0120347728952765,-2981.426025390625,304.1510009765625,0.3815892934799194,0.0556825511157512,0.2809200882911682,295.3663635253906,291.1499938964844,258.8705749511719,257.42596435546875,279.1515808105469,293.3948974609375,295.3677673339844,1.0,0.4387485086917877,0.463742047548294,0.463742047548294,0.5362579226493835,1.0,-1.7015618085861206,0.7021986842155457,0.9993631839752196,0.3089785873889923,0.0,0.0,0.0,177.5394744873047,184.0,27.540849685668945,-27817.208984375,794.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57965087890625,317.9501647949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6552254557609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006649705464951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559080,293.1465148925781,297.1499938964844,293.1499938964844,0.0642526224255561,-1585.07373046875,304.1500244140625,0.5874566435813904,0.1596637815237045,0.1493676900863647,293.6130676269531,297.1499938964844,293.1499938964844,0.0072445627301931,-449.4514465332031,302.3165588378906,0.3598813116550445,0.050000000745058,0.0536740720272064,293.2248840332031,297.1499938964844,293.1499938964844,0.2608872056007385,-3772.710205078125,304.1589050292969,0.8533679246902466,0.5027676820755005,0.3551571369171142,293.24761962890625,297.1499938964844,293.1499938964844,0.3284189999103546,-6148.0390625,304.16180419921875,0.9086438417434692,0.6069198846817017,0.5785771608352661,293.1743469238281,297.1499938964844,293.1499938964844,0.0120347728952765,-2981.426025390625,304.1510009765625,0.3815892934799194,0.0556825511157512,0.2809200882911682,295.3663635253906,291.1499938964844,258.8705749511719,257.42596435546875,279.1515808105469,293.3948974609375,295.3677673339844,1.0,0.4387485086917877,0.463742047548294,0.463742047548294,0.5362579226493835,1.0,-1.7015618085861206,0.7021986842155457,0.9993631839752196,0.3089785873889923,0.0,0.0,0.0,177.5394744873047,184.0,27.540849685668945,-27817.208984375,794.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57965087890625,317.9501647949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6552254557609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006649705464951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559140,293.14471435546875,297.1499938964844,293.1499938964844,0.0643239840865135,-1586.810791015625,304.14990234375,0.5859952569007874,0.1601172685623169,0.1498824506998062,293.6268310546875,297.1499938964844,293.1499938964844,0.0070649110712111,-440.7494812011719,302.18658447265625,0.3582415878772735,0.050000000745058,0.0537981651723384,293.2245483398437,297.1499938964844,293.1499938964844,0.2591221332550049,-3751.79833984375,304.15887451171875,0.8497501015663147,0.500940203666687,0.3539803624153137,293.2467956542969,297.1499938964844,293.1499938964844,0.3260923326015472,-6112.64013671875,304.1617431640625,0.9043039083480836,0.6046134233474731,0.5765367746353149,293.1747436523437,297.1499938964844,293.1499938964844,0.0118390992283821,-2947.84521484375,304.1510009765625,0.3774009943008423,0.0549843721091747,0.278378427028656,295.3860168457031,291.1499938964844,258.8629150390625,257.4193725585937,279.1513366699219,293.40399169921875,295.3874206542969,1.0,0.4404334127902984,0.4638641476631164,0.4638641476631164,0.5361358523368835,1.0,-1.6954143047332764,0.6997823715209961,0.995631992816925,0.3076538741588592,0.0,0.0,0.0,180.5457458496093,172.0,27.41610336303711,-27750.615234375,798.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5788879394531,317.9581298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6535158157348633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006632354343309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559200,293.14471435546875,297.1499938964844,293.1499938964844,0.0643239840865135,-1586.810791015625,304.14990234375,0.5859952569007874,0.1601172685623169,0.1498824506998062,293.6268310546875,297.1499938964844,293.1499938964844,0.0070649110712111,-440.7494812011719,302.18658447265625,0.3582415878772735,0.050000000745058,0.0537981651723384,293.2245483398437,297.1499938964844,293.1499938964844,0.2591221332550049,-3751.79833984375,304.15887451171875,0.8497501015663147,0.500940203666687,0.3539803624153137,293.2467956542969,297.1499938964844,293.1499938964844,0.3260923326015472,-6112.64013671875,304.1617431640625,0.9043039083480836,0.6046134233474731,0.5765367746353149,293.1747436523437,297.1499938964844,293.1499938964844,0.0118390992283821,-2947.84521484375,304.1510009765625,0.3774009943008423,0.0549843721091747,0.278378427028656,295.3860168457031,291.1499938964844,258.8629150390625,257.4193725585937,279.1513366699219,293.40399169921875,295.3874206542969,1.0,0.4404334127902984,0.4638641476631164,0.4638641476631164,0.5361358523368835,1.0,-1.6954143047332764,0.6997823715209961,0.995631992816925,0.3076538741588592,0.0,0.0,0.0,180.5457458496093,172.0,27.41610336303711,-27750.615234375,798.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5788879394531,317.9581298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6535158157348633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006632354343309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559260,293.1426696777344,297.1499938964844,293.1499938964844,0.0646489784121513,-1589.8118896484375,304.1493530273437,0.5882686972618103,0.160669058561325,0.1502572745084762,293.6402282714844,297.1499938964844,293.1499938964844,0.0068517285399138,-430.0304565429688,302.0554504394531,0.3594823777675628,0.050000000745058,0.0537040904164314,293.2239685058594,297.1499938964844,293.1499938964844,0.2571741938591003,-3728.595703125,304.1591796875,0.8507705330848694,0.4991659522056579,0.3526680767536163,293.24578857421875,297.1499938964844,293.1499938964844,0.3235679268836975,-6074.0009765625,304.1620483398437,0.9054476618766784,0.602364718914032,0.5743193030357361,293.1748962402344,297.1499938964844,293.1499938964844,0.011583138257265,-2903.618896484375,304.1510925292969,0.3762566149234772,0.0543234758079052,0.2748919427394867,295.407958984375,291.1499938964844,258.8526611328125,257.41064453125,279.1513366699219,293.4130859375,295.4097595214844,1.0,0.4372942745685577,0.4639957547187805,0.4639957547187805,0.5360042452812195,1.0,-1.6873289346694946,0.6965011954307556,0.9908276796340942,0.305974394083023,0.0,0.0,0.0,177.9901123046875,160.0,31.099973678588867,-27664.767578125,784.6371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5811462402344,317.9715270996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6517757177352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006614695303142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
