time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.1426696777344,297.1499938964844,293.1499938964844,0.0646489784121513,-1589.8118896484375,304.1493530273437,0.5882686972618103,0.160669058561325,0.1502572745084762,293.6402282714844,297.1499938964844,293.1499938964844,0.0068517285399138,-430.0304565429688,302.0554504394531,0.3594823777675628,0.050000000745058,0.0537040904164314,293.2239685058594,297.1499938964844,293.1499938964844,0.2571741938591003,-3728.595703125,304.1591796875,0.8507705330848694,0.4991659522056579,0.3526680767536163,293.24578857421875,297.1499938964844,293.1499938964844,0.3235679268836975,-6074.0009765625,304.1620483398437,0.9054476618766784,0.602364718914032,0.5743193030357361,293.1748962402344,297.1499938964844,293.1499938964844,0.011583138257265,-2903.618896484375,304.1510925292969,0.3762566149234772,0.0543234758079052,0.2748919427394867,295.407958984375,291.1499938964844,258.8526611328125,257.41064453125,279.1513366699219,293.4130859375,295.4097595214844,1.0,0.4372942745685577,0.4639957547187805,0.4639957547187805,0.5360042452812195,1.0,-1.6873289346694946,0.6965011954307556,0.9908276796340942,0.305974394083023,0.0,0.0,0.0,177.9901123046875,160.0,31.099973678588867,-27664.767578125,784.6371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5811462402344,317.9715270996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6517757177352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006614695303142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559380,293.1401062011719,297.1499938964844,293.1499938964844,0.0644044131040573,-1585.838623046875,304.1498718261719,0.5932504534721375,0.1613689512014389,0.1506251245737075,293.6529541015625,297.1499938964844,293.1499938964844,0.00661829020828,-417.8771057128906,301.9244079589844,0.3627645373344421,0.050000000745058,0.0534642972052097,293.2230529785156,297.1499938964844,293.1499938964844,0.2550262808799743,-3702.881591796875,304.1596984863281,0.855086624622345,0.49748095870018,0.3513085842132568,293.2444763183594,297.1499938964844,293.1499938964844,0.3208031058311462,-6031.45166015625,304.16265869140625,0.9105589389801024,0.6002047657966614,0.5720373392105103,293.17462158203125,297.1499938964844,293.1499938964844,0.0113037871196866,-2854.37939453125,304.15118408203125,0.3774688243865967,0.0537480190396308,0.2710718214511871,295.43505859375,291.1499938964844,258.8402404785156,257.40008544921875,279.1512756347656,293.421875,295.4371643066406,1.0,0.431471586227417,0.464120864868164,0.464120864868164,0.5358791351318359,1.0,-1.678524136543274,0.6928728222846985,0.9856513738632202,0.304153710603714,0.0,0.0,0.0,171.73191833496094,148.0,36.885528564453125,-27575.66015625,759.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5906982421875,317.99273681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.64993816614151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006596046150662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559440,293.1401062011719,297.1499938964844,293.1499938964844,0.0644044131040573,-1585.838623046875,304.1498718261719,0.5932504534721375,0.1613689512014389,0.1506251245737075,293.6529541015625,297.1499938964844,293.1499938964844,0.00661829020828,-417.8771057128906,301.9244079589844,0.3627645373344421,0.050000000745058,0.0534642972052097,293.2230529785156,297.1499938964844,293.1499938964844,0.2550262808799743,-3702.881591796875,304.1596984863281,0.855086624622345,0.49748095870018,0.3513085842132568,293.2444763183594,297.1499938964844,293.1499938964844,0.3208031058311462,-6031.45166015625,304.16265869140625,0.9105589389801024,0.6002047657966614,0.5720373392105103,293.17462158203125,297.1499938964844,293.1499938964844,0.0113037871196866,-2854.37939453125,304.15118408203125,0.3774688243865967,0.0537480190396308,0.2710718214511871,295.43505859375,291.1499938964844,258.8402404785156,257.40008544921875,279.1512756347656,293.421875,295.4371643066406,1.0,0.431471586227417,0.464120864868164,0.464120864868164,0.5358791351318359,1.0,-1.678524136543274,0.6928728222846985,0.9856513738632202,0.304153710603714,0.0,0.0,0.0,171.73191833496094,148.0,36.885528564453125,-27575.66015625,759.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5906982421875,317.99273681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.64993816614151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006596046150662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559500,293.13873291015625,297.1499938964844,293.1499938964844,0.0644108206033706,-1585.1734619140625,304.14990234375,0.596468448638916,0.161768689751625,0.1508228033781051,293.6590576171875,297.1499938964844,293.1499938964844,0.0064981924369931,-411.4822387695313,301.85894775390625,0.364976555109024,0.050000000745058,0.0533097274601459,293.22247314453125,297.1499938964844,293.1499938964844,0.2539031207561493,-3689.404296875,304.15997314453125,0.8581720590591431,0.4966684877872467,0.3506249487400055,293.24371337890625,297.1499938964844,293.1499938964844,0.3193600475788116,-6009.19140625,304.1629638671875,0.9143110513687134,0.5991557240486145,0.5708915591239929,293.1743469238281,297.1499938964844,293.1499938964844,0.0111629525199532,-2829.155517578125,304.1512145996094,0.3787564933300018,0.0534914024174213,0.2691410183906555,295.4501037597656,291.1499938964844,258.8333740234375,257.3942565917969,279.1512451171875,293.4261474609375,295.45233154296875,1.0,0.4278604388236999,0.4641793072223663,0.4641793072223663,0.535820722579956,1.0,-1.6740611791610718,0.6910172700881958,0.9830439686775208,0.3032375574111938,0.0,0.0,0.0,167.72457885742188,148.0,39.5693359375,-27531.794921875,744.9584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5977478027344,318.0054931640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6489790678024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006586312665604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559560,293.13726806640625,297.1499938964844,293.1499938964844,0.0644181221723556,-1584.4874267578125,304.14990234375,0.6000595092773438,0.1621957570314407,0.151031881570816,293.6650085449219,297.1499938964844,293.1499938964844,0.0063770981505513,-404.9458312988281,301.7934875488281,0.3675042688846588,0.050000000745058,0.053139541298151,293.22186279296875,297.1499938964844,293.1499938964844,0.2527580261230469,-3675.649169921875,304.1602478027344,0.8617757558822632,0.4958730638027191,0.3499421775341034,293.242919921875,297.1499938964844,293.1499938964844,0.3178897202014923,-5986.48681640625,304.16326904296875,0.918751299381256,0.5981249213218689,0.569747805595398,293.1739807128906,297.1499938964844,293.1499938964844,0.0110232708975672,-2803.87255859375,304.1512451171875,0.3804194331169128,0.0532526113092899,0.2672204673290252,295.4658508300781,291.1499938964844,258.8261108398437,257.3880920410156,279.15118408203125,293.4303283691406,295.4682006835937,1.0,0.4239170551300049,0.4642347693443298,0.4642347693443298,0.5357652306556702,1.0,-1.6696090698242188,0.6891568303108215,0.980452299118042,0.3023290038108825,0.0,0.0,0.0,163.3227081298828,136.0,41.920448303222656,-27488.609375,729.0502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6058044433594,318.0191955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6479949355125427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006576324813067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559620,293.1343078613281,297.1499938964844,293.1499938964844,0.0644401386380195,-1583.175048828125,304.14990234375,0.6081703305244446,0.1631204485893249,0.1514854580163955,293.6764221191406,297.1499938964844,293.1499938964844,0.0061348862946033,-391.6205749511719,301.66259765625,0.3734248280525207,0.050000000745058,0.0527653917670249,293.2204895019531,297.1499938964844,293.1499938964844,0.250427782535553,-3647.62109375,304.16070556640625,0.8704274296760559,0.4943280816078186,0.3485850393772125,293.2412414550781,297.1499938964844,293.1499938964844,0.3148989379405975,-5940.2490234375,304.1638488769531,0.9294716715812684,0.5961136221885681,0.5674753785133362,293.1731262207031,297.1499938964844,293.1499938964844,0.0107501083984971,-2753.669189453125,304.1513061523437,0.3847566246986389,0.0528215281665325,0.2634409964084625,295.4989624023437,291.1499938964844,258.8106994628906,257.37506103515625,279.1510925292969,293.4384460449219,295.5014343261719,1.0,0.4152572453022003,0.4643372595310211,0.4643372595310211,0.5356627702713013,1.0,-1.66080904006958,0.6854552030563354,0.9753537774086,0.300549566745758,0.0,0.0,0.0,153.66773986816406,124.0,45.40756988525391,-27404.1875,695.1383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6235656738281,318.0479736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6459581255912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006555654108524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559680,293.1343078613281,297.1499938964844,293.1499938964844,0.0644401386380195,-1583.175048828125,304.14990234375,0.6081703305244446,0.1631204485893249,0.1514854580163955,293.6764221191406,297.1499938964844,293.1499938964844,0.0061348862946033,-391.6205749511719,301.66259765625,0.3734248280525207,0.050000000745058,0.0527653917670249,293.2204895019531,297.1499938964844,293.1499938964844,0.250427782535553,-3647.62109375,304.16070556640625,0.8704274296760559,0.4943280816078186,0.3485850393772125,293.2412414550781,297.1499938964844,293.1499938964844,0.3148989379405975,-5940.2490234375,304.1638488769531,0.9294716715812684,0.5961136221885681,0.5674753785133362,293.1731262207031,297.1499938964844,293.1499938964844,0.0107501083984971,-2753.669189453125,304.1513061523437,0.3847566246986389,0.0528215281665325,0.2634409964084625,295.4989624023437,291.1499938964844,258.8106994628906,257.37506103515625,279.1510925292969,293.4384460449219,295.5014343261719,1.0,0.4152572453022003,0.4643372595310211,0.4643372595310211,0.5356627702713013,1.0,-1.66080904006958,0.6854552030563354,0.9753537774086,0.300549566745758,0.0,0.0,0.0,153.66773986816406,124.0,45.40756988525391,-27404.1875,695.1383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6235656738281,318.0479736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6459581255912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006555654108524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559740,293.13134765625,297.1499938964844,293.1499938964844,0.0644804611802101,-1582.0958251953125,304.1498718261719,0.6171382665634155,0.1641214191913604,0.1519844979047775,293.6874084472656,297.1499938964844,293.1499938964844,0.0058954390697181,-378.1408081054688,301.53131103515625,0.3804206550121307,0.050000000745058,0.052361998707056,293.21905517578125,297.1499938964844,293.1499938964844,0.2480818480253219,-3619.36865234375,304.1610412597656,0.8809199333190918,0.4928359985351562,0.3472445905208587,293.23944091796875,297.1499938964844,293.1499938964844,0.3118882477283478,-5893.65283203125,304.16424560546875,0.9422170519828796,0.5941624641418457,0.5652319192886353,293.172119140625,297.1499938964844,293.1499938964844,0.0104876216500997,-2704.496826171875,304.1513061523437,0.3902900516986847,0.0524407848715782,0.2597647905349731,295.533203125,291.1499938964844,258.7944641113281,257.361328125,279.1509704589844,293.4463806152344,295.5357360839844,1.0,0.4058286547660827,0.4644308388233185,0.4644308388233185,0.5355691313743591,1.0,-1.6522070169448853,0.6818137764930725,0.9703932404518129,0.2988324761390686,0.0,0.0,0.0,143.2786865234375,112.0,47.25556564331055,-27321.779296875,659.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6417236328125,318.0768737792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6438454985618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006534213316626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559800,293.13134765625,297.1499938964844,293.1499938964844,0.0644804611802101,-1582.0958251953125,304.1498718261719,0.6171382665634155,0.1641214191913604,0.1519844979047775,293.6874084472656,297.1499938964844,293.1499938964844,0.0058954390697181,-378.1408081054688,301.53131103515625,0.3804206550121307,0.050000000745058,0.052361998707056,293.21905517578125,297.1499938964844,293.1499938964844,0.2480818480253219,-3619.36865234375,304.1610412597656,0.8809199333190918,0.4928359985351562,0.3472445905208587,293.23944091796875,297.1499938964844,293.1499938964844,0.3118882477283478,-5893.65283203125,304.16424560546875,0.9422170519828796,0.5941624641418457,0.5652319192886353,293.172119140625,297.1499938964844,293.1499938964844,0.0104876216500997,-2704.496826171875,304.1513061523437,0.3902900516986847,0.0524407848715782,0.2597647905349731,295.533203125,291.1499938964844,258.7944641113281,257.361328125,279.1509704589844,293.4463806152344,295.5357360839844,1.0,0.4058286547660827,0.4644308388233185,0.4644308388233185,0.5355691313743591,1.0,-1.6522070169448853,0.6818137764930725,0.9703932404518129,0.2988324761390686,0.0,0.0,0.0,143.2786865234375,112.0,47.25556564331055,-27321.779296875,659.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6417236328125,318.0768737792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6438454985618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006534213316626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559860,293.1284484863281,297.1499938964844,293.1499938964844,0.0645460188388824,-1581.373779296875,304.1498107910156,0.6266407370567322,0.1651805639266967,0.1525239199399948,293.6981506347656,297.1499938964844,293.1499938964844,0.0056603620760142,-364.6328125,301.3990478515625,0.3884606659412384,0.050000000745058,0.0519420206546783,293.2175598144531,297.1499938964844,293.1499938964844,0.2457569390535354,-3591.341552734375,304.1612243652344,0.8932539820671082,0.4913892745971679,0.3459245264530182,293.2376403808594,297.1499938964844,293.1499938964844,0.3089037835597992,-5847.42626953125,304.1644592285156,0.9564183354377748,0.5922648310661316,0.5630233287811279,293.1710510253906,297.1499938964844,293.1499938964844,0.0102368062362074,-2656.683349609375,304.1512756347656,0.3963720798492431,0.0520978644490242,0.2561933398246765,295.5675354003906,291.1499938964844,258.77783203125,257.3472595214844,279.1509094238281,293.45428466796875,295.5700378417969,1.0,0.3958249092102051,0.4645191133022308,0.4645191133022308,0.5354809165000916,1.0,-1.643825888633728,0.6782544851303101,0.965571403503418,0.2971789538860321,0.0,0.0,0.0,132.4760284423828,100.0,47.68655014038086,-27240.533203125,623.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.658447265625,318.1042175292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6416764855384827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006512200343422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559920,293.1284484863281,297.1499938964844,293.1499938964844,0.0645460188388824,-1581.373779296875,304.1498107910156,0.6266407370567322,0.1651805639266967,0.1525239199399948,293.6981506347656,297.1499938964844,293.1499938964844,0.0056603620760142,-364.6328125,301.3990478515625,0.3884606659412384,0.050000000745058,0.0519420206546783,293.2175598144531,297.1499938964844,293.1499938964844,0.2457569390535354,-3591.341552734375,304.1612243652344,0.8932539820671082,0.4913892745971679,0.3459245264530182,293.2376403808594,297.1499938964844,293.1499938964844,0.3089037835597992,-5847.42626953125,304.1644592285156,0.9564183354377748,0.5922648310661316,0.5630233287811279,293.1710510253906,297.1499938964844,293.1499938964844,0.0102368062362074,-2656.683349609375,304.1512756347656,0.3963720798492431,0.0520978644490242,0.2561933398246765,295.5675354003906,291.1499938964844,258.77783203125,257.3472595214844,279.1509094238281,293.45428466796875,295.5700378417969,1.0,0.3958249092102051,0.4645191133022308,0.4645191133022308,0.5354809165000916,1.0,-1.643825888633728,0.6782544851303101,0.965571403503418,0.2971789538860321,0.0,0.0,0.0,132.4760284423828,100.0,47.68655014038086,-27240.533203125,623.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.658447265625,318.1042175292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6416764855384827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006512200343422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559980,293.1257019042969,297.1499938964844,293.1499938964844,0.0646267980337143,-1581.0657958984375,304.14971923828125,0.6372845768928528,0.1662826836109161,0.1530964821577072,293.7087707519531,297.1499938964844,293.1499938964844,0.005430603865534,-351.183837890625,301.2654724121094,0.3968563377857208,0.050000000745058,0.0515128336846828,293.216064453125,297.1499938964844,293.1499938964844,0.2434785366058349,-3563.8515625,304.1612854003906,0.9076679348945618,0.4899823665618896,0.3446260988712311,293.2358093261719,297.1499938964844,293.1499938964844,0.3059780597686767,-5802.076171875,304.1645202636719,0.971484124660492,0.5904155373573303,0.5608519315719604,293.1699523925781,297.1499938964844,293.1499938964844,0.0099974367767572,-2610.3212890625,304.1512451171875,0.4029182195663452,0.0517832934856414,0.2527154982089996,295.60125732421875,291.1499938964844,258.76123046875,257.3332824707031,279.15087890625,293.46221923828125,295.6037292480469,1.0,0.385352224111557,0.4646055400371551,0.4646055400371551,0.5353944897651672,1.0,-1.635656476020813,0.6747847199440002,0.9608718156814576,0.2955802977085113,0.0,0.0,0.0,121.44579315185548,88.0,47.05061721801758,-27159.693359375,587.1713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6727294921875,318.1290588378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6394696831703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489804363809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560040,293.1257019042969,297.1499938964844,293.1499938964844,0.0646267980337143,-1581.0657958984375,304.14971923828125,0.6372845768928528,0.1662826836109161,0.1530964821577072,293.7087707519531,297.1499938964844,293.1499938964844,0.005430603865534,-351.183837890625,301.2654724121094,0.3968563377857208,0.050000000745058,0.0515128336846828,293.216064453125,297.1499938964844,293.1499938964844,0.2434785366058349,-3563.8515625,304.1612854003906,0.9076679348945618,0.4899823665618896,0.3446260988712311,293.2358093261719,297.1499938964844,293.1499938964844,0.3059780597686767,-5802.076171875,304.1645202636719,0.971484124660492,0.5904155373573303,0.5608519315719604,293.1699523925781,297.1499938964844,293.1499938964844,0.0099974367767572,-2610.3212890625,304.1512451171875,0.4029182195663452,0.0517832934856414,0.2527154982089996,295.60125732421875,291.1499938964844,258.76123046875,257.3332824707031,279.15087890625,293.46221923828125,295.6037292480469,1.0,0.385352224111557,0.4646055400371551,0.4646055400371551,0.5353944897651672,1.0,-1.635656476020813,0.6747847199440002,0.9608718156814576,0.2955802977085113,0.0,0.0,0.0,121.44579315185548,88.0,47.05061721801758,-27159.693359375,587.1713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6727294921875,318.1290588378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6394696831703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489804363809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560100,293.1244201660156,297.1499938964844,293.1499938964844,0.0646701604127883,-1581.0718994140625,304.1496887207031,0.6432642340660095,0.1668459624052047,0.1533927768468856,293.71417236328125,297.1499938964844,293.1499938964844,0.0053176269866526,-344.48614501953125,301.19793701171875,0.401035726070404,0.050000000745058,0.0512960962951183,293.2153015136719,297.1499938964844,293.1499938964844,0.2423625439405441,-3550.37841796875,304.1612548828125,0.9163145422935486,0.4892928004264831,0.3439851999282837,293.2348937988281,297.1499938964844,293.1499938964844,0.3045446276664734,-5779.845703125,304.1644897460937,0.979156255722046,0.5895081162452698,0.5597805380821228,293.16943359375,297.1499938964844,293.1499938964844,0.0098818289116024,-2587.681396484375,304.1512451171875,0.4065133035182953,0.0516342967748642,0.2510071098804474,295.6177062988281,291.1499938964844,258.7530822753906,257.326416015625,279.15087890625,293.4662780761719,295.6201477050781,1.0,0.3799554109573364,0.4646495580673218,0.4646495580673218,0.5353504419326782,1.0,-1.6316450834274292,0.6730852723121643,0.9585598707199096,0.2947992086410522,0.0,0.0,0.0,115.87818908691406,88.0,46.44279098510742,-27119.23828125,569.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6787414550781,318.1403503417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6383571028709412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006478512659668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560160,293.1231689453125,297.1499938964844,293.1499938964844,0.0647139996290206,-1581.178466796875,304.1496887207031,0.6497990489006042,0.1674149930477142,0.1536942571401596,293.7196044921875,297.1499938964844,293.1499938964844,0.005205939989537,-337.81182861328125,301.1298217773437,0.405383825302124,0.050000000745058,0.0510785840451717,293.2145690917969,297.1499938964844,293.1499938964844,0.2412635535001754,-3537.1044921875,304.1612243652344,0.925958812236786,0.4886116683483124,0.3433496952056885,293.2340087890625,297.1499938964844,293.1499938964844,0.3031328916549682,-5757.94189453125,304.1644287109375,0.9868120551109314,0.588611364364624,0.5587184429168701,293.1689147949219,297.1499938964844,293.1499938964844,0.0097687225788831,-2565.37744140625,304.1512145996094,0.4104400277137756,0.0514894723892211,0.2493156641721725,295.6338806152344,291.1499938964844,258.7451171875,257.3197021484375,279.15087890625,293.4704284667969,295.6362609863281,1.0,0.37445929646492,0.4646947085857391,0.4646947085857391,0.5353052616119385,1.0,-1.627677083015442,0.671409010887146,0.956268072128296,0.2940283119678497,0.0,0.0,0.0,110.2920379638672,76.0,45.70719909667969,-27078.689453125,550.9902954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6839904785156,318.15087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.637241005897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006467186030931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560220,293.1208190917969,297.1499938964844,293.1499938964844,0.064801350235939,-1581.686279296875,304.1496276855469,0.6643310785293579,0.1685737371444702,0.1543250381946563,293.7305908203125,297.1499938964844,293.1499938964844,0.0049882833845913,-324.6457824707031,300.9923095703125,0.4148639440536499,0.050000000745058,0.050658218562603,293.21307373046875,297.1499938964844,293.1499938964844,0.2391053587198257,-3511.002197265625,304.1610717773437,0.946650207042694,0.4872805476188659,0.3421070277690887,293.2315368652344,297.1499938964844,293.1499938964844,0.2986008524894714,-5686.3994140625,304.1676025390625,0.9990000128746032,0.5869734883308411,0.553618311882019,293.1679077148437,297.1499938964844,293.1499938964844,0.0095529407262802,-2522.31494140625,304.15118408203125,0.4193640649318695,0.0512187853455543,0.2460579872131347,295.665771484375,291.1499938964844,258.7299499511719,257.30694580078125,279.1514892578125,293.47930908203125,295.6684875488281,1.0,0.3630849719047546,0.4648529291152954,0.4648529291152954,0.5351470708847046,1.0,-1.6164277791976929,0.6666929125785828,0.9497349262237548,0.2919818758964538,0.0,0.0,0.0,99.42980194091795,64.0,46.767799377441406,-26959.6171875,513.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.69354248046875,318.1756286621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.634990930557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006444350583478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560280,293.1208190917969,297.1499938964844,293.1499938964844,0.064801350235939,-1581.686279296875,304.1496276855469,0.6643310785293579,0.1685737371444702,0.1543250381946563,293.7305908203125,297.1499938964844,293.1499938964844,0.0049882833845913,-324.6457824707031,300.9923095703125,0.4148639440536499,0.050000000745058,0.050658218562603,293.21307373046875,297.1499938964844,293.1499938964844,0.2391053587198257,-3511.002197265625,304.1610717773437,0.946650207042694,0.4872805476188659,0.3421070277690887,293.2315368652344,297.1499938964844,293.1499938964844,0.2986008524894714,-5686.3994140625,304.1676025390625,0.9990000128746032,0.5869734883308411,0.553618311882019,293.1679077148437,297.1499938964844,293.1499938964844,0.0095529407262802,-2522.31494140625,304.15118408203125,0.4193640649318695,0.0512187853455543,0.2460579872131347,295.665771484375,291.1499938964844,258.7299499511719,257.30694580078125,279.1514892578125,293.47930908203125,295.6684875488281,1.0,0.3630849719047546,0.4648529291152954,0.4648529291152954,0.5351470708847046,1.0,-1.6164277791976929,0.6666929125785828,0.9497349262237548,0.2919818758964538,0.0,0.0,0.0,99.42980194091795,64.0,46.767799377441406,-26959.6171875,513.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.69354248046875,318.1756286621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.634990930557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006444350583478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560340,293.1183776855469,297.1499938964844,293.1499938964844,0.0644329637289047,-1574.28515625,304.1504211425781,0.6780568957328796,0.1698095649480819,0.155109092593193,293.7416076660156,297.1499938964844,293.1499938964844,0.004769969265908,-310.5557556152344,300.8723449707031,0.423957347869873,0.050000000745058,0.0503320358693599,293.21160888671875,297.1499938964844,293.1499938964844,0.2354912012815475,-3466.115234375,304.1635131835937,0.9637149572372437,0.4859805405139923,0.3409715294837951,293.2030944824219,297.1499938964844,293.1499938964844,0.2781461775302887,-5358.20068359375,304.1958312988281,0.9990000128746032,0.5905936360359192,0.5250637531280518,293.1664123535156,297.1499938964844,293.1499938964844,0.0093286409974098,-2473.259765625,304.1511535644531,0.4282023310661316,0.051063347607851,0.2436610609292984,295.7461242675781,291.1499938964844,258.71612548828125,257.2953491210937,279.1547241210937,293.50079345703125,295.7549743652344,1.0,0.3501699566841125,0.4654881060123443,0.4654881060123443,0.534511923789978,1.0,-1.5784496068954468,0.6512291431427002,0.9272204041481018,0.2846994698047638,0.0,0.0,0.0,90.4271240234375,67.0,112.50104522705078,-26580.224609375,466.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7684020996094,318.2999572753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6319537162780762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006413527298718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560400,293.1183776855469,297.1499938964844,293.1499938964844,0.0644329637289047,-1574.28515625,304.1504211425781,0.6780568957328796,0.1698095649480819,0.155109092593193,293.7416076660156,297.1499938964844,293.1499938964844,0.004769969265908,-310.5557556152344,300.8723449707031,0.423957347869873,0.050000000745058,0.0503320358693599,293.21160888671875,297.1499938964844,293.1499938964844,0.2354912012815475,-3466.115234375,304.1635131835937,0.9637149572372437,0.4859805405139923,0.3409715294837951,293.2030944824219,297.1499938964844,293.1499938964844,0.2781461775302887,-5358.20068359375,304.1958312988281,0.9990000128746032,0.5905936360359192,0.5250637531280518,293.1664123535156,297.1499938964844,293.1499938964844,0.0093286409974098,-2473.259765625,304.1511535644531,0.4282023310661316,0.051063347607851,0.2436610609292984,295.7461242675781,291.1499938964844,258.71612548828125,257.2953491210937,279.1547241210937,293.50079345703125,295.7549743652344,1.0,0.3501699566841125,0.4654881060123443,0.4654881060123443,0.534511923789978,1.0,-1.5784496068954468,0.6512291431427002,0.9272204041481018,0.2846994698047638,0.0,0.0,0.0,90.4271240234375,67.0,112.50104522705078,-26580.224609375,466.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7684020996094,318.2999572753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6319537162780762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006413527298718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560460,293.1162414550781,297.1499938964844,293.1499938964844,0.0637460500001907,-1560.487548828125,304.1513977050781,0.6888661980628967,0.1710412949323654,0.1560175418853759,293.7532653808594,297.1499938964844,293.1499938964844,0.0045452169142663,-295.4310913085937,300.76904296875,0.4312230348587036,0.050000000745058,0.0501161217689514,293.2108459472656,297.1499938964844,293.1499938964844,0.2306568175554275,-3405.6513671875,304.1670227050781,0.9748997688293456,0.484572559595108,0.3398551344871521,293.1522827148437,297.1499938964844,293.1499938964844,0.2612809538841247,-5087.47021484375,304.20819091796875,0.9990000128746032,0.5995392799377441,0.5051776170730591,293.1645812988281,297.1499938964844,293.1499938964844,0.0091181490570306,-2423.35888671875,304.151123046875,0.43548184633255,0.0510173700749874,0.2422971427440643,295.8689270019531,291.1499938964844,258.7041015625,257.2852783203125,279.1561889648437,293.5443725585937,295.8785400390625,1.0,0.3417896926403045,0.4661890566349029,0.4661890566349029,0.5338109731674194,1.0,-1.5524166822433472,0.6413779854774475,0.9110387563705444,0.2802441716194153,0.0,0.0,0.0,84.45651245117188,85.0,155.44076538085938,-26371.69140625,436.0871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.909423828125,318.4684753417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6277929544448853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006371300551109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560520,293.1162414550781,297.1499938964844,293.1499938964844,0.0637460500001907,-1560.487548828125,304.1513977050781,0.6888661980628967,0.1710412949323654,0.1560175418853759,293.7532653808594,297.1499938964844,293.1499938964844,0.0045452169142663,-295.4310913085937,300.76904296875,0.4312230348587036,0.050000000745058,0.0501161217689514,293.2108459472656,297.1499938964844,293.1499938964844,0.2306568175554275,-3405.6513671875,304.1670227050781,0.9748997688293456,0.484572559595108,0.3398551344871521,293.1522827148437,297.1499938964844,293.1499938964844,0.2612809538841247,-5087.47021484375,304.20819091796875,0.9990000128746032,0.5995392799377441,0.5051776170730591,293.1645812988281,297.1499938964844,293.1499938964844,0.0091181490570306,-2423.35888671875,304.151123046875,0.43548184633255,0.0510173700749874,0.2422971427440643,295.8689270019531,291.1499938964844,258.7041015625,257.2852783203125,279.1561889648437,293.5443725585937,295.8785400390625,1.0,0.3417896926403045,0.4661890566349029,0.4661890566349029,0.5338109731674194,1.0,-1.5524166822433472,0.6413779854774475,0.9110387563705444,0.2802441716194153,0.0,0.0,0.0,84.45651245117188,85.0,155.44076538085938,-26371.69140625,436.0871276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.909423828125,318.4684753417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6277929544448853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006371300551109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560580,293.1152038574219,297.1499938964844,293.1499938964844,0.0633510425686836,-1552.2158203125,304.15155029296875,0.6906023621559143,0.1721124202013015,0.1570244133472442,293.7654113769531,297.1499938964844,293.1499938964844,0.0043524000793695,-282.51837158203125,300.65655517578125,0.4313466548919678,0.050000000745058,0.0501127764582634,293.2105712890625,297.1499938964844,293.1499938964844,0.2266706228256225,-3356.143798828125,304.1678771972656,0.9741763472557068,0.4830896854400635,0.3388366401195526,293.1134033203125,297.1499938964844,293.1499938964844,0.2567055225372314,-5017.42529296875,304.19580078125,0.9990000128746032,0.6074231863021851,0.5048592686653137,293.16265869140625,297.1499938964844,293.1499938964844,0.0090132467448711,-2395.6982421875,304.1509094238281,0.4356960356235504,0.0510383881628513,0.2423719465732574,295.9678649902344,291.1499938964844,258.6943664550781,257.27716064453125,279.1540832519531,293.5848693847656,295.972900390625,1.0,0.342336505651474,0.4665212631225586,0.4665212631225586,0.5334787368774414,1.0,-1.5520893335342407,0.6421940326690674,0.909895360469818,0.2809081673622131,0.0,0.0,0.0,84.35930633544922,103.0,126.6649169921875,-26432.625,435.6529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.01275634765625,318.564208984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6234826445579529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006327556329779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560640,293.1152038574219,297.1499938964844,293.1499938964844,0.0633510425686836,-1552.2158203125,304.15155029296875,0.6906023621559143,0.1721124202013015,0.1570244133472442,293.7654113769531,297.1499938964844,293.1499938964844,0.0043524000793695,-282.51837158203125,300.65655517578125,0.4313466548919678,0.050000000745058,0.0501127764582634,293.2105712890625,297.1499938964844,293.1499938964844,0.2266706228256225,-3356.143798828125,304.1678771972656,0.9741763472557068,0.4830896854400635,0.3388366401195526,293.1134033203125,297.1499938964844,293.1499938964844,0.2567055225372314,-5017.42529296875,304.19580078125,0.9990000128746032,0.6074231863021851,0.5048592686653137,293.16265869140625,297.1499938964844,293.1499938964844,0.0090132467448711,-2395.6982421875,304.1509094238281,0.4356960356235504,0.0510383881628513,0.2423719465732574,295.9678649902344,291.1499938964844,258.6943664550781,257.27716064453125,279.1540832519531,293.5848693847656,295.972900390625,1.0,0.342336505651474,0.4665212631225586,0.4665212631225586,0.5334787368774414,1.0,-1.5520893335342407,0.6421940326690674,0.909895360469818,0.2809081673622131,0.0,0.0,0.0,84.35930633544922,103.0,126.6649169921875,-26432.625,435.6529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.01275634765625,318.564208984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6234826445579529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006327556329779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560700,293.1151123046875,297.1499938964844,293.1499938964844,0.0634157285094261,-1553.046875,304.1511535644531,0.6884551644325256,0.1725693643093109,0.1575181633234024,293.7716064453125,297.1499938964844,293.1499938964844,0.0042720036581158,-277.36383056640625,300.5886535644531,0.429045170545578,0.050000000745058,0.0501773729920387,293.2104797363281,297.1499938964844,293.1499938964844,0.2255372405052185,-3342.451416015625,304.16668701171875,0.9700542688369752,0.4823413789272308,0.3383656740188598,293.1067810058594,297.1499938964844,293.1499938964844,0.2589582502841949,-5056.76123046875,304.183349609375,0.9990000128746032,0.6091982126235962,0.510891318321228,293.1620788574219,297.1499938964844,293.1499938964844,0.0090011218562722,-2391.786376953125,304.1507568359375,0.433223009109497,0.0509909428656101,0.2425987273454666,295.9902038574219,291.1499938964844,258.6904602050781,257.27392578125,279.1520690917969,293.59259033203125,295.9920654296875,1.0,0.345160961151123,0.4664762020111084,0.4664762020111084,0.5335237979888916,1.0,-1.5597035884857178,0.6455438733100891,0.9141597151756288,0.282581090927124,0.0,0.0,0.0,86.13822174072266,103.0,87.3847885131836,-26525.322265625,444.6178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0204772949219,318.5599060058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6216669082641602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006309128948487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560760,293.1152648925781,297.1499938964844,293.1499938964844,0.0636868551373481,-1557.7755126953125,304.15045166015625,0.6847741007804871,0.1729846000671386,0.1580059081315994,293.7779235839844,297.1499938964844,293.1499938964844,0.004200991243124,-273.0283508300781,300.5108947753906,0.4256397783756256,0.050000000745058,0.0502790175378322,293.2103881835937,297.1499938964844,293.1499938964844,0.2250681221485138,-3337.283935546875,304.1644897460937,0.963793694972992,0.4815933406352997,0.3379214704036712,293.10968017578125,297.1499938964844,293.1499938964844,0.2639084458351135,-5139.99267578125,304.16827392578125,0.9990000128746032,0.6091844439506531,0.5202421545982361,293.1620178222656,297.1499938964844,293.1499938964844,0.0090050948783755,-2392.595458984375,304.150634765625,0.4293109476566314,0.0508519038558006,0.2426758855581283,295.991455078125,291.1499938964844,258.6872863769531,257.27130126953125,279.1498413085937,293.5914611816406,295.98992919921875,1.0,0.3493714928627014,0.4663003981113434,0.4663003981113434,0.533699631690979,1.0,-1.571192741394043,0.6502911448478699,0.9209015369415284,0.2848460376262665,0.0,0.0,0.0,88.93113708496094,106.0,38.27880859375,-26640.5234375,458.5810241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9936218261719,318.5180358886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.620216429233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006294408231042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560820,293.1158142089844,297.1499938964844,293.1499938964844,0.0646373108029365,-1575.025390625,304.1487121582031,0.6791888475418091,0.1737531870603561,0.158873364329338,293.7906799316406,297.1499938964844,293.1499938964844,0.0040707406587898,-265.5693054199219,300.330810546875,0.4205468297004699,0.050000000745058,0.0504463762044906,293.2099914550781,297.1499938964844,293.1499938964844,0.2255728840827942,-3345.310546875,304.1588134765625,0.953285813331604,0.4801430702209472,0.3370287120342254,293.13458251953125,297.1499938964844,293.1499938964844,0.2738379240036011,-5304.67333984375,304.1458740234375,0.9990000128746032,0.6051929593086243,0.5352835059165955,293.16326904296875,297.1499938964844,293.1499938964844,0.0089926272630691,-2393.621337890625,304.15045166015625,0.4222809672355652,0.0502972342073917,0.2413928806781768,295.94598388671875,291.1499938964844,258.6833190917969,257.26812744140625,279.14764404296875,293.5774841308594,295.94110107421875,1.0,0.3554373681545257,0.4659352898597717,0.4659352898597717,0.5340647101402283,1.0,-1.587887167930603,0.6568397283554077,0.9310473799705504,0.2879138588905334,0.0,0.0,0.0,93.4944839477539,109.0,-44.2361946105957,-26748.28125,480.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8622131347656,318.3723449707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6183956861495972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006275929627008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560880,293.1158142089844,297.1499938964844,293.1499938964844,0.0646373108029365,-1575.025390625,304.1487121582031,0.6791888475418091,0.1737531870603561,0.158873364329338,293.7906799316406,297.1499938964844,293.1499938964844,0.0040707406587898,-265.5693054199219,300.330810546875,0.4205468297004699,0.050000000745058,0.0504463762044906,293.2099914550781,297.1499938964844,293.1499938964844,0.2255728840827942,-3345.310546875,304.1588134765625,0.953285813331604,0.4801430702209472,0.3370287120342254,293.13458251953125,297.1499938964844,293.1499938964844,0.2738379240036011,-5304.67333984375,304.1458740234375,0.9990000128746032,0.6051929593086243,0.5352835059165955,293.16326904296875,297.1499938964844,293.1499938964844,0.0089926272630691,-2393.621337890625,304.15045166015625,0.4222809672355652,0.0502972342073917,0.2413928806781768,295.94598388671875,291.1499938964844,258.6833190917969,257.26812744140625,279.14764404296875,293.5774841308594,295.94110107421875,1.0,0.3554373681545257,0.4659352898597717,0.4659352898597717,0.5340647101402283,1.0,-1.587887167930603,0.6568397283554077,0.9310473799705504,0.2879138588905334,0.0,0.0,0.0,93.4944839477539,109.0,-44.2361946105957,-26748.28125,480.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8622131347656,318.3723449707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6183956861495972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006275929627008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560940,293.1169128417969,297.1499938964844,293.1499938964844,0.0658440813422203,-1597.252197265625,304.14715576171875,0.6744260787963867,0.1743955612182617,0.1596268564462661,293.8038635253906,297.1499938964844,293.1499938964844,0.0039459131658077,-258.70184326171875,300.13006591796875,0.4163862764835357,0.050000000745058,0.050598744302988,293.2095642089844,297.1499938964844,293.1499938964844,0.2270960658788681,-3366.02685546875,304.1533508300781,0.9437075853347778,0.4787077307701111,0.3361441493034363,293.1700439453125,297.1499938964844,293.1499938964844,0.2844620048999786,-5477.919921875,304.12969970703125,0.9990000128746032,0.5984049439430237,0.5486176609992981,293.1658935546875,297.1499938964844,293.1499938964844,0.0089961886405944,-2400.4873046875,304.1453552246094,0.416389912366867,0.050000000745058,0.2400232553482055,295.8688049316406,291.1499938964844,258.6829528808594,257.2680053710937,279.14697265625,293.5622863769531,295.8619079589844,1.0,0.3609598278999328,0.4655894935131073,0.4655894935131073,0.5344104766845703,1.0,-1.602277159690857,0.6624078154563904,0.9398692846298218,0.2904049754142761,0.0,0.0,0.0,97.63451385498048,112.0,-96.8419418334961,-26797.546875,500.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.68341064453125,318.1871032714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.617685079574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006268718279898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561000,293.1169128417969,297.1499938964844,293.1499938964844,0.0658440813422203,-1597.252197265625,304.14715576171875,0.6744260787963867,0.1743955612182617,0.1596268564462661,293.8038635253906,297.1499938964844,293.1499938964844,0.0039459131658077,-258.70184326171875,300.13006591796875,0.4163862764835357,0.050000000745058,0.050598744302988,293.2095642089844,297.1499938964844,293.1499938964844,0.2270960658788681,-3366.02685546875,304.1533508300781,0.9437075853347778,0.4787077307701111,0.3361441493034363,293.1700439453125,297.1499938964844,293.1499938964844,0.2844620048999786,-5477.919921875,304.12969970703125,0.9990000128746032,0.5984049439430237,0.5486176609992981,293.1658935546875,297.1499938964844,293.1499938964844,0.0089961886405944,-2400.4873046875,304.1453552246094,0.416389912366867,0.050000000745058,0.2400232553482055,295.8688049316406,291.1499938964844,258.6829528808594,257.2680053710937,279.14697265625,293.5622863769531,295.8619079589844,1.0,0.3609598278999328,0.4655894935131073,0.4655894935131073,0.5344104766845703,1.0,-1.602277159690857,0.6624078154563904,0.9398692846298218,0.2904049754142761,0.0,0.0,0.0,97.63451385498048,112.0,-96.8419418334961,-26797.546875,500.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.68341064453125,318.1871032714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.617685079574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006268718279898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561060,293.11865234375,297.1499938964844,293.1499938964844,0.0672246590256691,-1622.58740234375,304.14581298828125,0.6702051162719727,0.1748846918344497,0.1602334082126617,293.8175048828125,297.1499938964844,293.1499938964844,0.0038222358562052,-252.0459747314453,299.9107360839844,0.4128867983818054,0.050000000745058,0.050739012658596,293.20904541015625,297.1499938964844,293.1499938964844,0.2293826341629028,-3396.128173828125,304.1484375,0.9349852800369264,0.4773043394088745,0.3352665305137634,293.20867919921875,297.1499938964844,293.1499938964844,0.2952494323253631,-5651.4306640625,304.11865234375,0.9990000128746032,0.5900675654411316,0.5599236488342285,293.169921875,297.1499938964844,293.1499938964844,0.009123052470386,-2433.379638671875,304.1342468261719,0.4128869473934173,0.050000000745058,0.2406842112541198,295.7684936523437,291.1499938964844,258.68658447265625,257.2712707519531,279.1473693847656,293.5546875,295.7603759765625,1.0,0.3661001920700073,0.4653387367725372,0.4653387367725372,0.5346612930297852,1.0,-1.6164491176605225,0.6681169867515564,0.948332130908966,0.2931150496006012,0.0,0.0,0.0,101.46778869628906,115.0,-131.97946166992188,-26829.5625,519.5723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4854736328125,317.98492431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6179253458976746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006271156598813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
