time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.11865234375,297.1499938964844,293.1499938964844,0.0672246590256691,-1622.58740234375,304.14581298828125,0.6702051162719727,0.1748846918344497,0.1602334082126617,293.8175048828125,297.1499938964844,293.1499938964844,0.0038222358562052,-252.0459747314453,299.9107360839844,0.4128867983818054,0.050000000745058,0.050739012658596,293.20904541015625,297.1499938964844,293.1499938964844,0.2293826341629028,-3396.128173828125,304.1484375,0.9349852800369264,0.4773043394088745,0.3352665305137634,293.20867919921875,297.1499938964844,293.1499938964844,0.2952494323253631,-5651.4306640625,304.11865234375,0.9990000128746032,0.5900675654411316,0.5599236488342285,293.169921875,297.1499938964844,293.1499938964844,0.009123052470386,-2433.379638671875,304.1342468261719,0.4128869473934173,0.050000000745058,0.2406842112541198,295.7684936523437,291.1499938964844,258.68658447265625,257.2712707519531,279.1473693847656,293.5546875,295.7603759765625,1.0,0.3661001920700073,0.4653387367725372,0.4653387367725372,0.5346612930297852,1.0,-1.6164491176605225,0.6681169867515564,0.948332130908966,0.2931150496006012,0.0,0.0,0.0,101.46778869628906,115.0,-131.97946166992188,-26829.5625,519.5723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4854736328125,317.98492431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6179253458976746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006271156598813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561180,293.12066650390625,297.1499938964844,293.1499938964844,0.0681742951273918,-1644.2442626953125,304.1456604003906,0.6640691757202148,0.1752693951129913,0.1607946753501892,293.8314208984375,297.1499938964844,293.1499938964844,0.0036938856355845,-244.7620391845703,299.6924743652344,0.4082437455654144,0.050000000745058,0.050943236798048,293.2084655761719,297.1499938964844,293.1499938964844,0.2312477380037307,-3420.298583984375,304.1459655761719,0.9233211874961852,0.4759305417537689,0.3344670832157135,293.233154296875,297.1499938964844,293.1499938964844,0.2959530055522918,-5660.173828125,304.1280822753906,0.9899272322654724,0.5835604667663574,0.5546611547470093,293.1745910644531,297.1499938964844,293.1499938964844,0.0092412251979112,-2463.237060546875,304.1210021972656,0.4082437455654144,0.050000000745058,0.2416527718305587,295.6845703125,291.1499938964844,258.6946716308594,257.2783203125,279.1502990722656,293.5628662109375,295.67999267578125,1.0,0.370208740234375,0.4655215740203857,0.4655215740203857,0.5344784259796143,1.0,-1.6113096475601196,0.6662532687187195,0.9450563192367554,0.2923729717731476,0.0,0.0,0.0,106.53841400146484,118.0,-109.82217407226562,-26669.33984375,530.2870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3243103027344,317.84454345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6185449361801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006277444772422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561240,293.12066650390625,297.1499938964844,293.1499938964844,0.0681742951273918,-1644.2442626953125,304.1456604003906,0.6640691757202148,0.1752693951129913,0.1607946753501892,293.8314208984375,297.1499938964844,293.1499938964844,0.0036938856355845,-244.7620391845703,299.6924743652344,0.4082437455654144,0.050000000745058,0.050943236798048,293.2084655761719,297.1499938964844,293.1499938964844,0.2312477380037307,-3420.298583984375,304.1459655761719,0.9233211874961852,0.4759305417537689,0.3344670832157135,293.233154296875,297.1499938964844,293.1499938964844,0.2959530055522918,-5660.173828125,304.1280822753906,0.9899272322654724,0.5835604667663574,0.5546611547470093,293.1745910644531,297.1499938964844,293.1499938964844,0.0092412251979112,-2463.237060546875,304.1210021972656,0.4082437455654144,0.050000000745058,0.2416527718305587,295.6845703125,291.1499938964844,258.6946716308594,257.2783203125,279.1502990722656,293.5628662109375,295.67999267578125,1.0,0.370208740234375,0.4655215740203857,0.4655215740203857,0.5344784259796143,1.0,-1.6113096475601196,0.6662532687187195,0.9450563192367554,0.2923729717731476,0.0,0.0,0.0,106.53841400146484,118.0,-109.82217407226562,-26669.33984375,530.2870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3243103027344,317.84454345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6185449361801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006277444772422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561300,293.1217346191406,297.1499938964844,293.1499938964844,0.0685001015663147,-1652.0140380859375,304.1458435058594,0.6615545749664307,0.1754319965839386,0.1610303670167923,293.8385925292969,297.1499938964844,293.1499938964844,0.0036232802085578,-240.51220703125,299.588134765625,0.4063535630702972,0.050000000745058,0.0510320551693439,293.2083435058594,297.1499938964844,293.1499938964844,0.2317603975534439,-3426.901611328125,304.1457824707031,0.9184253215789796,0.4752110540866852,0.3340412974357605,293.2378234863281,297.1499938964844,293.1499938964844,0.2959889769554138,-5659.84375,304.1319580078125,0.9855477213859558,0.5815863013267517,0.552591860294342,293.1769714355469,297.1499938964844,293.1499938964844,0.0092812785878777,-2473.435791015625,304.1138916015625,0.4063535630702972,0.050000000745058,0.2420741021633148,295.6569519042969,291.1499938964844,258.70050048828125,257.28338623046875,279.1512451171875,293.5707702636719,295.653076171875,1.0,0.3720081448554992,0.4656562209129333,0.4656562209129333,0.5343437790870667,1.0,-1.609201192855835,0.6656687259674072,0.9435324668884276,0.2921916544437408,0.0,0.0,0.0,108.74452209472656,118.0,-93.01287078857422,-26611.8828125,535.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2708740234375,317.79864501953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6187878847122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006279910448938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561360,293.12274169921875,297.1499938964844,293.1499938964844,0.068791776895523,-1658.8021240234375,304.1460876464844,0.6593294143676758,0.1755925565958023,0.1612528860569,293.8458251953125,297.1499938964844,293.1499938964844,0.003548932261765,-235.9457397460937,299.4847717285156,0.4046659171581268,0.050000000745058,0.0511138513684272,293.20831298828125,297.1499938964844,293.1499938964844,0.2321278601884842,-3431.62890625,304.1458740234375,0.9140384793281556,0.4744789600372314,0.3335984945297241,293.2403564453125,297.1499938964844,293.1499938964844,0.2960965633392334,-5660.81005859375,304.1350402832031,0.9815733432769777,0.5799776911735535,0.5510004162788391,293.1792907714844,297.1499938964844,293.1499938964844,0.0093144383281469,-2481.968994140625,304.10662841796875,0.4046659171581268,0.050000000745058,0.2424621134996414,295.6337585449219,291.1499938964844,258.7076416015625,257.28955078125,279.15191650390625,293.5795288085937,295.63055419921875,1.0,0.3736985027790069,0.4658049643039703,0.4658049643039703,0.5341950058937073,1.0,-1.6075897216796875,0.6653464436531067,0.9422432780265808,0.2921745181083679,0.0,0.0,0.0,110.78297424316406,121.0,-78.07977294921875,-26567.970703125,539.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2299499511719,317.7634582519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6189991235733032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000628205423709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561420,293.12457275390625,297.1499938964844,293.1499938964844,0.0692796856164932,-1669.93310546875,304.1465759277344,0.6554605960845947,0.17591293156147,0.1616837531328201,293.8603515625,297.1499938964844,293.1499938964844,0.0033929403871297,-226.13748168945312,299.28082275390625,0.4016621708869934,0.050000000745058,0.0512643530964851,293.2083435058594,297.1499938964844,293.1499938964844,0.2324771583080291,-3436.145263671875,304.1466979980469,0.906395137310028,0.4729947447776794,0.3326850533485412,293.242431640625,297.1499938964844,293.1499938964844,0.2961445152759552,-5660.39111328125,304.1399230957031,0.9742780923843384,0.577261209487915,0.5484669208526611,293.1836242675781,297.1499938964844,293.1499938964844,0.0093637388199567,-2494.857421875,304.09185791015625,0.4016621708869934,0.050000000745058,0.2431760132312774,295.5994567871094,291.1499938964844,258.7259216308594,257.3052978515625,279.1528625488281,293.5981750488281,295.597412109375,1.0,0.3768349587917328,0.4661396443843841,0.4661396443843841,0.5338603258132935,1.0,-1.605006217956543,0.6650901436805725,0.9399160146713256,0.2924076914787292,0.0,0.0,0.0,114.54141998291016,124.0,-52.635009765625,-26504.935546875,548.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1757507324219,317.717529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6193400621414185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006285514682531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561480,293.12457275390625,297.1499938964844,293.1499938964844,0.0692796856164932,-1669.93310546875,304.1465759277344,0.6554605960845947,0.17591293156147,0.1616837531328201,293.8603515625,297.1499938964844,293.1499938964844,0.0033929403871297,-226.13748168945312,299.28082275390625,0.4016621708869934,0.050000000745058,0.0512643530964851,293.2083435058594,297.1499938964844,293.1499938964844,0.2324771583080291,-3436.145263671875,304.1466979980469,0.906395137310028,0.4729947447776794,0.3326850533485412,293.242431640625,297.1499938964844,293.1499938964844,0.2961445152759552,-5660.39111328125,304.1399230957031,0.9742780923843384,0.577261209487915,0.5484669208526611,293.1836242675781,297.1499938964844,293.1499938964844,0.0093637388199567,-2494.857421875,304.09185791015625,0.4016621708869934,0.050000000745058,0.2431760132312774,295.5994567871094,291.1499938964844,258.7259216308594,257.3052978515625,279.1528625488281,293.5981750488281,295.597412109375,1.0,0.3768349587917328,0.4661396443843841,0.4661396443843841,0.5338603258132935,1.0,-1.605006217956543,0.6650901436805725,0.9399160146713256,0.2924076914787292,0.0,0.0,0.0,114.54141998291016,124.0,-52.635009765625,-26504.935546875,548.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1757507324219,317.717529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6193400621414185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006285514682531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561540,293.126220703125,297.1499938964844,293.1499938964844,0.0697253346443176,-1678.07666015625,304.14697265625,0.6520938873291016,0.1762209087610244,0.1620968729257583,293.874755859375,297.1499938964844,293.1499938964844,0.0032286774367094,-215.56190490722656,299.0804138183594,0.3989478349685669,0.050000000745058,0.0514042004942894,293.2084655761719,297.1499938964844,293.1499938964844,0.2323861569166183,-3435.080810546875,304.14794921875,0.8998951315879822,0.471493661403656,0.3317505419254303,293.2429504394531,297.1499938964844,293.1499938964844,0.295775830745697,-5653.61865234375,304.14385986328125,0.9674159288406372,0.5748128890991211,0.5462690591812134,293.1875915527344,297.1499938964844,293.1499938964844,0.0093944268301129,-2503.15478515625,304.0768127441406,0.3989478349685669,0.050000000745058,0.2438393980264663,295.57891845703125,291.1499938964844,258.75,257.325927734375,279.1534729003906,293.6174011230469,295.5777893066406,1.0,0.3797367811203003,0.4665213227272033,0.4665213227272033,0.5334786772727966,1.0,-1.6027058362960815,0.6650867462158203,0.9376190900802612,0.2928512096405029,0.0,0.0,0.0,118.03643035888672,127.0,-32.22197723388672,-26461.966796875,556.3002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1482238769531,317.69561767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6195736527442932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006287884898483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561600,293.126220703125,297.1499938964844,293.1499938964844,0.0697253346443176,-1678.07666015625,304.14697265625,0.6520938873291016,0.1762209087610244,0.1620968729257583,293.874755859375,297.1499938964844,293.1499938964844,0.0032286774367094,-215.56190490722656,299.0804138183594,0.3989478349685669,0.050000000745058,0.0514042004942894,293.2084655761719,297.1499938964844,293.1499938964844,0.2323861569166183,-3435.080810546875,304.14794921875,0.8998951315879822,0.471493661403656,0.3317505419254303,293.2429504394531,297.1499938964844,293.1499938964844,0.295775830745697,-5653.61865234375,304.14385986328125,0.9674159288406372,0.5748128890991211,0.5462690591812134,293.1875915527344,297.1499938964844,293.1499938964844,0.0093944268301129,-2503.15478515625,304.0768127441406,0.3989478349685669,0.050000000745058,0.2438393980264663,295.57891845703125,291.1499938964844,258.75,257.325927734375,279.1534729003906,293.6174011230469,295.5777893066406,1.0,0.3797367811203003,0.4665213227272033,0.4665213227272033,0.5334786772727966,1.0,-1.6027058362960815,0.6650867462158203,0.9376190900802612,0.2928512096405029,0.0,0.0,0.0,118.03643035888672,127.0,-32.22197723388672,-26461.966796875,556.3002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1482238769531,317.69561767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6195736527442932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006287884898483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561660,293.1229858398437,297.1499938964844,293.1499938964844,0.0706773027777671,-1691.9541015625,304.1463928222656,0.6502184867858887,0.1774909645318985,0.1631961464881897,293.883056640625,297.1499938964844,293.1499938964844,0.0030709998682141,-205.276611328125,298.89190673828125,0.3965570628643036,0.050000000745058,0.0515287928283214,293.2040100097656,297.1499938964844,293.1499938964844,0.2324546128511428,-3435.970947265625,304.14849853515625,0.8947545289993286,0.4709261953830719,0.3313314318656921,293.2381896972656,297.1499938964844,293.1499938964844,0.2955434620380401,-5649.39306640625,304.146240234375,0.961569607257843,0.5734354257583618,0.5449132323265076,293.18524169921875,297.1499938964844,293.1499938964844,0.0094349849969148,-2512.064453125,304.07244873046875,0.3965570628643036,0.050000000745058,0.2444304078817367,295.5663146972656,291.1499938964844,258.778076171875,257.34991455078125,279.15313720703125,293.6279602050781,295.5653686523437,1.0,0.3825620114803314,0.4668189585208893,0.4668189585208893,0.5331810116767883,1.0,-1.602752447128296,0.665930986404419,0.936821460723877,0.2936484217643738,0.0,0.0,0.0,121.19137573242188,130.0,-21.09499931335449,-26454.474609375,564.9371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13507080078125,317.6834716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6197403073310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006289575831033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561720,293.1229858398437,297.1499938964844,293.1499938964844,0.0706773027777671,-1691.9541015625,304.1463928222656,0.6502184867858887,0.1774909645318985,0.1631961464881897,293.883056640625,297.1499938964844,293.1499938964844,0.0030709998682141,-205.276611328125,298.89190673828125,0.3965570628643036,0.050000000745058,0.0515287928283214,293.2040100097656,297.1499938964844,293.1499938964844,0.2324546128511428,-3435.970947265625,304.14849853515625,0.8947545289993286,0.4709261953830719,0.3313314318656921,293.2381896972656,297.1499938964844,293.1499938964844,0.2955434620380401,-5649.39306640625,304.146240234375,0.961569607257843,0.5734354257583618,0.5449132323265076,293.18524169921875,297.1499938964844,293.1499938964844,0.0094349849969148,-2512.064453125,304.07244873046875,0.3965570628643036,0.050000000745058,0.2444304078817367,295.5663146972656,291.1499938964844,258.778076171875,257.34991455078125,279.15313720703125,293.6279602050781,295.5653686523437,1.0,0.3825620114803314,0.4668189585208893,0.4668189585208893,0.5331810116767883,1.0,-1.602752447128296,0.665930986404419,0.936821460723877,0.2936484217643738,0.0,0.0,0.0,121.19137573242188,130.0,-21.09499931335449,-26454.474609375,564.9371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13507080078125,317.6834716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6197403073310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006289575831033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561780,293.12310791015625,297.1499938964844,293.1499938964844,0.0713915973901748,-1702.087646484375,304.1464233398437,0.648026704788208,0.1781534701585769,0.1640093326568603,293.8931884765625,297.1499938964844,293.1499938964844,0.0029042167589068,-194.2982177734375,298.7000732421875,0.3941248655319214,0.050000000745058,0.051655389368534,293.2029724121094,297.1499938964844,293.1499938964844,0.2322259992361068,-3433.162841796875,304.1493835449219,0.8895184397697449,0.4697725772857666,0.3306970298290252,293.2363586425781,297.1499938964844,293.1499938964844,0.2950041890144348,-5640.43896484375,304.1484069824219,0.9554884433746338,0.5715726017951965,0.5433729887008667,293.184814453125,297.1499938964844,293.1499938964844,0.0094626387581229,-2518.472412109375,304.0651550292969,0.3941248655319214,0.050000000745058,0.2450309246778488,295.5575561523437,291.1499938964844,258.8079833984375,257.3754272460937,279.1531677246094,293.6371459960937,295.5571594238281,1.0,0.3853040039539337,0.4671318531036377,0.4671318531036377,0.5328681468963623,1.0,-1.6019915342330933,0.6664352416992188,0.9355563521385192,0.2942971885204315,0.0,0.0,0.0,124.3818359375,133.0,-12.768585205078123,-26441.537109375,573.1456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1277770996094,317.6778564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6198899149894714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006291094468906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561840,293.12310791015625,297.1499938964844,293.1499938964844,0.0713915973901748,-1702.087646484375,304.1464233398437,0.648026704788208,0.1781534701585769,0.1640093326568603,293.8931884765625,297.1499938964844,293.1499938964844,0.0029042167589068,-194.2982177734375,298.7000732421875,0.3941248655319214,0.050000000745058,0.051655389368534,293.2029724121094,297.1499938964844,293.1499938964844,0.2322259992361068,-3433.162841796875,304.1493835449219,0.8895184397697449,0.4697725772857666,0.3306970298290252,293.2363586425781,297.1499938964844,293.1499938964844,0.2950041890144348,-5640.43896484375,304.1484069824219,0.9554884433746338,0.5715726017951965,0.5433729887008667,293.184814453125,297.1499938964844,293.1499938964844,0.0094626387581229,-2518.472412109375,304.0651550292969,0.3941248655319214,0.050000000745058,0.2450309246778488,295.5575561523437,291.1499938964844,258.8079833984375,257.3754272460937,279.1531677246094,293.6371459960937,295.5571594238281,1.0,0.3853040039539337,0.4671318531036377,0.4671318531036377,0.5328681468963623,1.0,-1.6019915342330933,0.6664352416992188,0.9355563521385192,0.2942971885204315,0.0,0.0,0.0,124.3818359375,133.0,-12.768585205078123,-26441.537109375,573.1456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1277770996094,317.6778564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6198899149894714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006291094468906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561900,293.1236267089844,297.1499938964844,293.1499938964844,0.0716336742043495,-1705.5299072265625,304.1466369628906,0.6468172669410706,0.1783896088600158,0.1643037497997284,293.8987121582031,297.1499938964844,293.1499938964844,0.0028189814183861,-188.6475372314453,298.6039123535156,0.3928896486759186,0.050000000745058,0.0517191775143146,293.20294189453125,297.1499938964844,293.1499938964844,0.231966495513916,-3429.95263671875,304.14996337890625,0.8868762254714966,0.4691089987754822,0.3302990198135376,293.2358703613281,297.1499938964844,293.1499938964844,0.2945704460144043,-5633.3818359375,304.14947509765625,0.9523651003837584,0.5705739855766296,0.54251629114151,293.1851501464844,297.1499938964844,293.1499938964844,0.0094720367342233,-2520.688232421875,304.060546875,0.3928896486759186,0.050000000745058,0.2453335225582122,295.55572509765625,291.1499938964844,258.8235778808594,257.3887023925781,279.1532592773437,293.642578125,295.5555725097656,1.0,0.3866368234157562,0.4673040211200714,0.4673040211200714,0.5326959490776062,1.0,-1.6012786626815796,0.6665793061256409,0.9346993565559388,0.2945808172225952,0.0,0.0,0.0,125.98287200927734,133.0,-8.408293724060059,-26433.3046875,577.0458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12725830078125,317.67840576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.619940459728241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006291607278399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561960,293.1242980957031,297.1499938964844,293.1499938964844,0.0718178078532219,-1708.277099609375,304.1469116210937,0.6455939412117004,0.1785915344953537,0.1645595878362655,293.9045104980469,297.1499938964844,293.1499938964844,0.0027321407105773,-182.8682403564453,298.5075988769531,0.3916478455066681,0.050000000745058,0.0517827495932579,293.2030334472656,297.1499938964844,293.1499938964844,0.2316362559795379,-3425.86767578125,304.15057373046875,0.8842639923095703,0.4684183895587921,0.3298757970333099,293.2355041503906,297.1499938964844,293.1499938964844,0.2940529286861419,-5625.021484375,304.1505126953125,0.949234127998352,0.569558322429657,0.5416355729103088,293.1857604980469,297.1499938964844,293.1499938964844,0.0094786398112773,-2522.282470703125,304.0554504394531,0.3916478455066681,0.050000000745058,0.2456350624561309,295.5554504394531,291.1499938964844,258.839599609375,257.4022827148437,279.1534118652344,293.6487121582031,295.5555114746094,1.0,0.3879462778568268,0.4674869775772095,0.4674869775772095,0.5325130224227905,1.0,-1.6004588603973389,0.6667041182518005,0.9337546825408936,0.2948670089244842,0.0,0.0,0.0,127.5761947631836,136.0,-4.285853862762451,-26425.20703125,580.8513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1288452148437,317.6810607910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6199682950973511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006291890167631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562020,293.1258239746094,297.1499938964844,293.1499938964844,0.0720785111188888,-1712.3929443359375,304.1474914550781,0.6431701183319092,0.1789324581623077,0.1650047302246093,293.9166259765625,297.1499938964844,293.1499938964844,0.0025543817318975,-170.98980712890625,298.31451416015625,0.3891358077526092,0.050000000745058,0.0519090518355369,293.20343017578125,297.1499938964844,293.1499938964844,0.230829432606697,-3415.8984375,304.1517028808594,0.8791667222976685,0.4669942855834961,0.3289917707443237,293.23492431640625,297.1499938964844,293.1499938964844,0.292843610048294,-5605.611328125,304.15234375,0.9430019855499268,0.5675106644630432,0.5398482084274292,293.1875305175781,297.1499938964844,293.1499938964844,0.009485431946814,-2524.04833984375,304.0440673828125,0.3891358077526092,0.050000000745058,0.2462341785430908,295.5584411621094,291.1499938964844,258.8727722167969,257.4304504394531,279.1537475585937,293.6627197265625,295.558837890625,1.0,0.3905106484889984,0.4678797423839569,0.4678797423839569,0.5321202278137207,1.0,-1.5986571311950684,0.6669527888298035,0.93170428276062,0.2954719364643097,0.0,0.0,0.0,130.7384796142578,139.0,2.934652805328369,-26410.16796875,588.2771606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13677978515625,317.6909484863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6199589371681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006291794707067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562080,293.1258239746094,297.1499938964844,293.1499938964844,0.0720785111188888,-1712.3929443359375,304.1474914550781,0.6431701183319092,0.1789324581623077,0.1650047302246093,293.9166259765625,297.1499938964844,293.1499938964844,0.0025543817318975,-170.98980712890625,298.31451416015625,0.3891358077526092,0.050000000745058,0.0519090518355369,293.20343017578125,297.1499938964844,293.1499938964844,0.230829432606697,-3415.8984375,304.1517028808594,0.8791667222976685,0.4669942855834961,0.3289917707443237,293.23492431640625,297.1499938964844,293.1499938964844,0.292843610048294,-5605.611328125,304.15234375,0.9430019855499268,0.5675106644630432,0.5398482084274292,293.1875305175781,297.1499938964844,293.1499938964844,0.009485431946814,-2524.04833984375,304.0440673828125,0.3891358077526092,0.050000000745058,0.2462341785430908,295.5584411621094,291.1499938964844,258.8727722167969,257.4304504394531,279.1537475585937,293.6627197265625,295.558837890625,1.0,0.3905106484889984,0.4678797423839569,0.4678797423839569,0.5321202278137207,1.0,-1.5986571311950684,0.6669527888298035,0.93170428276062,0.2954719364643097,0.0,0.0,0.0,130.7384796142578,139.0,2.934652805328369,-26410.16796875,588.2771606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13677978515625,317.6909484863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6199589371681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006291794707067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562140,293.1274719238281,297.1499938964844,293.1499938964844,0.0722352117300033,-1715.073486328125,304.1480712890625,0.6408025622367859,0.1792098581790924,0.1653857678174972,293.92919921875,297.1499938964844,293.1499938964844,0.0023721298202872,-158.76625061035156,298.1206359863281,0.3866353631019592,0.050000000745058,0.0520341880619525,293.2039794921875,297.1499938964844,293.1499938964844,0.2298677414655685,-3404.034423828125,304.1527404785156,0.8742501735687256,0.4655292332172394,0.328075110912323,293.2344055175781,297.1499938964844,293.1499938964844,0.291455328464508,-5583.462890625,304.15386962890625,0.9368600845336914,0.56546550989151,0.5380545854568481,293.1898193359375,297.1499938964844,293.1499938964844,0.009485088288784,-2524.23388671875,304.0314025878906,0.3866353631019592,0.050000000745058,0.2468277812004089,295.5652770996094,291.1499938964844,258.90740966796875,257.45977783203125,279.1540832519531,293.6787109375,295.56591796875,1.0,0.3930124044418335,0.4683038592338562,0.4683038592338562,0.5316961407661438,1.0,-1.596723556518555,0.6672261357307434,0.9294974207878112,0.2961292266845703,0.0,0.0,0.0,133.86874389648438,142.0,8.56806755065918,-26396.65625,595.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1495056152344,317.7054443359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6198599934577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006290790624916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562200,293.1274719238281,297.1499938964844,293.1499938964844,0.0722352117300033,-1715.073486328125,304.1480712890625,0.6408025622367859,0.1792098581790924,0.1653857678174972,293.92919921875,297.1499938964844,293.1499938964844,0.0023721298202872,-158.76625061035156,298.1206359863281,0.3866353631019592,0.050000000745058,0.0520341880619525,293.2039794921875,297.1499938964844,293.1499938964844,0.2298677414655685,-3404.034423828125,304.1527404785156,0.8742501735687256,0.4655292332172394,0.328075110912323,293.2344055175781,297.1499938964844,293.1499938964844,0.291455328464508,-5583.462890625,304.15386962890625,0.9368600845336914,0.56546550989151,0.5380545854568481,293.1898193359375,297.1499938964844,293.1499938964844,0.009485088288784,-2524.23388671875,304.0314025878906,0.3866353631019592,0.050000000745058,0.2468277812004089,295.5652770996094,291.1499938964844,258.90740966796875,257.45977783203125,279.1540832519531,293.6787109375,295.56591796875,1.0,0.3930124044418335,0.4683038592338562,0.4683038592338562,0.5316961407661438,1.0,-1.596723556518555,0.6672261357307434,0.9294974207878112,0.2961292266845703,0.0,0.0,0.0,133.86874389648438,142.0,8.56806755065918,-26396.65625,595.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1495056152344,317.7054443359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6198599934577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006290790624916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562260,293.1291809082031,297.1499938964844,293.1499938964844,0.0723143965005874,-1716.6998291015625,304.1485900878906,0.6384994387626648,0.1794383972883224,0.1657192409038543,293.94207763671875,297.1499938964844,293.1499938964844,0.0021853821817785,-146.21783447265625,297.9256591796875,0.3842281401157379,0.050000000745058,0.0521583333611488,293.20465087890625,297.1499938964844,293.1499938964844,0.228791669011116,-3390.780029296875,304.15362548828125,0.8695065379142761,0.4640276432037353,0.3271321952342987,293.2337951660156,297.1499938964844,293.1499938964844,0.2899543046951294,-5559.61669921875,304.1550598144531,0.930859386920929,0.563453197479248,0.536284327507019,293.19244384765625,297.1499938964844,293.1499938964844,0.0094792423769831,-2523.221435546875,304.0176696777344,0.3842281401157379,0.050000000745058,0.2474166750907898,295.5748596191406,291.1499938964844,258.9433288574219,257.4901733398437,279.15435791015625,293.69610595703125,295.57568359375,1.0,0.3954638242721557,0.4687524437904358,0.4687524437904358,0.5312475562095642,1.0,-1.5947226285934448,0.6675344109535217,0.9271882176399232,0.2968362271785736,0.0,0.0,0.0,136.97262573242188,145.0,12.646342277526855,-26384.154296875,602.6090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1650085449219,317.7225952148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6196758151054382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006288921576924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562320,293.1291809082031,297.1499938964844,293.1499938964844,0.0723143965005874,-1716.6998291015625,304.1485900878906,0.6384994387626648,0.1794383972883224,0.1657192409038543,293.94207763671875,297.1499938964844,293.1499938964844,0.0021853821817785,-146.21783447265625,297.9256591796875,0.3842281401157379,0.050000000745058,0.0521583333611488,293.20465087890625,297.1499938964844,293.1499938964844,0.228791669011116,-3390.780029296875,304.15362548828125,0.8695065379142761,0.4640276432037353,0.3271321952342987,293.2337951660156,297.1499938964844,293.1499938964844,0.2899543046951294,-5559.61669921875,304.1550598144531,0.930859386920929,0.563453197479248,0.536284327507019,293.19244384765625,297.1499938964844,293.1499938964844,0.0094792423769831,-2523.221435546875,304.0176696777344,0.3842281401157379,0.050000000745058,0.2474166750907898,295.5748596191406,291.1499938964844,258.9433288574219,257.4901733398437,279.15435791015625,293.69610595703125,295.57568359375,1.0,0.3954638242721557,0.4687524437904358,0.4687524437904358,0.5312475562095642,1.0,-1.5947226285934448,0.6675344109535217,0.9271882176399232,0.2968362271785736,0.0,0.0,0.0,136.97262573242188,145.0,12.646342277526855,-26384.154296875,602.6090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1650085449219,317.7225952148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6196758151054382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006288921576924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562380,293.130859375,297.1499938964844,293.1499938964844,0.0723287835717201,-1717.54296875,304.1490173339844,0.6362570524215698,0.179625853896141,0.1660135686397552,293.955078125,297.1499938964844,293.1499938964844,0.001995526952669,-133.45330810546875,297.7292785644531,0.3819057643413543,0.050000000745058,0.0522817410528659,293.2054138183594,297.1499938964844,293.1499938964844,0.2276303321123123,-3376.4951171875,304.1543273925781,0.8649190068244934,0.4624858796596527,0.326161652803421,293.23309326171875,297.1499938964844,293.1499938964844,0.2883858680725097,-5534.775390625,304.1559753417969,0.92503422498703,0.5614709258079529,0.5345441699028015,293.1952514648437,297.1499938964844,293.1499938964844,0.0094694038853049,-2521.3544921875,304.0030517578125,0.3819057643413543,0.050000000745058,0.2480020672082901,295.5862731933594,291.1499938964844,258.9804382324219,257.5215148925781,279.1545715332031,293.7144470214844,295.5871887207031,1.0,0.3978738784790039,0.4692196547985077,0.4692196547985077,0.5307803750038147,1.0,-1.59267258644104,0.6678696870803833,0.9248029589653016,0.2975815236568451,0.0,0.0,0.0,140.05703735351562,148.0,15.371691703796388,-26371.873046875,609.6027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1817626953125,317.7409362792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6194140911102295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006286265561357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562440,293.130859375,297.1499938964844,293.1499938964844,0.0723287835717201,-1717.54296875,304.1490173339844,0.6362570524215698,0.179625853896141,0.1660135686397552,293.955078125,297.1499938964844,293.1499938964844,0.001995526952669,-133.45330810546875,297.7292785644531,0.3819057643413543,0.050000000745058,0.0522817410528659,293.2054138183594,297.1499938964844,293.1499938964844,0.2276303321123123,-3376.4951171875,304.1543273925781,0.8649190068244934,0.4624858796596527,0.326161652803421,293.23309326171875,297.1499938964844,293.1499938964844,0.2883858680725097,-5534.775390625,304.1559753417969,0.92503422498703,0.5614709258079529,0.5345441699028015,293.1952514648437,297.1499938964844,293.1499938964844,0.0094694038853049,-2521.3544921875,304.0030517578125,0.3819057643413543,0.050000000745058,0.2480020672082901,295.5862731933594,291.1499938964844,258.9804382324219,257.5215148925781,279.1545715332031,293.7144470214844,295.5871887207031,1.0,0.3978738784790039,0.4692196547985077,0.4692196547985077,0.5307803750038147,1.0,-1.59267258644104,0.6678696870803833,0.9248029589653016,0.2975815236568451,0.0,0.0,0.0,140.05703735351562,148.0,15.371691703796388,-26371.873046875,609.6027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1817626953125,317.7409362792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6194140911102295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006286265561357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562500,293.1316833496094,297.1499938964844,293.1499938964844,0.0723149999976158,-1717.7379150390625,304.14923095703125,0.6351568102836609,0.1797059625387191,0.1661479622125625,293.9615783691406,297.1499938964844,293.1499938964844,0.001899225753732,-126.97980499267578,297.6304931640625,0.3807737827301025,0.050000000745058,0.0523432530462741,293.2058410644531,297.1499938964844,293.1499938964844,0.2270248681306839,-3369.0537109375,304.1546630859375,0.8626784086227417,0.4616982340812683,0.3256650865077972,293.23272705078125,297.1499938964844,293.1499938964844,0.2875853478908539,-5522.11669921875,304.1563415527344,0.9221951961517334,0.5604881644248962,0.5336823463439941,293.1966857910156,297.1499938964844,293.1499938964844,0.0094633260741829,-2520.180908203125,303.9954528808594,0.3807737827301025,0.050000000745058,0.2482938468456268,295.5924377441406,291.1499938964844,258.9993896484375,257.5375061035156,279.1546325683594,293.72381591796875,295.5933837890625,1.0,0.3990657031536102,0.4694588184356689,0.4694588184356689,0.530541181564331,1.0,-1.5916273593902588,0.6680426001548767,0.9235846996307372,0.2979642152786255,0.0,0.0,0.0,141.5939483642578,148.0,16.331722259521484,-26365.5546875,613.0642700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.190185546875,317.75018310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6192572116851807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006284673581831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562560,293.1324768066406,297.1499938964844,293.1499938964844,0.0722896233201026,-1717.802001953125,304.1494140625,0.6340691447257996,0.1797773241996765,0.166274145245552,293.9681091308594,297.1499938964844,293.1499938964844,0.0018018478294834,-120.43607330322266,297.5312194824219,0.3796602487564087,0.050000000745058,0.052404660731554,293.2063293457031,297.1499938964844,293.1499938964844,0.2264048308134079,-3361.437255859375,304.1549377441406,0.8604703545570374,0.4608977735042572,0.3251597583293915,293.2323913574219,297.1499938964844,293.1499938964844,0.2867775857448578,-5509.35595703125,304.1566467285156,0.9194109439849854,0.5595106482505798,0.5328254103660583,293.1981506347656,297.1499938964844,293.1499938964844,0.0094565758481621,-2518.87255859375,303.9876708984375,0.3796602487564087,0.050000000745058,0.2485851347446441,295.5987854003906,291.1499938964844,259.0185852050781,257.5537109375,279.1547241210937,293.7333374023437,295.5997619628906,1.0,0.4002492427825928,0.4697011411190033,0.4697011411190033,0.5302988290786743,1.0,-1.5905667543411257,0.6682168245315552,0.9223499298095704,0.2983516454696655,0.0,0.0,0.0,143.12799072265625,151.0,17.06523895263672,-26359.0078125,616.5028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19854736328125,317.7593994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6190837621688843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006282913382165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562620,293.13409423828125,297.1499938964844,293.1499938964844,0.0722217634320259,-1717.6239013671875,304.14971923828125,0.6319292187690735,0.179897278547287,0.1665054857730865,293.98114013671875,297.1499938964844,293.1499938964844,0.0016044228104874,-107.17854309082033,297.33135986328125,0.3774847388267517,0.050000000745058,0.0525272972881794,293.2073669433594,297.1499938964844,293.1499938964844,0.2251302152872085,-3345.786865234375,304.1553955078125,0.856144905090332,0.459257572889328,0.3241227865219116,293.2316589355469,297.1499938964844,293.1499938964844,0.285151720046997,-5483.69189453125,304.1571350097656,0.9140231609344482,0.5575689673423767,0.5311242938041687,293.2011108398437,297.1499938964844,293.1499938964844,0.0094415415078401,-2515.958740234375,303.9715881347656,0.3774847388267517,0.050000000745058,0.2491668760776519,295.6118469238281,291.1499938964844,259.0576171875,257.5866394042969,279.15484619140625,293.7525939941406,295.61285400390625,1.0,0.4025948941707611,0.4701938331127167,0.4701938331127167,0.5298061370849609,1.0,-1.5884028673171997,0.6685661673545837,0.919836699962616,0.2991373836994171,0.0,0.0,0.0,146.19081115722656,154.0,18.031354904174805,-26345.091796875,623.3219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2147521972656,317.77740478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6186948418617249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006278966320678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562680,293.13409423828125,297.1499938964844,293.1499938964844,0.0722217634320259,-1717.6239013671875,304.14971923828125,0.6319292187690735,0.179897278547287,0.1665054857730865,293.98114013671875,297.1499938964844,293.1499938964844,0.0016044228104874,-107.17854309082033,297.33135986328125,0.3774847388267517,0.050000000745058,0.0525272972881794,293.2073669433594,297.1499938964844,293.1499938964844,0.2251302152872085,-3345.786865234375,304.1553955078125,0.856144905090332,0.459257572889328,0.3241227865219116,293.2316589355469,297.1499938964844,293.1499938964844,0.285151720046997,-5483.69189453125,304.1571350097656,0.9140231609344482,0.5575689673423767,0.5311242938041687,293.2011108398437,297.1499938964844,293.1499938964844,0.0094415415078401,-2515.958740234375,303.9715881347656,0.3774847388267517,0.050000000745058,0.2491668760776519,295.6118469238281,291.1499938964844,259.0576171875,257.5866394042969,279.15484619140625,293.7525939941406,295.61285400390625,1.0,0.4025948941707611,0.4701938331127167,0.4701938331127167,0.5298061370849609,1.0,-1.5884028673171997,0.6685661673545837,0.919836699962616,0.2991373836994171,0.0,0.0,0.0,146.19081115722656,154.0,18.031354904174805,-26345.091796875,623.3219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2147521972656,317.77740478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6186948418617249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006278966320678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562740,293.1356201171875,297.1499938964844,293.1499938964844,0.0721432939171791,-1717.0902099609375,304.1499328613281,0.6298304796218872,0.1799874752759933,0.1667093336582183,293.9941101074219,297.1499938964844,293.1499938964844,0.0014038550434634,-93.7248992919922,297.1294250488281,0.3753750920295715,0.050000000745058,0.0526497438549995,293.2085876464844,297.1499938964844,293.1499938964844,0.2238125652074813,-3329.615478515625,304.1557922363281,0.8519288897514343,0.4575566053390503,0.3230447769165039,293.23095703125,297.1499938964844,293.1499938964844,0.2835222482681274,-5457.994140625,304.157470703125,0.9089131951332092,0.5556448698043823,0.5294396877288818,293.2041015625,297.1499938964844,293.1499938964844,0.0094247814267873,-2512.723388671875,303.954833984375,0.3753750920295715,0.050000000745058,0.2497477233409881,295.62518310546875,291.1499938964844,259.0974426269531,257.6202087402344,279.15496826171875,293.7720947265625,295.6261901855469,1.0,0.4049126207828522,0.4706954658031463,0.4706954658031463,0.5293045043945312,1.0,-1.5861753225326538,0.6689088940620422,0.9172664284706116,0.2999311983585357,0.0,0.0,0.0,149.24769592285156,157.0,18.47047996520996,-26329.810546875,630.0614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2298889160156,317.7945556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6182529330253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006274481420405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562800,293.1356201171875,297.1499938964844,293.1499938964844,0.0721432939171791,-1717.0902099609375,304.1499328613281,0.6298304796218872,0.1799874752759933,0.1667093336582183,293.9941101074219,297.1499938964844,293.1499938964844,0.0014038550434634,-93.7248992919922,297.1294250488281,0.3753750920295715,0.050000000745058,0.0526497438549995,293.2085876464844,297.1499938964844,293.1499938964844,0.2238125652074813,-3329.615478515625,304.1557922363281,0.8519288897514343,0.4575566053390503,0.3230447769165039,293.23095703125,297.1499938964844,293.1499938964844,0.2835222482681274,-5457.994140625,304.157470703125,0.9089131951332092,0.5556448698043823,0.5294396877288818,293.2041015625,297.1499938964844,293.1499938964844,0.0094247814267873,-2512.723388671875,303.954833984375,0.3753750920295715,0.050000000745058,0.2497477233409881,295.62518310546875,291.1499938964844,259.0974426269531,257.6202087402344,279.15496826171875,293.7720947265625,295.6261901855469,1.0,0.4049126207828522,0.4706954658031463,0.4706954658031463,0.5293045043945312,1.0,-1.5861753225326538,0.6689088940620422,0.9172664284706116,0.2999311983585357,0.0,0.0,0.0,149.24769592285156,157.0,18.47047996520996,-26329.810546875,630.0614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2298889160156,317.7945556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6182529330253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006274481420405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
