time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.1371154785156,297.1499938964844,293.1499938964844,0.072046473622322,-1716.27734375,304.1501159667969,0.6277666091918945,0.1800501048564911,0.1668879389762878,294.00701904296875,297.1499938964844,293.1499938964844,0.0011999676935374,-80.06539916992188,296.92535400390625,0.3733274042606354,0.050000000745058,0.0527720898389816,293.2099914550781,297.1499938964844,293.1499938964844,0.2224562168121338,-3312.971923828125,304.1561279296875,0.8478094339370728,0.4557878673076629,0.3219208717346191,293.2302551269531,297.1499938964844,293.1499938964844,0.2818998694419861,-5432.4189453125,304.1576843261719,0.9041266441345216,0.5537373423576355,0.5277706384658813,293.20709228515625,297.1499938964844,293.1499938964844,0.0094065740704536,-2509.234619140625,303.9374084472656,0.3733274042606354,0.050000000745058,0.2503280639648437,295.6385192871094,291.1499938964844,259.13787841796875,257.654296875,279.155029296875,293.791748046875,295.6395568847656,1.0,0.4072043597698211,0.4712041020393371,0.4712041020393371,0.5287958979606628,1.0,-1.5838803052902222,0.6692377924919128,0.9146424531936646,0.3007267713546753,0.0,0.0,0.0,152.30076599121094,145.0,18.571897506713867,-26312.98828125,636.7235717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.24383544921875,317.8106689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6177646517753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006269526202231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562920,293.1371154785156,297.1499938964844,293.1499938964844,0.072046473622322,-1716.27734375,304.1501159667969,0.6277666091918945,0.1800501048564911,0.1668879389762878,294.00701904296875,297.1499938964844,293.1499938964844,0.0011999676935374,-80.06539916992188,296.92535400390625,0.3733274042606354,0.050000000745058,0.0527720898389816,293.2099914550781,297.1499938964844,293.1499938964844,0.2224562168121338,-3312.971923828125,304.1561279296875,0.8478094339370728,0.4557878673076629,0.3219208717346191,293.2302551269531,297.1499938964844,293.1499938964844,0.2818998694419861,-5432.4189453125,304.1576843261719,0.9041266441345216,0.5537373423576355,0.5277706384658813,293.20709228515625,297.1499938964844,293.1499938964844,0.0094065740704536,-2509.234619140625,303.9374084472656,0.3733274042606354,0.050000000745058,0.2503280639648437,295.6385192871094,291.1499938964844,259.13787841796875,257.654296875,279.155029296875,293.791748046875,295.6395568847656,1.0,0.4072043597698211,0.4712041020393371,0.4712041020393371,0.5287958979606628,1.0,-1.5838803052902222,0.6692377924919128,0.9146424531936646,0.3007267713546753,0.0,0.0,0.0,152.30076599121094,145.0,18.571897506713867,-26312.98828125,636.7235717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.24383544921875,317.8106689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6177646517753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006269526202231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562980,293.1382751464844,297.1499938964844,293.1499938964844,0.0717872306704521,-1713.026123046875,304.1505126953125,0.629311203956604,0.1801373660564422,0.1668731421232223,294.019775390625,297.1499938964844,293.1499938964844,0.0009891934460029,-65.95560455322266,296.72137451171875,0.3747332096099853,0.050000000745058,0.0526877716183662,293.2113952636719,297.1499938964844,293.1499938964844,0.2208842635154724,-3293.60595703125,304.1567077636719,0.8488627672195435,0.4539848268032074,0.3206107020378113,293.2294006347656,297.1499938964844,293.1499938964844,0.2800883054733276,-5403.720703125,304.1581420898437,0.9055458307266236,0.5518777966499329,0.5259274840354919,293.2098999023437,297.1499938964844,293.1499938964844,0.0093351369723677,-2495.173095703125,303.9198608398437,0.3747332096099853,0.050000000745058,0.2499281018972396,295.65411376953125,291.1499938964844,259.1788635253906,257.68878173828125,279.1552734375,293.8114929199219,295.65557861328125,1.0,0.4045234024524688,0.471743106842041,0.471743106842041,0.528256893157959,1.0,-1.57949697971344,0.6686863303184509,0.9108107089996338,0.3010951280593872,0.0,0.0,0.0,150.08058166503906,133.0,22.385269165039062,-26274.130859375,627.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2598571777344,317.8317565917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.617199182510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006263786926865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563040,293.1382751464844,297.1499938964844,293.1499938964844,0.0717872306704521,-1713.026123046875,304.1505126953125,0.629311203956604,0.1801373660564422,0.1668731421232223,294.019775390625,297.1499938964844,293.1499938964844,0.0009891934460029,-65.95560455322266,296.72137451171875,0.3747332096099853,0.050000000745058,0.0526877716183662,293.2113952636719,297.1499938964844,293.1499938964844,0.2208842635154724,-3293.60595703125,304.1567077636719,0.8488627672195435,0.4539848268032074,0.3206107020378113,293.2294006347656,297.1499938964844,293.1499938964844,0.2800883054733276,-5403.720703125,304.1581420898437,0.9055458307266236,0.5518777966499329,0.5259274840354919,293.2098999023437,297.1499938964844,293.1499938964844,0.0093351369723677,-2495.173095703125,303.9198608398437,0.3747332096099853,0.050000000745058,0.2499281018972396,295.65411376953125,291.1499938964844,259.1788635253906,257.68878173828125,279.1552734375,293.8114929199219,295.65557861328125,1.0,0.4045234024524688,0.471743106842041,0.471743106842041,0.528256893157959,1.0,-1.57949697971344,0.6686863303184509,0.9108107089996338,0.3010951280593872,0.0,0.0,0.0,150.08058166503906,133.0,22.385269165039062,-26274.130859375,627.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2598571777344,317.8317565917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.617199182510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006263786926865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563100,293.138671875,297.1499938964844,293.1499938964844,0.0716125965118408,-1710.6156005859375,304.1507263183594,0.6311602592468262,0.180210530757904,0.1668348610401153,294.0260314941406,297.1499938964844,293.1499938964844,0.0008824388496577,-58.81093215942383,296.62078857421875,0.3764399290084839,0.050000000745058,0.0525875948369503,293.2120361328125,297.1499938964844,293.1499938964844,0.2199970483779907,-3282.63232421875,304.1571044921875,0.8508946895599365,0.4530822932720184,0.3199113607406616,293.2288513183594,297.1499938964844,293.1499938964844,0.279080867767334,-5387.6865234375,304.15850830078125,0.9080896973609924,0.5509780049324036,0.5249748229980469,293.2111511230469,297.1499938964844,293.1499938964844,0.0092833042144775,-2484.769287109375,303.9112548828125,0.3764399290084839,0.050000000745058,0.2494529038667678,295.6642150878906,291.1499938964844,259.199462890625,257.7061767578125,279.1553649902344,293.8212585449219,295.6658935546875,1.0,0.4020183980464935,0.4720185399055481,0.4720185399055481,0.5279814600944519,1.0,-1.5767772197723389,0.6681849360466003,0.9085923433303832,0.3011580407619476,0.0,0.0,0.0,147.4910430908203,133.0,25.72371864318848,-26250.546875,618.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27069091796875,317.8456420898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6168605089187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006260349764488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563160,293.1389465332031,297.1499938964844,293.1499938964844,0.0714960694313049,-1707.7867431640625,304.1508178710937,0.6335646510124207,0.1803014874458313,0.1667882800102234,294.0322570800781,297.1499938964844,293.1499938964844,0.0007752563687972,-51.64094543457031,296.52117919921875,0.3786540925502777,0.050000000745058,0.0524610839784145,293.212646484375,297.1499938964844,293.1499938964844,0.21905218064785,-3270.92333984375,304.15753173828125,0.8536958694458008,0.4521765112876892,0.319191038608551,293.2282409667969,297.1499938964844,293.1499938964844,0.278016597032547,-5370.7119140625,304.1589050292969,0.911640167236328,0.5500966906547546,0.5240137577056885,293.2122802734375,297.1499938964844,293.1499938964844,0.0092240925878286,-2472.756591796875,303.9027709960937,0.3786540925502777,0.050000000745058,0.248852789402008,295.6757507324219,291.1499938964844,259.2201843261719,257.7236022949219,279.1554260253906,293.830810546875,295.6776428222656,1.0,0.3989281356334686,0.4722954332828522,0.4722954332828522,0.5277045369148254,1.0,-1.573830485343933,0.6675825119018555,0.9062479734420776,0.3011665940284729,0.0,0.0,0.0,144.2303466796875,121.0,29.36344337463379,-26225.623046875,608.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2834777832031,317.8616638183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.616478443145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006256472552195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563220,293.13922119140625,297.1499938964844,293.1499938964844,0.0712365433573722,-1701.2879638671875,304.1509704589844,0.6398369669914246,0.1805259436368942,0.1666830629110336,294.04443359375,297.1499938964844,293.1499938964844,0.0005602495511993,-37.27252578735352,296.3248291015625,0.3843665421009063,0.050000000745058,0.0521513558924198,293.2138366699219,297.1499938964844,293.1499938964844,0.2170062959194183,-3245.510498046875,304.1584167480469,0.8612933158874512,0.4503456056118011,0.3176976144313812,293.2269287109375,297.1499938964844,293.1499938964844,0.2757375836372375,-5334.27197265625,304.15972900390625,0.9214576482772828,0.548383355140686,0.5220831632614136,293.2142028808594,297.1499938964844,293.1499938964844,0.0090896841138601,-2445.07568359375,303.8861694335937,0.3843665421009063,0.050000000745058,0.2473835796117782,295.70281982421875,291.1499938964844,259.2617492675781,257.7586364746094,279.1554870605469,293.84912109375,295.7051086425781,1.0,0.3914217054843902,0.4728491306304931,0.4728491306304931,0.5271508693695068,1.0,-1.5674580335617063,0.666154146194458,0.9013039469718932,0.3010587096214294,0.0,0.0,0.0,136.26416015625,109.0,36.68020248413086,-26173.484375,582.7141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3141784667969,317.8992004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6155773997306824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006247328128665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563280,293.13922119140625,297.1499938964844,293.1499938964844,0.0712365433573722,-1701.2879638671875,304.1509704589844,0.6398369669914246,0.1805259436368942,0.1666830629110336,294.04443359375,297.1499938964844,293.1499938964844,0.0005602495511993,-37.27252578735352,296.3248291015625,0.3843665421009063,0.050000000745058,0.0521513558924198,293.2138366699219,297.1499938964844,293.1499938964844,0.2170062959194183,-3245.510498046875,304.1584167480469,0.8612933158874512,0.4503456056118011,0.3176976144313812,293.2269287109375,297.1499938964844,293.1499938964844,0.2757375836372375,-5334.27197265625,304.15972900390625,0.9214576482772828,0.548383355140686,0.5220831632614136,293.2142028808594,297.1499938964844,293.1499938964844,0.0090896841138601,-2445.07568359375,303.8861694335937,0.3843665421009063,0.050000000745058,0.2473835796117782,295.70281982421875,291.1499938964844,259.2617492675781,257.7586364746094,279.1554870605469,293.84912109375,295.7051086425781,1.0,0.3914217054843902,0.4728491306304931,0.4728491306304931,0.5271508693695068,1.0,-1.5674580335617063,0.666154146194458,0.9013039469718932,0.3010587096214294,0.0,0.0,0.0,136.26416015625,109.0,36.68020248413086,-26173.484375,582.7141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3141784667969,317.8992004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6155773997306824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006247328128665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563340,293.1392517089844,297.1499938964844,293.1499938964844,0.0709359720349311,-1693.764404296875,304.1511535644531,0.6479909420013428,0.1807924062013626,0.1665710359811782,294.0563659667969,297.1499938964844,293.1499938964844,0.0003593190049286,-9.043121337890623,296.1320495605469,0.3915044665336609,0.050000000745058,0.051790427416563,293.215087890625,297.1499938964844,293.1499938964844,0.2147800028324127,-3217.7880859375,304.1593322753906,0.8713480234146118,0.4484753012657165,0.3161417841911316,293.2254943847656,297.1499938964844,293.1499938964844,0.2732932567596435,-5295.0927734375,304.1605529785156,0.9344593286514282,0.5467273592948914,0.5201576352119446,293.2157592773437,297.1499938964844,293.1499938964844,0.0089411567896604,-2413.920166015625,303.8700561523437,0.3915044665336609,0.050000000745058,0.2456714957952499,295.7345275878906,291.1499938964844,259.30340576171875,257.79376220703125,279.1554870605469,293.8663635253906,295.7371520996094,1.0,0.382597416639328,0.4733984172344208,0.4733984172344208,0.5266016125679016,1.0,-1.5606553554534912,0.6645106673240662,0.8961447477340698,0.3008247017860412,0.0,0.0,0.0,126.99380493164062,97.0,43.16322326660156,-26119.474609375,553.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3500671386719,317.9421081542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6144903302192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006236295448616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563400,293.1392517089844,297.1499938964844,293.1499938964844,0.0709359720349311,-1693.764404296875,304.1511535644531,0.6479909420013428,0.1807924062013626,0.1665710359811782,294.0563659667969,297.1499938964844,293.1499938964844,0.0003593190049286,-9.043121337890623,296.1320495605469,0.3915044665336609,0.050000000745058,0.051790427416563,293.215087890625,297.1499938964844,293.1499938964844,0.2147800028324127,-3217.7880859375,304.1593322753906,0.8713480234146118,0.4484753012657165,0.3161417841911316,293.2254943847656,297.1499938964844,293.1499938964844,0.2732932567596435,-5295.0927734375,304.1605529785156,0.9344593286514282,0.5467273592948914,0.5201576352119446,293.2157592773437,297.1499938964844,293.1499938964844,0.0089411567896604,-2413.920166015625,303.8700561523437,0.3915044665336609,0.050000000745058,0.2456714957952499,295.7345275878906,291.1499938964844,259.30340576171875,257.79376220703125,279.1554870605469,293.8663635253906,295.7371520996094,1.0,0.382597416639328,0.4733984172344208,0.4733984172344208,0.5266016125679016,1.0,-1.5606553554534912,0.6645106673240662,0.8961447477340698,0.3008247017860412,0.0,0.0,0.0,126.99380493164062,97.0,43.16322326660156,-26119.474609375,553.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3500671386719,317.9421081542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6144903302192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006236295448616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563460,293.1391296386719,297.1499938964844,293.1499938964844,0.0706116333603859,-1685.5401611328125,304.1513061523437,0.6581010818481445,0.1810862869024276,0.1664581000804901,294.0680847167969,297.1499938964844,293.1499938964844,0.0003549982793629,-8.510489463806152,295.9417724609375,0.3990450501441955,0.050000000745058,0.0513996258378028,293.2164306640625,297.1499938964844,293.1499938964844,0.2124145328998565,-3188.2744140625,304.16015625,0.8837817311286926,0.4465538263320923,0.3145302236080169,293.2239685058594,297.1499938964844,293.1499938964844,0.2707347273826599,-5254.0107421875,304.1612854003906,0.9499012231826782,0.5451199412345886,0.51824951171875,293.2170715332031,297.1499938964844,293.1499938964844,0.0087851705029606,-2380.648681640625,303.854248046875,0.3990450501441955,0.050000000745058,0.2438177019357681,295.7697448730469,291.1499938964844,259.3450622558594,257.828857421875,279.15545654296875,293.8826904296875,295.7726135253906,1.0,0.3728359341621399,0.4739410877227783,0.4739410877227783,0.5260589122772217,1.0,-1.5535997152328491,0.6627269983291626,0.8908727765083313,0.3005031645298004,0.0,0.0,0.0,116.9629135131836,85.0,48.25653839111328,-26063.99609375,522.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.388671875,317.9879455566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6132268309593201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006223472882993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563520,293.1391296386719,297.1499938964844,293.1499938964844,0.0706116333603859,-1685.5401611328125,304.1513061523437,0.6581010818481445,0.1810862869024276,0.1664581000804901,294.0680847167969,297.1499938964844,293.1499938964844,0.0003549982793629,-8.510489463806152,295.9417724609375,0.3990450501441955,0.050000000745058,0.0513996258378028,293.2164306640625,297.1499938964844,293.1499938964844,0.2124145328998565,-3188.2744140625,304.16015625,0.8837817311286926,0.4465538263320923,0.3145302236080169,293.2239685058594,297.1499938964844,293.1499938964844,0.2707347273826599,-5254.0107421875,304.1612854003906,0.9499012231826782,0.5451199412345886,0.51824951171875,293.2170715332031,297.1499938964844,293.1499938964844,0.0087851705029606,-2380.648681640625,303.854248046875,0.3990450501441955,0.050000000745058,0.2438177019357681,295.7697448730469,291.1499938964844,259.3450622558594,257.828857421875,279.15545654296875,293.8826904296875,295.7726135253906,1.0,0.3728359341621399,0.4739410877227783,0.4739410877227783,0.5260589122772217,1.0,-1.5535997152328491,0.6627269983291626,0.8908727765083313,0.3005031645298004,0.0,0.0,0.0,116.9629135131836,85.0,48.25653839111328,-26063.99609375,522.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.388671875,317.9879455566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6132268309593201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006223472882993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563580,293.1389465332031,297.1499938964844,293.1499938964844,0.070278026163578,-1676.856201171875,304.15142822265625,0.6704188585281372,0.1813983917236328,0.166346475481987,294.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.82135009765625,0.4072338044643402,0.050000000745058,0.0509909242391586,293.2178955078125,297.1499938964844,293.1499938964844,0.2099454402923584,-3157.416748046875,304.160888671875,0.898737907409668,0.4445729851722717,0.3128653764724731,293.2224426269531,297.1499938964844,293.1499938964844,0.2681071162223816,-5211.76123046875,304.1618957519531,0.9669560194015504,0.5435560941696167,0.5163654088973999,293.2182312011719,297.1499938964844,293.1499938964844,0.0086258770897984,-2346.150390625,303.83868408203125,0.4072338044643402,0.050000000745058,0.2418789863586425,295.807373046875,291.1499938964844,259.38653564453125,257.8638916015625,279.1553955078125,293.8983459472656,295.8104248046875,1.0,0.3623394668102264,0.4744782745838165,0.4744782745838165,0.5255217552185059,1.0,-1.5463868379592896,0.6608487963676453,0.8855380415916443,0.3001204431056976,0.0,0.0,0.0,106.47644805908205,73.0,51.81774520874024,-26006.765625,490.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4278869628906,318.0346374511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.611799955368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006208991981111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563640,293.1389465332031,297.1499938964844,293.1499938964844,0.070278026163578,-1676.856201171875,304.15142822265625,0.6704188585281372,0.1813983917236328,0.166346475481987,294.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.82135009765625,0.4072338044643402,0.050000000745058,0.0509909242391586,293.2178955078125,297.1499938964844,293.1499938964844,0.2099454402923584,-3157.416748046875,304.160888671875,0.898737907409668,0.4445729851722717,0.3128653764724731,293.2224426269531,297.1499938964844,293.1499938964844,0.2681071162223816,-5211.76123046875,304.1618957519531,0.9669560194015504,0.5435560941696167,0.5163654088973999,293.2182312011719,297.1499938964844,293.1499938964844,0.0086258770897984,-2346.150390625,303.83868408203125,0.4072338044643402,0.050000000745058,0.2418789863586425,295.807373046875,291.1499938964844,259.38653564453125,257.8638916015625,279.1553955078125,293.8983459472656,295.8104248046875,1.0,0.3623394668102264,0.4744782745838165,0.4744782745838165,0.5255217552185059,1.0,-1.5463868379592896,0.6608487963676453,0.8855380415916443,0.3001204431056976,0.0,0.0,0.0,106.47644805908205,73.0,51.81774520874024,-26006.765625,490.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4278869628906,318.0346374511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.611799955368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006208991981111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563700,293.13885498046875,297.1499938964844,293.1499938964844,0.0700976401567459,-1672.414794921875,304.1514892578125,0.6774966716766357,0.1815588772296905,0.1662914603948593,294.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8461608886719,0.4118729829788208,0.050000000745058,0.0507825389504432,293.2186889648437,297.1499938964844,293.1499938964844,0.2086834162473678,-3141.625732421875,304.16119384765625,0.907355546951294,0.4435593783855438,0.3120141625404358,293.2216796875,297.1499938964844,293.1499938964844,0.2667809128761291,-5190.41748046875,304.1621398925781,0.9757884740829468,0.5427889227867126,0.5154335498809814,293.2187805175781,297.1499938964844,293.1499938964844,0.0085459072142839,-2328.65087890625,303.8309020996094,0.4118729829788208,0.050000000745058,0.2408905029296875,295.8267517089844,291.1499938964844,259.4071655273437,257.8813171386719,279.1553955078125,293.9064636230469,295.8298645019531,1.0,0.3568601608276367,0.4747487008571625,0.4747487008571625,0.5252513289451599,1.0,-1.5427433252334597,0.6598948836326599,0.8828484416007996,0.2999221980571747,0.0,0.0,0.0,101.13069152832033,73.0,53.06758117675781,-25977.375,474.5177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4471435546875,318.0577392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6110318899154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006201196811161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563760,293.13873291015625,297.1499938964844,293.1499938964844,0.0699004754424095,-1667.9366455078125,304.1515808105469,0.6852449178695679,0.1817213296890258,0.1662367135286331,294.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.85760498046875,0.4170933961868286,0.050000000745058,0.0505723245441913,293.2195129394531,297.1499938964844,293.1499938964844,0.2074075788259506,-3125.650146484375,304.1614685058594,0.9174493551254272,0.4425298869609833,0.311150461435318,293.2209167480469,297.1499938964844,293.1499938964844,0.2654522061347961,-5169.0205078125,304.162353515625,0.9846627116203308,0.5420312285423279,0.5145087838172913,293.21929931640625,297.1499938964844,293.1499938964844,0.0084660435095429,-2311.061767578125,303.8231506347656,0.4170933961868286,0.050000000745058,0.2398933321237564,295.8464050292969,291.1499938964844,259.4277038574219,257.898681640625,279.1554260253906,293.914794921875,295.8495178222656,1.0,0.3512387275695801,0.4750199615955353,0.4750199615955353,0.5249800682067871,1.0,-1.5390809774398804,0.6589331030845642,0.8801478743553162,0.2997203171253204,0.0,0.0,0.0,95.73845672607422,61.0,53.98904800415039,-25947.400390625,458.2769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4659729003906,318.0804748535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6102302670478821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006193061126396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563820,293.13848876953125,297.1499938964844,293.1499938964844,0.0694364383816719,-1658.9755859375,304.1518249511719,0.7022629380226135,0.1820582449436187,0.1661436706781387,294.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0796813964844,0.4295369386672973,0.050000000745058,0.0501635335385799,293.2211608886719,297.1499938964844,293.1499938964844,0.2048197537660598,-3093.197265625,304.1619567871094,0.9404475092887878,0.4404315650463104,0.3093998730182647,293.21875,297.1499938964844,293.1499938964844,0.2610809803009033,-5097.4189453125,304.1659545898437,0.9990000128746032,0.5406670570373535,0.509520947933197,293.2203674316406,297.1499938964844,293.1499938964844,0.0083104539662599,-2276.38525390625,303.8076171875,0.4295369386672973,0.050000000745058,0.2379541993141174,295.8864440917969,291.1499938964844,259.46844482421875,257.9331359863281,279.1561584472656,293.9341125488281,295.8899841308594,1.0,0.3394989371299743,0.4756453037261963,0.4756453037261963,0.5243546962738037,1.0,-1.5282261371612549,0.6555325388908386,0.8726935982704163,0.2987432777881622,0.0,0.0,0.0,85.18761444091797,49.0,57.609771728515625,-25846.076171875,424.65863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5030212402344,318.13037109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6085227131843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006175732123665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563880,293.13848876953125,297.1499938964844,293.1499938964844,0.0694364383816719,-1658.9755859375,304.1518249511719,0.7022629380226135,0.1820582449436187,0.1661436706781387,294.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0796813964844,0.4295369386672973,0.050000000745058,0.0501635335385799,293.2211608886719,297.1499938964844,293.1499938964844,0.2048197537660598,-3093.197265625,304.1619567871094,0.9404475092887878,0.4404315650463104,0.3093998730182647,293.21875,297.1499938964844,293.1499938964844,0.2610809803009033,-5097.4189453125,304.1659545898437,0.9990000128746032,0.5406670570373535,0.509520947933197,293.2203674316406,297.1499938964844,293.1499938964844,0.0083104539662599,-2276.38525390625,303.8076171875,0.4295369386672973,0.050000000745058,0.2379541993141174,295.8864440917969,291.1499938964844,259.46844482421875,257.9331359863281,279.1561584472656,293.9341125488281,295.8899841308594,1.0,0.3394989371299743,0.4756453037261963,0.4756453037261963,0.5243546962738037,1.0,-1.5282261371612549,0.6555325388908386,0.8726935982704163,0.2987432777881622,0.0,0.0,0.0,85.18761444091797,49.0,57.609771728515625,-25846.076171875,424.65863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5030212402344,318.13037109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6085227131843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006175732123665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
563940,293.1377868652344,297.1499938964844,293.1499938964844,0.0684636086225509,-1640.55322265625,304.1528625488281,0.7170233726501465,0.1824889630079269,0.1662112921476364,294.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4109802246094,0.4419213533401489,0.050000000745058,0.0498514547944068,293.222900390625,297.1499938964844,293.1499938964844,0.2007847875356674,-3041.494384765625,304.164794921875,0.9596508145332336,0.4382784962654114,0.3076967000961303,293.1881103515625,297.1499938964844,293.1499938964844,0.2405062913894653,-4758.93212890625,304.19488525390625,0.9990000128746032,0.545050323009491,0.4796577394008636,293.2203674316406,297.1499938964844,293.1499938964844,0.0081298155710101,-2231.767578125,303.796142578125,0.4419213533401489,0.050000000745058,0.2364738434553146,295.9792785644531,291.1499938964844,259.5086364746094,257.9671936035156,279.1621398925781,294.0149841308594,295.9901733398437,1.0,0.3260367810726166,0.4771386384963989,0.4771386384963989,0.5228613615036011,1.0,-1.4881126880645752,0.6409144997596741,0.8471981883049011,0.2924467921257019,0.0,0.0,0.0,76.54629516601562,52.0,131.89878845214844,-25448.2109375,381.4161987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6123962402344,318.2916564941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6058371663093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006148476968519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564000,293.1377868652344,297.1499938964844,293.1499938964844,0.0684636086225509,-1640.55322265625,304.1528625488281,0.7170233726501465,0.1824889630079269,0.1662112921476364,294.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4109802246094,0.4419213533401489,0.050000000745058,0.0498514547944068,293.222900390625,297.1499938964844,293.1499938964844,0.2007847875356674,-3041.494384765625,304.164794921875,0.9596508145332336,0.4382784962654114,0.3076967000961303,293.1881103515625,297.1499938964844,293.1499938964844,0.2405062913894653,-4758.93212890625,304.19488525390625,0.9990000128746032,0.545050323009491,0.4796577394008636,293.2203674316406,297.1499938964844,293.1499938964844,0.0081298155710101,-2231.767578125,303.796142578125,0.4419213533401489,0.050000000745058,0.2364738434553146,295.9792785644531,291.1499938964844,259.5086364746094,257.9671936035156,279.1621398925781,294.0149841308594,295.9901733398437,1.0,0.3260367810726166,0.4771386384963989,0.4771386384963989,0.5228613615036011,1.0,-1.4881126880645752,0.6409144997596741,0.8471981883049011,0.2924467921257019,0.0,0.0,0.0,76.54629516601562,52.0,131.89878845214844,-25448.2109375,381.4161987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6123962402344,318.2916564941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6058371663093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006148476968519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564060,293.1374206542969,297.1499938964844,293.1499938964844,0.0670457333326339,-1613.4041748046875,304.1542663574219,0.7274833917617798,0.1828745603561401,0.1663951277732849,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1073303222656,0.452079713344574,0.050000000745058,0.0496422387659549,293.2253723144531,297.1499938964844,293.1499938964844,0.1954012960195541,-2971.928955078125,304.1688232421875,0.9723991751670836,0.4359331130981445,0.3059490919113159,293.1333923339844,297.1499938964844,293.1499938964844,0.2233892232179641,-4475.45458984375,304.2079772949219,0.9990000128746032,0.555163562297821,0.4584951996803283,293.21807861328125,297.1499938964844,293.1499938964844,0.0079350816085934,-2179.8828125,303.7913513183594,0.452079713344574,0.050000000745058,0.235481396317482,296.1241149902344,291.1499938964844,259.5481262207031,258.000732421875,279.16436767578125,294.1289978027344,296.1364440917969,1.0,0.3170279264450073,0.478739470243454,0.478739470243454,0.5212604999542236,1.0,-1.4593772888183594,0.631881058216095,0.8274962306022644,0.2892190515995025,0.0,0.0,0.0,70.72924041748047,70.0,185.1640625,-25222.5859375,352.5698547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7982788085937,318.5072631835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.601764440536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006107143708504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564120,293.1374206542969,297.1499938964844,293.1499938964844,0.0670457333326339,-1613.4041748046875,304.1542663574219,0.7274833917617798,0.1828745603561401,0.1663951277732849,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1073303222656,0.452079713344574,0.050000000745058,0.0496422387659549,293.2253723144531,297.1499938964844,293.1499938964844,0.1954012960195541,-2971.928955078125,304.1688232421875,0.9723991751670836,0.4359331130981445,0.3059490919113159,293.1333923339844,297.1499938964844,293.1499938964844,0.2233892232179641,-4475.45458984375,304.2079772949219,0.9990000128746032,0.555163562297821,0.4584951996803283,293.21807861328125,297.1499938964844,293.1499938964844,0.0079350816085934,-2179.8828125,303.7913513183594,0.452079713344574,0.050000000745058,0.235481396317482,296.1241149902344,291.1499938964844,259.5481262207031,258.000732421875,279.16436767578125,294.1289978027344,296.1364440917969,1.0,0.3170279264450073,0.478739470243454,0.478739470243454,0.5212604999542236,1.0,-1.4593772888183594,0.631881058216095,0.8274962306022644,0.2892190515995025,0.0,0.0,0.0,70.72924041748047,70.0,185.1640625,-25222.5859375,352.5698547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7982788085937,318.5072631835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.601764440536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006107143708504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564180,293.1429443359375,297.1499938964844,293.1499938964844,0.0654827132821083,-1584.246826171875,304.1554260253906,0.7272605299949646,0.1820802092552185,0.1659376174211502,294.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2378234863281,0.4524911046028137,0.050000000745058,0.0496345087885856,293.22833251953125,297.1499938964844,293.1499938964844,0.1906008571386337,-2910.066650390625,304.1704406738281,0.9711934924125672,0.4334246218204498,0.3042308390140533,293.0914001464844,297.1499938964844,293.1499938964844,0.2182473838329315,-4392.23876953125,304.1966247558594,0.9990000128746032,0.5641586184501648,0.4576885998249054,293.2152709960937,297.1499938964844,293.1499938964844,0.0078036687336862,-2142.826904296875,303.7873229980469,0.4524911046028137,0.050000000745058,0.2354447543621063,296.25054931640625,291.1499938964844,259.5867614746094,258.0336303710937,279.1580810546875,294.1376953125,296.25848388671875,1.0,0.3170226216316223,0.479177176952362,0.479177176952362,0.5208228230476379,1.0,-1.4557280540466309,0.6314052939414978,0.8243228197097778,0.2893277108669281,0.0,0.0,0.0,70.4642562866211,88.0,163.6145782470703,-25272.771484375,350.1538391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9505920410156,318.6533508300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.597311794757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006061955355107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564240,293.1429443359375,297.1499938964844,293.1499938964844,0.0654827132821083,-1584.246826171875,304.1554260253906,0.7272605299949646,0.1820802092552185,0.1659376174211502,294.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2378234863281,0.4524911046028137,0.050000000745058,0.0496345087885856,293.22833251953125,297.1499938964844,293.1499938964844,0.1906008571386337,-2910.066650390625,304.1704406738281,0.9711934924125672,0.4334246218204498,0.3042308390140533,293.0914001464844,297.1499938964844,293.1499938964844,0.2182473838329315,-4392.23876953125,304.1966247558594,0.9990000128746032,0.5641586184501648,0.4576885998249054,293.2152709960937,297.1499938964844,293.1499938964844,0.0078036687336862,-2142.826904296875,303.7873229980469,0.4524911046028137,0.050000000745058,0.2354447543621063,296.25054931640625,291.1499938964844,259.5867614746094,258.0336303710937,279.1580810546875,294.1376953125,296.25848388671875,1.0,0.3170226216316223,0.479177176952362,0.479177176952362,0.5208228230476379,1.0,-1.4557280540466309,0.6314052939414978,0.8243228197097778,0.2893277108669281,0.0,0.0,0.0,70.4642562866211,88.0,163.6145782470703,-25272.771484375,350.1538391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9505920410156,318.6533508300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.597311794757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006061955355107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564300,293.1440124511719,297.1499938964844,293.1499938964844,0.0649735182523727,-1574.8963623046875,304.1553649902344,0.7240616083145142,0.1819593012332916,0.165726438164711,294.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2802429199219,0.4494871497154236,0.050000000745058,0.049692552536726,293.2298889160156,297.1499938964844,293.1499938964844,0.1888933032751083,-2888.335205078125,304.1697998046875,0.9661779403686525,0.4321273863315582,0.3033825159072876,293.083984375,297.1499938964844,293.1499938964844,0.2199475914239883,-4422.58349609375,304.1850280761719,0.9990000128746032,0.5663704872131348,0.4636632204055786,293.21453857421875,297.1499938964844,293.1499938964844,0.0077725662849843,-2133.661865234375,303.7833557128906,0.4494871497154236,0.050000000745058,0.235720083117485,296.2885437011719,291.1499938964844,259.6057434082031,258.0498046875,279.156494140625,294.1510314941406,296.2931823730469,1.0,0.3196471631526947,0.4793830811977386,0.4793830811977386,0.520616888999939,1.0,-1.4620237350463867,0.634868860244751,0.8271548748016357,0.2914457321166992,0.0,0.0,0.0,72.0445327758789,88.0,126.94022369384766,-25366.564453125,357.1296691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9823913574219,318.6730041503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5953555107116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006042101304046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564360,293.14306640625,297.1499938964844,293.1499938964844,0.0648806542158126,-1573.14306640625,304.154541015625,0.719791829586029,0.1822163313627243,0.1658720821142196,294.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3021545410156,0.4450237154960632,0.050000000745058,0.0497839786112308,293.2314453125,297.1499938964844,293.1499938964844,0.1877675950527191,-2874.344482421875,304.1682434082031,0.9587237238883972,0.4308082163333893,0.3025417327880859,293.086181640625,297.1499938964844,293.1499938964844,0.224120408296585,-4494.44140625,304.1710510253906,0.9990000128746032,0.5667807459831238,0.4729227721691131,293.2144775390625,297.1499938964844,293.1499938964844,0.0077659883536398,-2131.447021484375,303.77734375,0.4450237154960632,0.050000000745058,0.2361537665128708,296.3051147460937,291.1499938964844,259.6244506835937,258.0657653808594,279.1546325683594,294.1572570800781,296.30584716796875,1.0,0.3237372636795044,0.4794731438159942,0.4794731438159942,0.5205268859863281,1.0,-1.4729310274124146,0.640167772769928,0.8327633142471313,0.2944552004337311,0.0,0.0,0.0,74.55353546142578,106.0,77.5286865234375,-25492.310546875,368.7681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9769897460937,318.6512145996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5937443375587463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006025750190019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564420,293.14129638671875,297.1499938964844,293.1499938964844,0.0657452493906021,-1589.0552978515625,304.1515808105469,0.7079498171806335,0.1827565133571624,0.1666597723960876,294.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.27313232421875,0.4334261119365692,0.050000000745058,0.0500574298202991,293.23455810546875,297.1499938964844,293.1499938964844,0.1875072568655014,-2872.8515625,304.1625061035156,0.9375290274620056,0.4281162619590759,0.3008863627910614,293.1184997558594,297.1499938964844,293.1499938964844,0.2395345717668533,-4755.20263671875,304.1382141113281,0.9990000128746032,0.561921238899231,0.4995964765548706,293.2170715332031,297.1499938964844,293.1499938964844,0.0078315176069736,-2149.736083984375,303.7572326660156,0.4334261119365692,0.050000000745058,0.237450897693634,296.26397705078125,291.1499938964844,259.6610412597656,258.0971069335937,279.1482849121094,294.11102294921875,296.2564392089844,1.0,0.3355378806591034,0.4789786636829376,0.4789786636829376,0.5210213661193848,1.0,-1.5057895183563232,0.6541783213615417,0.8516111969947815,0.3016266524791717,0.0,0.0,0.0,82.07377624511719,109.0,-46.25722503662109,-25801.79296875,404.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8484191894531,318.4823608398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5919287204742432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000600732397288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564480,293.14129638671875,297.1499938964844,293.1499938964844,0.0657452493906021,-1589.0552978515625,304.1515808105469,0.7079498171806335,0.1827565133571624,0.1666597723960876,294.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.27313232421875,0.4334261119365692,0.050000000745058,0.0500574298202991,293.23455810546875,297.1499938964844,293.1499938964844,0.1875072568655014,-2872.8515625,304.1625061035156,0.9375290274620056,0.4281162619590759,0.3008863627910614,293.1184997558594,297.1499938964844,293.1499938964844,0.2395345717668533,-4755.20263671875,304.1382141113281,0.9990000128746032,0.561921238899231,0.4995964765548706,293.2170715332031,297.1499938964844,293.1499938964844,0.0078315176069736,-2149.736083984375,303.7572326660156,0.4334261119365692,0.050000000745058,0.237450897693634,296.26397705078125,291.1499938964844,259.6610412597656,258.0971069335937,279.1482849121094,294.11102294921875,296.2564392089844,1.0,0.3355378806591034,0.4789786636829376,0.4789786636829376,0.5210213661193848,1.0,-1.5057895183563232,0.6541783213615417,0.8516111969947815,0.3016266524791717,0.0,0.0,0.0,82.07377624511719,109.0,-46.25722503662109,-25801.79296875,404.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8484191894531,318.4823608398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5919287204742432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000600732397288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564540,293.1416320800781,297.1499938964844,293.1499938964844,0.0672812610864639,-1617.9493408203125,304.14849853515625,0.6973459124565125,0.1829141080379486,0.1671242415904998,294.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.157958984375,0.4247224628925323,0.050000000745058,0.0503081232309341,293.2373352050781,297.1499938964844,293.1499938964844,0.1893361359834671,-2898.95751953125,304.1553039550781,0.9190894961357116,0.4254076182842254,0.299190878868103,293.1759338378906,297.1499938964844,293.1499938964844,0.2565576732158661,-5038.2470703125,304.11407470703125,0.9990000128746032,0.5511025190353394,0.522676408290863,293.2234802246094,297.1499938964844,293.1499938964844,0.007955533452332,-2186.770263671875,303.72564697265625,0.4247224628925323,0.050000000745058,0.2386400699615478,296.1415100097656,291.1499938964844,259.6964111328125,258.12750244140625,279.1449279785156,294.0367126464844,296.1301574707031,1.0,0.3452648520469665,0.4782798290252685,0.4782798290252685,0.5217201709747314,1.0,-1.5337544679641724,0.665269672870636,0.8684847950935364,0.3070456981658935,0.0,0.0,0.0,88.94563293457031,112.0,-147.0371551513672,-25975.1328125,437.5319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.602294921875,318.21337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5920670032501221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006008727941662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564600,293.1416320800781,297.1499938964844,293.1499938964844,0.0672812610864639,-1617.9493408203125,304.14849853515625,0.6973459124565125,0.1829141080379486,0.1671242415904998,294.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.157958984375,0.4247224628925323,0.050000000745058,0.0503081232309341,293.2373352050781,297.1499938964844,293.1499938964844,0.1893361359834671,-2898.95751953125,304.1553039550781,0.9190894961357116,0.4254076182842254,0.299190878868103,293.1759338378906,297.1499938964844,293.1499938964844,0.2565576732158661,-5038.2470703125,304.11407470703125,0.9990000128746032,0.5511025190353394,0.522676408290863,293.2234802246094,297.1499938964844,293.1499938964844,0.007955533452332,-2186.770263671875,303.72564697265625,0.4247224628925323,0.050000000745058,0.2386400699615478,296.1415100097656,291.1499938964844,259.6964111328125,258.12750244140625,279.1449279785156,294.0367126464844,296.1301574707031,1.0,0.3452648520469665,0.4782798290252685,0.4782798290252685,0.5217201709747314,1.0,-1.5337544679641724,0.665269672870636,0.8684847950935364,0.3070456981658935,0.0,0.0,0.0,88.94563293457031,112.0,-147.0371551513672,-25975.1328125,437.5319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.602294921875,318.21337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5920670032501221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006008727941662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
