time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564660,293.1437072753906,297.1499938964844,293.1499938964844,0.0685336291790008,-1641.6611328125,304.1470031738281,0.6842879056930542,0.182706668972969,0.1673323065042495,294.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0401916503906,0.4153657257556915,0.050000000745058,0.050639197230339,293.2398681640625,297.1499938964844,293.1499938964844,0.1908861249685287,-2920.74560546875,304.151123046875,0.8992811441421509,0.4226818680763244,0.2975568473339081,293.2159423828125,297.1499938964844,293.1499938964844,0.2573446929454803,-5049.26025390625,304.12506103515625,0.9825404286384584,0.5422497987747192,0.5160381197929382,293.2316589355469,297.1499938964844,293.1499938964844,0.008076999336481,-2222.224365234375,303.6894836425781,0.4153657257556915,0.050000000745058,0.240210548043251,296.0303039550781,291.1499938964844,259.7303771972656,258.1568603515625,279.1492919921875,294.0147705078125,296.0242614746094,1.0,0.3524355292320251,0.4784051179885864,0.4784051179885864,0.5215948820114136,1.0,-1.5263904333114624,0.6620751023292542,0.864315390586853,0.3055893182754516,0.0,0.0,0.0,97.19705200195312,115.0,-135.5160675048828,-25753.341796875,454.8993835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3802185058594,318.0198974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5929620862007141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006017811247147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564720,293.1437072753906,297.1499938964844,293.1499938964844,0.0685336291790008,-1641.6611328125,304.1470031738281,0.6842879056930542,0.182706668972969,0.1673323065042495,294.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0401916503906,0.4153657257556915,0.050000000745058,0.050639197230339,293.2398681640625,297.1499938964844,293.1499938964844,0.1908861249685287,-2920.74560546875,304.151123046875,0.8992811441421509,0.4226818680763244,0.2975568473339081,293.2159423828125,297.1499938964844,293.1499938964844,0.2573446929454803,-5049.26025390625,304.12506103515625,0.9825404286384584,0.5422497987747192,0.5160381197929382,293.2316589355469,297.1499938964844,293.1499938964844,0.008076999336481,-2222.224365234375,303.6894836425781,0.4153657257556915,0.050000000745058,0.240210548043251,296.0303039550781,291.1499938964844,259.7303771972656,258.1568603515625,279.1492919921875,294.0147705078125,296.0242614746094,1.0,0.3524355292320251,0.4784051179885864,0.4784051179885864,0.5215948820114136,1.0,-1.5263904333114624,0.6620751023292542,0.864315390586853,0.3055893182754516,0.0,0.0,0.0,97.19705200195312,115.0,-135.5160675048828,-25753.341796875,454.8993835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3802185058594,318.0198974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5929620862007141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006017811247147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564780,293.1463623046875,297.1499938964844,293.1499938964844,0.0691535249352455,-1653.5096435546875,304.14697265625,0.6748604774475098,0.1823271512985229,0.1672510802745819,294.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9735107421875,0.4092684388160705,0.050000000745058,0.0508973002433776,293.24298095703125,297.1499938964844,293.1499938964844,0.1911548525094986,-2925.2099609375,304.1503295898437,0.8856082558631897,0.4197794497013092,0.2957611680030823,293.2285461425781,297.1499938964844,293.1499938964844,0.2573963403701782,-5048.7880859375,304.1331481933594,0.9682184457778932,0.5379968881607056,0.5115392804145813,293.23907470703125,297.1499938964844,293.1499938964844,0.0081407744437456,-2241.876220703125,303.6550598144531,0.4092684388160705,0.050000000745058,0.2414348721504211,295.9669189453125,291.1499938964844,259.76287841796875,258.18505859375,279.1529235839844,294.0393371582031,295.96270751953125,1.0,0.3579260408878326,0.478895366191864,0.478895366191864,0.521104633808136,1.0,-1.5204980373382568,0.660628616809845,0.8598693609237671,0.3053657114505768,0.0,0.0,0.0,103.6226806640625,118.0,-96.9945068359375,-25607.080078125,468.2226867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2529602050781,317.91180419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5935903787612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006024187314324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564840,293.1463623046875,297.1499938964844,293.1499938964844,0.0691535249352455,-1653.5096435546875,304.14697265625,0.6748604774475098,0.1823271512985229,0.1672510802745819,294.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9735107421875,0.4092684388160705,0.050000000745058,0.0508973002433776,293.24298095703125,297.1499938964844,293.1499938964844,0.1911548525094986,-2925.2099609375,304.1503295898437,0.8856082558631897,0.4197794497013092,0.2957611680030823,293.2285461425781,297.1499938964844,293.1499938964844,0.2573963403701782,-5048.7880859375,304.1331481933594,0.9682184457778932,0.5379968881607056,0.5115392804145813,293.23907470703125,297.1499938964844,293.1499938964844,0.0081407744437456,-2241.876220703125,303.6550598144531,0.4092684388160705,0.050000000745058,0.2414348721504211,295.9669189453125,291.1499938964844,259.76287841796875,258.18505859375,279.1529235839844,294.0393371582031,295.96270751953125,1.0,0.3579260408878326,0.478895366191864,0.478895366191864,0.521104633808136,1.0,-1.5204980373382568,0.660628616809845,0.8598693609237671,0.3053657114505768,0.0,0.0,0.0,103.6226806640625,118.0,-96.9945068359375,-25607.080078125,468.2226867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2529602050781,317.91180419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5935903787612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006024187314324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564900,293.1474914550781,297.1499938964844,293.1499938964844,0.0693683996796608,-1657.63134765625,304.1471252441406,0.671116054058075,0.1821519583463668,0.1671902239322662,294.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9486999511719,0.406916469335556,0.050000000745058,0.051006156951189,293.2445678710937,297.1499938964844,293.1499938964844,0.1910442262887954,-2924.165283203125,304.1504821777344,0.879995584487915,0.4182859659194946,0.2948139011859894,293.2309875488281,297.1499938964844,293.1499938964844,0.2575445473194122,-5050.712890625,304.1359558105469,0.9622918367385864,0.5365204215049744,0.5101115107536316,293.2422180175781,297.1499938964844,293.1499938964844,0.0081614712253212,-2248.697998046875,303.6385498046875,0.406916469335556,0.050000000745058,0.2419512569904327,295.9433288574219,291.1499938964844,259.77850341796875,258.1986999511719,279.15399169921875,294.055908203125,295.93994140625,1.0,0.3602514266967773,0.4791748821735382,0.4791748821735382,0.5208250880241394,1.0,-1.5183240175247192,0.6603574752807617,0.8579664826393127,0.3055523037910461,0.0,0.0,0.0,106.33895874023438,118.0,-80.14803314208984,-25557.27734375,474.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21246337890625,317.8778381347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5938315987586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006026635528542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
564960,293.1484680175781,297.1499938964844,293.1499938964844,0.0695350989699363,-1660.8267822265625,304.1473693847656,0.6678259968757629,0.1819937974214553,0.1671351492404937,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.92889404296875,0.4048500955104828,0.050000000745058,0.0511056929826736,293.2461853027344,297.1499938964844,293.1499938964844,0.1907873600721359,-2921.177001953125,304.15087890625,0.8749354481697083,0.4167712926864624,0.2938434779644012,293.2322998046875,297.1499938964844,293.1499938964844,0.2576287090778351,-5051.64306640625,304.1383361816406,0.9569064378738404,0.5352355241775513,0.508920431137085,293.2449951171875,297.1499938964844,293.1499938964844,0.0081758433952927,-2253.798095703125,303.6225891113281,0.4048500955104828,0.050000000745058,0.242423415184021,295.9247131347656,291.1499938964844,259.7937316894531,258.2120361328125,279.1546325683594,294.0728759765625,295.92205810546875,1.0,0.3623647093772888,0.4794579446315765,0.4794579446315765,0.5205420255661011,1.0,-1.5163490772247314,0.6601882576942444,0.8561608195304871,0.3058018088340759,0.0,0.0,0.0,108.82298278808594,121.0,-64.76929473876953,-25516.865234375,479.2778625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1833190917969,317.8539733886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.594028890132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006028638454154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565020,293.1500244140625,297.1499938964844,293.1499938964844,0.0697535201907157,-1664.820556640625,304.1478881835937,0.6622304916381836,0.1817174404859542,0.1670456528663635,294.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.90264892578125,0.4012839794158935,0.050000000745058,0.0512845404446125,293.2493896484375,297.1499938964844,293.1499938964844,0.1898887902498245,-2910.11376953125,304.152099609375,0.8660094141960144,0.413686454296112,0.2918474078178406,293.2332763671875,297.1499938964844,293.1499938964844,0.2574760615825653,-5048.35546875,304.1424560546875,0.9472753405570984,0.5329481959342957,0.5068751573562622,293.2497253417969,297.1499938964844,293.1499938964844,0.0081888912245631,-2259.660888671875,303.5918273925781,0.4012839794158935,0.050000000745058,0.2432717829942703,295.90045166015625,291.1499938964844,259.82281494140625,258.2376403808594,279.1552124023437,294.1058654785156,295.89910888671875,1.0,0.3661065399646759,0.4800127744674682,0.4800127744674682,0.5199872255325317,1.0,-1.5126230716705322,0.6599223613739014,0.8527007699012756,0.3063307404518127,0.0,0.0,0.0,113.28337097167967,124.0,-38.16511154174805,-25454.705078125,488.61077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1509094238281,317.8297119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5942935943603516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006031324155628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565080,293.1500244140625,297.1499938964844,293.1499938964844,0.0697535201907157,-1664.820556640625,304.1478881835937,0.6622304916381836,0.1817174404859542,0.1670456528663635,294.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.90264892578125,0.4012839794158935,0.050000000745058,0.0512845404446125,293.2493896484375,297.1499938964844,293.1499938964844,0.1898887902498245,-2910.11376953125,304.152099609375,0.8660094141960144,0.413686454296112,0.2918474078178406,293.2332763671875,297.1499938964844,293.1499938964844,0.2574760615825653,-5048.35546875,304.1424560546875,0.9472753405570984,0.5329481959342957,0.5068751573562622,293.2497253417969,297.1499938964844,293.1499938964844,0.0081888912245631,-2259.660888671875,303.5918273925781,0.4012839794158935,0.050000000745058,0.2432717829942703,295.90045166015625,291.1499938964844,259.82281494140625,258.2376403808594,279.1552124023437,294.1058654785156,295.89910888671875,1.0,0.3661065399646759,0.4800127744674682,0.4800127744674682,0.5199872255325317,1.0,-1.5126230716705322,0.6599223613739014,0.8527007699012756,0.3063307404518127,0.0,0.0,0.0,113.28337097167967,124.0,-38.16511154174805,-25454.705078125,488.61077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1509094238281,317.8297119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5942935943603516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006031324155628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565140,293.1512145996094,297.1499938964844,293.1499938964844,0.0698270574212074,-1666.06884765625,304.1484680175781,0.6575477123260498,0.1814748644828796,0.166973739862442,294.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8914489746094,0.3981907665729522,0.050000000745058,0.0514444783329963,293.25250244140625,297.1499938964844,293.1499938964844,0.1885550171136856,-2893.324462890625,304.15362548828125,0.8582023978233337,0.4105329811573028,0.2897885143756866,293.2333068847656,297.1499938964844,293.1499938964844,0.2568620443344116,-5037.63818359375,304.1459655761719,0.9387192130088806,0.5308350324630737,0.5050234794616699,293.2536926269531,297.1499938964844,293.1499938964844,0.0081848101690411,-2260.755126953125,303.5622863769531,0.3981907665729522,0.050000000745058,0.2440304607152938,295.8908386230469,291.1499938964844,259.8500061035156,258.2618103027344,279.1552429199219,294.13677978515625,295.8905639648437,1.0,0.3693753480911255,0.480540931224823,0.480540931224823,0.519459068775177,1.0,-1.5089449882507324,0.6596047878265381,0.8493402004241943,0.3068011403083801,0.0,0.0,0.0,117.26603698730467,127.0,-16.792144775390625,-25408.640625,496.6955261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14373779296875,317.8285522460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5943819284439087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006032221135683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565200,293.1512145996094,297.1499938964844,293.1499938964844,0.0698270574212074,-1666.06884765625,304.1484680175781,0.6575477123260498,0.1814748644828796,0.166973739862442,294.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8914489746094,0.3981907665729522,0.050000000745058,0.0514444783329963,293.25250244140625,297.1499938964844,293.1499938964844,0.1885550171136856,-2893.324462890625,304.15362548828125,0.8582023978233337,0.4105329811573028,0.2897885143756866,293.2333068847656,297.1499938964844,293.1499938964844,0.2568620443344116,-5037.63818359375,304.1459655761719,0.9387192130088806,0.5308350324630737,0.5050234794616699,293.2536926269531,297.1499938964844,293.1499938964844,0.0081848101690411,-2260.755126953125,303.5622863769531,0.3981907665729522,0.050000000745058,0.2440304607152938,295.8908386230469,291.1499938964844,259.8500061035156,258.2618103027344,279.1552429199219,294.13677978515625,295.8905639648437,1.0,0.3693753480911255,0.480540931224823,0.480540931224823,0.519459068775177,1.0,-1.5089449882507324,0.6596047878265381,0.8493402004241943,0.3068011403083801,0.0,0.0,0.0,117.26603698730467,127.0,-16.792144775390625,-25408.640625,496.6955261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14373779296875,317.8285522460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5943819284439087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006032221135683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565260,293.1617736816406,297.1499938964844,293.1499938964844,0.0689167976379394,-1650.0341796875,304.1505126953125,0.6511642336845398,0.1792806535959243,0.1654936373233795,294.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8964233398437,0.3950317203998565,0.050000000745058,0.0516092553734779,293.2649841308594,297.1499938964844,293.1499938964844,0.1859255731105804,-2859.71337890625,304.1568298339844,0.8495630621910095,0.4053860306739807,0.2866022884845733,293.2424621582031,297.1499938964844,293.1499938964844,0.2548048794269562,-5003.18408203125,304.1507873535156,0.9291316270828248,0.5268487334251404,0.5017892122268677,293.26910400390625,297.1499938964844,293.1499938964844,0.0081278206780552,-2250.173095703125,303.5129089355469,0.3950317203998565,0.050000000745058,0.2448120862245559,295.8984069824219,291.1499938964844,259.8764953613281,258.2854919433594,279.1572265625,294.1944580078125,295.90008544921875,1.0,0.3721576929092407,0.4813610911369324,0.4813610911369324,0.5186389088630676,1.0,-1.5005987882614136,0.6578400731086731,0.8427587747573853,0.306819349527359,0.0,0.0,0.0,121.28656005859376,115.0,9.859886169433594,-25323.1796875,502.0688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1615600585937,317.85748291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5942045450210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006030420772731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565320,293.1617736816406,297.1499938964844,293.1499938964844,0.0689167976379394,-1650.0341796875,304.1505126953125,0.6511642336845398,0.1792806535959243,0.1654936373233795,294.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8964233398437,0.3950317203998565,0.050000000745058,0.0516092553734779,293.2649841308594,297.1499938964844,293.1499938964844,0.1859255731105804,-2859.71337890625,304.1568298339844,0.8495630621910095,0.4053860306739807,0.2866022884845733,293.2424621582031,297.1499938964844,293.1499938964844,0.2548048794269562,-5003.18408203125,304.1507873535156,0.9291316270828248,0.5268487334251404,0.5017892122268677,293.26910400390625,297.1499938964844,293.1499938964844,0.0081278206780552,-2250.173095703125,303.5129089355469,0.3950317203998565,0.050000000745058,0.2448120862245559,295.8984069824219,291.1499938964844,259.8764953613281,258.2854919433594,279.1572265625,294.1944580078125,295.90008544921875,1.0,0.3721576929092407,0.4813610911369324,0.4813610911369324,0.5186389088630676,1.0,-1.5005987882614136,0.6578400731086731,0.8427587747573853,0.306819349527359,0.0,0.0,0.0,121.28656005859376,115.0,9.859886169433594,-25323.1796875,502.0688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1615600585937,317.85748291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5942045450210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006030420772731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565380,293.16510009765625,297.1499938964844,293.1499938964844,0.0679968819022178,-1633.355224609375,304.15185546875,0.6509519219398499,0.1782974600791931,0.1643581986427307,294.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9224548339844,0.3959752321243286,0.050000000745058,0.0515601858496665,293.2705078125,297.1499938964844,293.1499938964844,0.1829265505075454,-2821.1728515625,304.1595153808594,0.8483195304870605,0.4013463854789734,0.2836189568042755,293.2447509765625,297.1499938964844,293.1499938964844,0.2521898448467254,-4959.65087890625,304.15484619140625,0.929170310497284,0.5240318179130554,0.4988881945610046,293.27935791015625,297.1499938964844,293.1499938964844,0.0080249430611729,-2227.599365234375,303.47100830078125,0.3959752321243286,0.050000000745058,0.244579330086708,295.9262084960937,291.1499938964844,259.9034729003906,258.30963134765625,279.1584167480469,294.26373291015625,295.92901611328125,1.0,0.3695552349090576,0.4822776615619659,0.4822776615619659,0.5177223682403564,1.0,-1.4918333292007446,0.6561535000801086,0.835679829120636,0.3069773912429809,0.0,0.0,0.0,119.8847427368164,103.0,34.44640350341797,-25249.642578125,493.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2068786621094,317.91241455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5936212539672852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006024501053616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565440,293.16510009765625,297.1499938964844,293.1499938964844,0.0679968819022178,-1633.355224609375,304.15185546875,0.6509519219398499,0.1782974600791931,0.1643581986427307,294.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9224548339844,0.3959752321243286,0.050000000745058,0.0515601858496665,293.2705078125,297.1499938964844,293.1499938964844,0.1829265505075454,-2821.1728515625,304.1595153808594,0.8483195304870605,0.4013463854789734,0.2836189568042755,293.2447509765625,297.1499938964844,293.1499938964844,0.2521898448467254,-4959.65087890625,304.15484619140625,0.929170310497284,0.5240318179130554,0.4988881945610046,293.27935791015625,297.1499938964844,293.1499938964844,0.0080249430611729,-2227.599365234375,303.47100830078125,0.3959752321243286,0.050000000745058,0.244579330086708,295.9262084960937,291.1499938964844,259.9034729003906,258.30963134765625,279.1584167480469,294.26373291015625,295.92901611328125,1.0,0.3695552349090576,0.4822776615619659,0.4822776615619659,0.5177223682403564,1.0,-1.4918333292007446,0.6561535000801086,0.835679829120636,0.3069773912429809,0.0,0.0,0.0,119.8847427368164,103.0,34.44640350341797,-25249.642578125,493.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2068786621094,317.91241455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5936212539672852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006024501053616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565500,293.1656188964844,297.1499938964844,293.1499938964844,0.0675870180130004,-1625.8681640625,304.1522521972656,0.6527114510536194,0.1780052185058593,0.1639663726091385,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9402160644531,0.3976187705993652,0.050000000745058,0.0514744780957698,293.2721862792969,297.1499938964844,293.1499938964844,0.1813981086015701,-2801.4814453125,304.1605834960937,0.8498469591140747,0.3994929194450378,0.2822391390800476,293.2447814941406,297.1499938964844,293.1499938964844,0.2508170902729034,-4936.8603515625,304.1564636230469,0.9320417642593384,0.5228259563446045,0.4976196587085724,293.2829284667969,297.1499938964844,293.1499938964844,0.0079608028754591,-2213.0400390625,303.4523620605469,0.3976187705993652,0.050000000745058,0.2441727668046951,295.9445495605469,291.1499938964844,259.9171447753906,258.32183837890625,279.1584777832031,294.2949523925781,295.9477844238281,1.0,0.3669748604297638,0.4827066659927368,0.4827066659927368,0.5172933340072632,1.0,-1.487592697143555,0.65529865026474,0.8322939872741699,0.3070159554481506,0.0,0.0,0.0,117.63786315917967,103.0,43.76796722412109,-25218.140625,485.1865539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2354431152344,317.9450988769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5931931138038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006020155851729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565560,293.1658935546875,297.1499938964844,293.1499938964844,0.0671811625361442,-1618.435546875,304.152587890625,0.6553804278373718,0.1777542680501938,0.1636244505643844,294.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9603271484375,0.3998041152954101,0.050000000745058,0.0513609386980533,293.2734680175781,297.1499938964844,293.1499938964844,0.1798356026411056,-2781.31884765625,304.1614990234375,0.8524357676506042,0.397689938545227,0.2808867692947387,293.2444152832031,297.1499938964844,293.1499938964844,0.2493941038846969,-4913.265625,304.1578674316406,0.9363098740577698,0.5216963887214661,0.4964120984077453,293.2857666015625,297.1499938964844,293.1499938964844,0.0078912368044257,-2197.001708984375,303.4349060058594,0.3998041152954101,0.050000000745058,0.2436341792345047,295.9651794433594,291.1499938964844,259.93084716796875,258.3341064453125,279.1578369140625,294.3192749023437,295.96875,1.0,0.3637380599975586,0.483056366443634,0.483056366443634,0.516943633556366,1.0,-1.483326077461243,0.6542548537254333,0.8290712237358093,0.3068728446960449,0.0,0.0,0.0,114.68594360351562,91.0,51.4400634765625,-25188.115234375,475.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2663269042969,317.9799194335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5926823616027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006014973041601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565620,293.1694030761719,297.1499938964844,293.1499938964844,0.0660849660634994,-1598.550537109375,304.153564453125,0.6623281240463257,0.1766474843025207,0.1625276356935501,294.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.00616455078125,0.4054732918739319,0.050000000745058,0.0510756969451904,293.27545166015625,297.1499938964844,293.1499938964844,0.1766032427549362,-2739.505615234375,304.1630249023437,0.8602814674377441,0.3941565155982971,0.2782078981399536,293.2430114746094,297.1499938964844,293.1499938964844,0.2464041709899902,-4863.7392578125,304.16021728515625,0.9480963349342346,0.5195851922035217,0.494103342294693,293.2899475097656,297.1499938964844,293.1499938964844,0.0077405632473528,-2161.619384765625,303.4023742675781,0.4054732918739319,0.050000000745058,0.2422811090946197,296.01190185546875,291.1499938964844,259.95849609375,258.3587951660156,279.15582275390625,294.334716796875,296.0161437988281,1.0,0.3557228744029999,0.4835270047187805,0.4835270047187805,0.5164729952812195,1.0,-1.4740557670593262,0.6511353254318237,0.8229204416275024,0.3057155609130859,0.0,0.0,0.0,107.29714965820312,79.0,63.80713653564453,-25121.763671875,451.4641418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33258056640625,318.0548095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5914233922958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006002195295877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565680,293.1694030761719,297.1499938964844,293.1499938964844,0.0660849660634994,-1598.550537109375,304.153564453125,0.6623281240463257,0.1766474843025207,0.1625276356935501,294.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.00616455078125,0.4054732918739319,0.050000000745058,0.0510756969451904,293.27545166015625,297.1499938964844,293.1499938964844,0.1766032427549362,-2739.505615234375,304.1630249023437,0.8602814674377441,0.3941565155982971,0.2782078981399536,293.2430114746094,297.1499938964844,293.1499938964844,0.2464041709899902,-4863.7392578125,304.16021728515625,0.9480963349342346,0.5195851922035217,0.494103342294693,293.2899475097656,297.1499938964844,293.1499938964844,0.0077405632473528,-2161.619384765625,303.4023742675781,0.4054732918739319,0.050000000745058,0.2422811090946197,296.01190185546875,291.1499938964844,259.95849609375,258.3587951660156,279.15582275390625,294.334716796875,296.0161437988281,1.0,0.3557228744029999,0.4835270047187805,0.4835270047187805,0.5164729952812195,1.0,-1.4740557670593262,0.6511353254318237,0.8229204416275024,0.3057155609130859,0.0,0.0,0.0,107.29714965820312,79.0,63.80713653564453,-25121.763671875,451.4641418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33258056640625,318.0548095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5914233922958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006002195295877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565740,293.1730041503906,297.1499938964844,293.1499938964844,0.0647228434681892,-1574.0421142578125,304.1546325683594,0.6715690493583679,0.1754197478294372,0.1610936224460601,294.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0595397949219,0.4129602909088135,0.050000000745058,0.0507373325526714,293.27703857421875,297.1499938964844,293.1499938964844,0.1732048690319061,-2695.36865234375,304.1643371582031,0.8715169429779053,0.3906562328338623,0.275524377822876,293.2411804199219,297.1499938964844,293.1499938964844,0.2431976497173309,-4810.60205078125,304.1621398925781,0.9631743431091307,0.5176040530204773,0.4918804466724396,293.29302978515625,297.1499938964844,293.1499938964844,0.0075784549117088,-2122.662109375,303.3719482421875,0.4129602909088135,0.050000000745058,0.2406760603189468,296.066162109375,291.1499938964844,259.9862365722656,258.3835754394531,279.1549377441406,294.3487854003906,296.0709533691406,1.0,0.3461445271968841,0.4839723706245422,0.4839723706245422,0.5160276293754578,1.0,-1.4641112089157104,0.6476356983184814,0.8164755702018738,0.3043150901794433,0.0,0.0,0.0,98.5522918701172,67.0,74.3016586303711,-25049.01953125,424.1926879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4034423828125,318.1351623535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5898424386978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005986150936223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565800,293.1730041503906,297.1499938964844,293.1499938964844,0.0647228434681892,-1574.0421142578125,304.1546325683594,0.6715690493583679,0.1754197478294372,0.1610936224460601,294.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0595397949219,0.4129602909088135,0.050000000745058,0.0507373325526714,293.27703857421875,297.1499938964844,293.1499938964844,0.1732048690319061,-2695.36865234375,304.1643371582031,0.8715169429779053,0.3906562328338623,0.275524377822876,293.2411804199219,297.1499938964844,293.1499938964844,0.2431976497173309,-4810.60205078125,304.1621398925781,0.9631743431091307,0.5176040530204773,0.4918804466724396,293.29302978515625,297.1499938964844,293.1499938964844,0.0075784549117088,-2122.662109375,303.3719482421875,0.4129602909088135,0.050000000745058,0.2406760603189468,296.066162109375,291.1499938964844,259.9862365722656,258.3835754394531,279.1549377441406,294.3487854003906,296.0709533691406,1.0,0.3461445271968841,0.4839723706245422,0.4839723706245422,0.5160276293754578,1.0,-1.4641112089157104,0.6476356983184814,0.8164755702018738,0.3043150901794433,0.0,0.0,0.0,98.5522918701172,67.0,74.3016586303711,-25049.01953125,424.1926879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4034423828125,318.1351623535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5898424386978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005986150936223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565860,293.1756591796875,297.1499938964844,293.1499938964844,0.0633359104394912,-1549.1981201171875,304.1553955078125,0.6838026642799377,0.1742985397577285,0.1597097963094711,294.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1182861328125,0.422976404428482,0.050000000745058,0.0503651835024356,293.2784423828125,297.1499938964844,293.1499938964844,0.1696989238262176,-2649.667236328125,304.1654052734375,0.8863621950149536,0.3871552348136902,0.2728195786476135,293.2391052246094,297.1499938964844,293.1499938964844,0.2398556470870971,-4755.17919921875,304.1636657714844,0.9803178906440736,0.5157158970832825,0.4897173941135406,293.2954406738281,297.1499938964844,293.1499938964844,0.0074109178967773,-2081.630615234375,303.343017578125,0.422976404428482,0.050000000745058,0.2389107495546341,296.1254272460937,291.1499938964844,260.0140075683594,258.40838623046875,279.154541015625,294.36199951171875,296.13055419921875,1.0,0.3354061543941498,0.4844025075435638,0.4844025075435638,0.5155975222587585,1.0,-1.454040288925171,0.6440295577049255,0.8100107908248901,0.3028362393379211,0.0,0.0,0.0,88.95118713378906,55.0,81.5080337524414,-24974.25,395.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4752502441406,318.2167053222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5879647135734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005967094330117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565920,293.1756591796875,297.1499938964844,293.1499938964844,0.0633359104394912,-1549.1981201171875,304.1553955078125,0.6838026642799377,0.1742985397577285,0.1597097963094711,294.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1182861328125,0.422976404428482,0.050000000745058,0.0503651835024356,293.2784423828125,297.1499938964844,293.1499938964844,0.1696989238262176,-2649.667236328125,304.1654052734375,0.8863621950149536,0.3871552348136902,0.2728195786476135,293.2391052246094,297.1499938964844,293.1499938964844,0.2398556470870971,-4755.17919921875,304.1636657714844,0.9803178906440736,0.5157158970832825,0.4897173941135406,293.2954406738281,297.1499938964844,293.1499938964844,0.0074109178967773,-2081.630615234375,303.343017578125,0.422976404428482,0.050000000745058,0.2389107495546341,296.1254272460937,291.1499938964844,260.0140075683594,258.40838623046875,279.154541015625,294.36199951171875,296.13055419921875,1.0,0.3354061543941498,0.4844025075435638,0.4844025075435638,0.5155975222587585,1.0,-1.454040288925171,0.6440295577049255,0.8100107908248901,0.3028362393379211,0.0,0.0,0.0,88.95118713378906,55.0,81.5080337524414,-24974.25,395.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4752502441406,318.2167053222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5879647135734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005967094330117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565980,293.1775817871094,297.1499938964844,293.1499938964844,0.0619574561715126,-1524.62548828125,304.1558837890625,0.6993605494499207,0.1732590347528457,0.1583892256021499,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1798400878906,0.4367487728595733,0.050000000745058,0.0499733686447143,293.2797241210937,297.1499938964844,293.1499938964844,0.16614730656147,-2603.210693359375,304.1661682128906,0.9053034782409668,0.38363978266716,0.2700918316841125,293.23687744140625,297.1499938964844,293.1499938964844,0.2364154905080795,-4698.3310546875,304.1648254394531,0.9981146454811096,0.513908326625824,0.4876029789447784,293.2973937988281,297.1499938964844,293.1499938964844,0.0072425436228513,-2039.7347412109373,303.3150939941406,0.4367487728595733,0.050000000745058,0.2370521426200866,296.1872863769531,291.1499938964844,260.0416259765625,258.4330749511719,279.1543273925781,294.3746337890625,296.19256591796875,1.0,0.3237518668174743,0.4848235845565796,0.4848235845565796,0.5151764154434204,1.0,-1.443842887878418,0.6403317451477051,0.8035111427307129,0.301300972700119,0.0,0.0,0.0,78.85160064697266,43.0,85.62252044677734,-24895.4921875,365.0917663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5444030761719,318.2961120605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5858303308486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005945433513261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566040,293.1775817871094,297.1499938964844,293.1499938964844,0.0619574561715126,-1524.62548828125,304.1558837890625,0.6993605494499207,0.1732590347528457,0.1583892256021499,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1798400878906,0.4367487728595733,0.050000000745058,0.0499733686447143,293.2797241210937,297.1499938964844,293.1499938964844,0.16614730656147,-2603.210693359375,304.1661682128906,0.9053034782409668,0.38363978266716,0.2700918316841125,293.23687744140625,297.1499938964844,293.1499938964844,0.2364154905080795,-4698.3310546875,304.1648254394531,0.9981146454811096,0.513908326625824,0.4876029789447784,293.2973937988281,297.1499938964844,293.1499938964844,0.0072425436228513,-2039.7347412109373,303.3150939941406,0.4367487728595733,0.050000000745058,0.2370521426200866,296.1872863769531,291.1499938964844,260.0416259765625,258.4330749511719,279.1543273925781,294.3746337890625,296.19256591796875,1.0,0.3237518668174743,0.4848235845565796,0.4848235845565796,0.5151764154434204,1.0,-1.443842887878418,0.6403317451477051,0.8035111427307129,0.301300972700119,0.0,0.0,0.0,78.85160064697266,43.0,85.62252044677734,-24895.4921875,365.0917663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5444030761719,318.2961120605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5858303308486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005945433513261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566100,293.1791687011719,297.1499938964844,293.1499938964844,0.0612233914434909,-1511.53515625,304.1561584472656,0.7061654925346375,0.1726003885269165,0.1577524542808532,294.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.213623046875,0.4434525966644287,0.050000000745058,0.0498181171715259,293.2802429199219,297.1499938964844,293.1499938964844,0.1642762571573257,-2578.5830078125,304.1666564941406,0.9141759276390076,0.3818967938423157,0.2687607705593109,293.23150634765625,297.1499938964844,293.1499938964844,0.2290901392698288,-4575.3232421875,304.1756286621094,0.9990000128746032,0.5138508081436157,0.4763051569461822,293.2980651855469,297.1499938964844,293.1499938964844,0.0071637500077486,-2019.3990478515625,303.3021850585937,0.4434525966644287,0.050000000745058,0.2363156974315643,296.222900390625,291.1499938964844,260.05535888671875,258.4453125,279.1551513671875,294.3806457519531,296.2309265136719,1.0,0.3173009157180786,0.4851429760456085,0.4851429760456085,0.5148569941520691,1.0,-1.4269752502441406,0.633205771446228,0.7937694787979126,0.2978602051734924,0.0,0.0,0.0,74.63175964355469,43.0,103.06786346435548,-24721.23046875,346.6144714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5871887207031,318.3612670898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5845747590065002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005932690692134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566160,293.1841735839844,297.1499938964844,293.1499938964844,0.060031346976757,-1490.284423828125,304.1572265625,0.7123649716377258,0.1712491065263748,0.1567264795303344,294.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.26715087890625,0.450626939535141,0.050000000745058,0.0496705919504165,293.28082275390625,297.1499938964844,293.1499938964844,0.1618678569793701,-2546.468017578125,304.1679992675781,0.9236941933631896,0.3801328539848327,0.2674362361431122,293.2152404785156,297.1499938964844,293.1499938964844,0.2189758121967315,-4405.25048828125,304.1893615722656,0.9990000128746032,0.5160030722618103,0.46137735247612,293.2982788085937,297.1499938964844,293.1499938964844,0.0070694303140044,-1993.526123046875,303.29266357421875,0.450626939535141,0.050000000745058,0.2356159090995788,296.2823486328125,291.1499938964844,260.0690002441406,258.45751953125,279.1558837890625,294.3863220214844,296.2946472167969,1.0,0.3103543519973755,0.4854912757873535,0.4854912757873535,0.5145087242126465,1.0,-1.4052035808563232,0.6238905787467957,0.7813130021095276,0.2930973470211029,0.0,0.0,0.0,70.52400970458984,31.0,144.240234375,-24504.23828125,326.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6600952148437,318.46246337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5829025506973267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005915719666518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566220,293.2018737792969,297.1499938964844,293.1499938964844,0.056153904646635,-1422.2103271484375,304.16131591796875,0.7234055995941162,0.1668057590723037,0.1529102027416229,294.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4324035644531,0.4679023921489715,0.050000000745058,0.0493672974407672,293.2822570800781,297.1499938964844,293.1499938964844,0.1558640599250793,-2465.59716796875,304.17205810546875,0.9461877346038818,0.3765271008014679,0.2647266089916229,293.1583557128906,297.1499938964844,293.1499938964844,0.196185827255249,-4018.092529296875,304.214111328125,0.9990000128746032,0.5258278846740723,0.4290555119514465,293.2979736328125,297.1499938964844,293.1499938964844,0.0068437787704169,-1928.847900390625,303.2817687988281,0.4679023921489715,0.050000000745058,0.2341772019863128,296.45562744140625,291.1499938964844,260.09600830078125,258.4815979003906,279.1541748046875,294.34783935546875,296.4742736816406,1.0,0.2952024936676025,0.4858033955097198,0.4858033955097198,0.5141966342926025,1.0,-1.3564810752868652,0.601902961730957,0.7545781135559082,0.2812812924385071,0.0,0.0,0.0,62.03424835205078,34.0,234.7691802978516,-24047.720703125,285.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8902893066406,318.7521667480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5781337022781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005867321742698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566280,293.2018737792969,297.1499938964844,293.1499938964844,0.056153904646635,-1422.2103271484375,304.16131591796875,0.7234055995941162,0.1668057590723037,0.1529102027416229,294.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4324035644531,0.4679023921489715,0.050000000745058,0.0493672974407672,293.2822570800781,297.1499938964844,293.1499938964844,0.1558640599250793,-2465.59716796875,304.17205810546875,0.9461877346038818,0.3765271008014679,0.2647266089916229,293.1583557128906,297.1499938964844,293.1499938964844,0.196185827255249,-4018.092529296875,304.214111328125,0.9990000128746032,0.5258278846740723,0.4290555119514465,293.2979736328125,297.1499938964844,293.1499938964844,0.0068437787704169,-1928.847900390625,303.2817687988281,0.4679023921489715,0.050000000745058,0.2341772019863128,296.45562744140625,291.1499938964844,260.09600830078125,258.4815979003906,279.1541748046875,294.34783935546875,296.4742736816406,1.0,0.2952024936676025,0.4858033955097198,0.4858033955097198,0.5141966342926025,1.0,-1.3564810752868652,0.601902961730957,0.7545781135559082,0.2812812924385071,0.0,0.0,0.0,62.03424835205078,34.0,234.7691802978516,-24047.720703125,285.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8902893066406,318.7521667480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5781337022781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005867321742698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566340,293.21051025390625,297.1499938964844,293.1499938964844,0.0518961884081363,-1348.334228515625,304.1645202636719,0.7306391596794128,0.163695752620697,0.1492389142513275,294.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6510925292969,0.4789797663688659,0.050000000745058,0.0491600781679153,293.2841186523437,297.1499938964844,293.1499938964844,0.1489065587520599,-2370.929443359375,304.1762390136719,0.9620676040649414,0.3727993965148926,0.2620082199573517,293.0954284667969,297.1499938964844,293.1499938964844,0.1773011833429336,-3692.533447265625,304.22381591796875,0.9990000128746032,0.5384053587913513,0.4054874777793884,293.2969665527344,297.1499938964844,293.1499938964844,0.0066058561205863,-1857.3179931640625,303.2790832519531,0.4789797663688659,0.050000000745058,0.2331942468881607,296.6778259277344,291.1499938964844,260.1224975585937,258.5052490234375,279.15313720703125,294.31591796875,296.6988220214844,1.0,0.284492164850235,0.4860689640045166,0.4860689640045166,0.5139310359954834,1.0,-1.3190802335739136,0.5851197838783264,0.7339604496955872,0.2722058594226837,0.0,0.0,0.0,56.184757232666016,52.0,295.105712890625,-23751.279296875,256.76470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1869812011719,319.0878295898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5716153979301453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005801169900223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566400,293.21051025390625,297.1499938964844,293.1499938964844,0.0518961884081363,-1348.334228515625,304.1645202636719,0.7306391596794128,0.163695752620697,0.1492389142513275,294.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6510925292969,0.4789797663688659,0.050000000745058,0.0491600781679153,293.2841186523437,297.1499938964844,293.1499938964844,0.1489065587520599,-2370.929443359375,304.1762390136719,0.9620676040649414,0.3727993965148926,0.2620082199573517,293.0954284667969,297.1499938964844,293.1499938964844,0.1773011833429336,-3692.533447265625,304.22381591796875,0.9990000128746032,0.5384053587913513,0.4054874777793884,293.2969665527344,297.1499938964844,293.1499938964844,0.0066058561205863,-1857.3179931640625,303.2790832519531,0.4789797663688659,0.050000000745058,0.2331942468881607,296.6778259277344,291.1499938964844,260.1224975585937,258.5052490234375,279.15313720703125,294.31591796875,296.6988220214844,1.0,0.284492164850235,0.4860689640045166,0.4860689640045166,0.5139310359954834,1.0,-1.3190802335739136,0.5851197838783264,0.7339604496955872,0.2722058594226837,0.0,0.0,0.0,56.184757232666016,52.0,295.105712890625,-23751.279296875,256.76470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1869812011719,319.0878295898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5716153979301453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005801169900223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
