time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566460,293.2084655761719,297.1499938964844,293.1499938964844,0.0491601750254631,-1300.7047119140625,304.1641845703125,0.7307174801826477,0.1625722795724868,0.1480031609535217,294.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8619384765625,0.4805040955543518,0.050000000745058,0.0491303876042366,293.28643798828125,297.1499938964844,293.1499938964844,0.1419949531555175,-2283.64404296875,304.1788024902344,0.9615265130996704,0.3689328730106354,0.2593251764774322,293.0568542480469,297.1499938964844,293.1499938964844,0.1694037914276123,-3555.818115234375,304.2118225097656,0.9990000128746032,0.5476728677749634,0.4019899368286133,293.2956848144531,297.1499938964844,293.1499938964844,0.0064145773649215,-1797.9290771484375,303.27655029296875,0.4805040955543518,0.050000000745058,0.2330534011125564,296.8835754394531,291.1499938964844,260.1483459472656,258.5283203125,279.1522827148437,294.3020935058594,296.8994445800781,1.0,0.2830917835235595,0.4862413704395294,0.4862413704395294,0.513758659362793,1.0,-1.30995774269104,0.5812934041023254,0.7286642789840698,0.2701883018016815,0.0,0.0,0.0,55.28662109375,70.0,271.843017578125,-23769.650390625,251.20242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4285888671875,319.32745361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5645252466201782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005729213589802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566520,293.2084655761719,297.1499938964844,293.1499938964844,0.0491601750254631,-1300.7047119140625,304.1641845703125,0.7307174801826477,0.1625722795724868,0.1480031609535217,294.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8619384765625,0.4805040955543518,0.050000000745058,0.0491303876042366,293.28643798828125,297.1499938964844,293.1499938964844,0.1419949531555175,-2283.64404296875,304.1788024902344,0.9615265130996704,0.3689328730106354,0.2593251764774322,293.0568542480469,297.1499938964844,293.1499938964844,0.1694037914276123,-3555.818115234375,304.2118225097656,0.9990000128746032,0.5476728677749634,0.4019899368286133,293.2956848144531,297.1499938964844,293.1499938964844,0.0064145773649215,-1797.9290771484375,303.27655029296875,0.4805040955543518,0.050000000745058,0.2330534011125564,296.8835754394531,291.1499938964844,260.1483459472656,258.5283203125,279.1522827148437,294.3020935058594,296.8994445800781,1.0,0.2830917835235595,0.4862413704395294,0.4862413704395294,0.513758659362793,1.0,-1.30995774269104,0.5812934041023254,0.7286642789840698,0.2701883018016815,0.0,0.0,0.0,55.28662109375,70.0,271.843017578125,-23769.650390625,251.20242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4285888671875,319.32745361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5645252466201782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005729213589802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566580,293.206298828125,297.1499938964844,293.1499938964844,0.0474902428686618,-1271.989990234375,304.1622009277344,0.7219313979148865,0.1615325063467025,0.1471944153308868,294.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9967346191406,0.4743809103965759,0.050000000745058,0.0492488257586956,293.288818359375,297.1499938964844,293.1499938964844,0.1380133032798767,-2222.3974609375,304.1758117675781,0.9464397430419922,0.3649930357933044,0.2566850781440735,293.051025390625,297.1499938964844,293.1499938964844,0.1717636585235595,-3604.8193359375,304.1871032714844,0.9990000128746032,0.5512824058532715,0.4157264232635498,293.2955017089844,297.1499938964844,293.1499938964844,0.0063068708404898,-1764.35693359375,303.2638854980469,0.4743809103965759,0.050000000745058,0.2336152195930481,297.0072937011719,291.1499938964844,260.1734313964844,258.5507202148437,279.1524963378906,294.32354736328125,297.0138244628906,1.0,0.2888591587543487,0.4864993989467621,0.4864993989467621,0.5135005712509155,1.0,-1.3231147527694702,0.5880518555641174,0.7350628972053528,0.2742015719413757,0.0,0.0,0.0,58.492408752441406,88.0,170.8920135498047,-23977.744140625,263.5525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.50750732421875,319.37939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5584025382995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005667075747624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566640,293.206298828125,297.1499938964844,293.1499938964844,0.0474902428686618,-1271.989990234375,304.1622009277344,0.7219313979148865,0.1615325063467025,0.1471944153308868,294.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9967346191406,0.4743809103965759,0.050000000745058,0.0492488257586956,293.288818359375,297.1499938964844,293.1499938964844,0.1380133032798767,-2222.3974609375,304.1758117675781,0.9464397430419922,0.3649930357933044,0.2566850781440735,293.051025390625,297.1499938964844,293.1499938964844,0.1717636585235595,-3604.8193359375,304.1871032714844,0.9990000128746032,0.5512824058532715,0.4157264232635498,293.2955017089844,297.1499938964844,293.1499938964844,0.0063068708404898,-1764.35693359375,303.2638854980469,0.4743809103965759,0.050000000745058,0.2336152195930481,297.0072937011719,291.1499938964844,260.1734313964844,258.5507202148437,279.1524963378906,294.32354736328125,297.0138244628906,1.0,0.2888591587543487,0.4864993989467621,0.4864993989467621,0.5135005712509155,1.0,-1.3231147527694702,0.5880518555641174,0.7350628972053528,0.2742015719413757,0.0,0.0,0.0,58.492408752441406,88.0,170.8920135498047,-23977.744140625,263.5525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.50750732421875,319.37939453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5584025382995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005667075747624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566700,293.20562744140625,297.1499938964844,293.1499938964844,0.0470657646656036,-1264.9407958984375,304.1607666015625,0.7148223519325256,0.1609523147344589,0.1467966437339782,294.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0248413085937,0.4686117470264435,0.050000000745058,0.049355000257492,293.2900390625,297.1499938964844,293.1499938964844,0.1366430073976516,-2204.5927734375,304.1736145019531,0.9344490766525269,0.3629949688911438,0.2553817927837372,293.0597229003906,297.1499938964844,293.1499938964844,0.1765184104442596,-3690.623291015625,304.17169189453125,0.9990000128746032,0.550835371017456,0.4276679754257202,293.296142578125,297.1499938964844,293.1499938964844,0.0062884101644158,-1758.9559326171875,303.25164794921875,0.4686117470264435,0.050000000745058,0.2341188788414001,297.0286560058594,291.1499938964844,260.1856384277344,258.5616455078125,279.1527099609375,294.3439025878906,297.0297546386719,1.0,0.2939180433750152,0.4866492450237274,0.4866492450237274,0.513350784778595,1.0,-1.3361358642578125,0.5944988131523132,0.7416369915008545,0.2779397070407867,0.0,0.0,0.0,61.3882942199707,88.0,101.7933120727539,-24122.16015625,275.3634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4747314453125,319.32781982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5560409426689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005643108743242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566760,293.2052917480469,297.1499938964844,293.1499938964844,0.0469288602471351,-1263.0084228515625,304.1590576171875,0.7059382796287537,0.1603133529424667,0.1463785618543625,294.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0233764648437,0.4606485068798065,0.050000000745058,0.049489825963974,293.2912902832031,297.1499938964844,293.1499938964844,0.1359448134899139,-2195.8984375,304.17059326171875,0.9204250574111938,0.3609780669212341,0.2540858685970306,293.07537841796875,297.1499938964844,293.1499938964844,0.1838766485452652,-3814.141357421875,304.15435791015625,0.9990000128746032,0.54891037940979,0.4423680901527405,293.2973937988281,297.1499938964844,293.1499938964844,0.0062948386184871,-1761.683837890625,303.23468017578125,0.4606485068798065,0.050000000745058,0.2347584366798401,297.0200500488281,291.1499938964844,260.1976318359375,258.57232666015625,279.15289306640625,294.369140625,297.0155944824219,1.0,0.3001776933670044,0.4868086278438568,0.4868086278438568,0.5131913423538208,1.0,-1.352650761604309,0.6026152968406677,0.7500355243682861,0.2826201915740967,0.0,0.0,0.0,65.06869506835938,106.0,25.2322006225586,-24281.95703125,290.6567077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3938903808594,319.22613525390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5542742609977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005625179037451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566820,293.2027587890625,297.1499938964844,293.1499938964844,0.0475976392626762,-1275.7996826171875,304.1548767089844,0.685413658618927,0.1594078540802002,0.1456393450498581,294.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9292907714844,0.4425543546676636,0.050000000745058,0.0498382560908794,293.2938232421875,297.1499938964844,293.1499938964844,0.1364020556211471,-2205.7236328125,304.1629333496094,0.8916991353034973,0.3568871915340423,0.2515127658843994,293.1268005371094,297.1499938964844,293.1499938964844,0.2042824774980545,-4168.6416015625,304.1188659667969,0.9990000128746032,0.5404358506202698,0.4782695472240448,293.3016967773437,297.1499938964844,293.1499938964844,0.0063813016749918,-1791.3961181640625,303.18536376953125,0.4425543546676636,0.050000000745058,0.2364112287759781,296.91168212890625,291.1499938964844,260.2208251953125,258.593017578125,279.15301513671875,294.42901611328125,296.8968505859375,1.0,0.3156163990497589,0.4871260225772857,0.4871260225772857,0.5128739476203918,1.0,-1.3941677808761597,0.6228840947151184,0.7712836265563965,0.2942395210266113,0.0,0.0,0.0,74.57756042480469,109.0,-136.07211303710938,-24624.228515625,331.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1015014648437,318.8890991210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5527569055557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000560977961868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566880,293.2027587890625,297.1499938964844,293.1499938964844,0.0475976392626762,-1275.7996826171875,304.1548767089844,0.685413658618927,0.1594078540802002,0.1456393450498581,294.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9292907714844,0.4425543546676636,0.050000000745058,0.0498382560908794,293.2938232421875,297.1499938964844,293.1499938964844,0.1364020556211471,-2205.7236328125,304.1629333496094,0.8916991353034973,0.3568871915340423,0.2515127658843994,293.1268005371094,297.1499938964844,293.1499938964844,0.2042824774980545,-4168.6416015625,304.1188659667969,0.9990000128746032,0.5404358506202698,0.4782695472240448,293.3016967773437,297.1499938964844,293.1499938964844,0.0063813016749918,-1791.3961181640625,303.18536376953125,0.4425543546676636,0.050000000745058,0.2364112287759781,296.91168212890625,291.1499938964844,260.2208251953125,258.593017578125,279.15301513671875,294.42901611328125,296.8968505859375,1.0,0.3156163990497589,0.4871260225772857,0.4871260225772857,0.5128739476203918,1.0,-1.3941677808761597,0.6228840947151184,0.7712836265563965,0.2942395210266113,0.0,0.0,0.0,74.57756042480469,109.0,-136.07211303710938,-24624.228515625,331.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1015014648437,318.8890991210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5527569055557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000560977961868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
566940,293.1871337890625,297.1499938964844,293.1499938964844,0.0502859689295291,-1323.015869140625,304.14874267578125,0.672019362449646,0.1612155586481094,0.1469587385654449,294.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.73297119140625,0.4292987883090973,0.050000000745058,0.0501712784171104,293.2961730957031,297.1499938964844,293.1499938964844,0.1383516490459442,-2242.317626953125,304.1553039550781,0.8691993951797485,0.3527629375457763,0.2488894164562225,293.2005310058594,297.1499938964844,293.1499938964844,0.2235792875289917,-4496.26806640625,304.0980834960937,0.9963274002075196,0.5260924696922302,0.5024341344833374,293.3079528808594,297.1499938964844,293.1499938964844,0.0065304897725582,-1843.0618896484373,303.1177062988281,0.4292987883090973,0.050000000745058,0.2379909455776214,296.7067565917969,291.1499938964844,260.24285888671875,258.6126708984375,279.1524963378906,294.4673156738281,296.6874694824219,1.0,0.3280671238899231,0.4873597025871277,0.4873597025871277,0.5126402974128723,1.0,-1.4246033430099487,0.6377288103103638,0.7868745923042297,0.3031840622425079,0.0,0.0,0.0,83.53945922851562,112.0,-256.7636108398437,-24754.546875,366.9196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6943664550781,318.4640808105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5538204312324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000562057364732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567000,293.1871337890625,297.1499938964844,293.1499938964844,0.0502859689295291,-1323.015869140625,304.14874267578125,0.672019362449646,0.1612155586481094,0.1469587385654449,294.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.73297119140625,0.4292987883090973,0.050000000745058,0.0501712784171104,293.2961730957031,297.1499938964844,293.1499938964844,0.1383516490459442,-2242.317626953125,304.1553039550781,0.8691993951797485,0.3527629375457763,0.2488894164562225,293.2005310058594,297.1499938964844,293.1499938964844,0.2235792875289917,-4496.26806640625,304.0980834960937,0.9963274002075196,0.5260924696922302,0.5024341344833374,293.3079528808594,297.1499938964844,293.1499938964844,0.0065304897725582,-1843.0618896484373,303.1177062988281,0.4292987883090973,0.050000000745058,0.2379909455776214,296.7067565917969,291.1499938964844,260.24285888671875,258.6126708984375,279.1524963378906,294.4673156738281,296.6874694824219,1.0,0.3280671238899231,0.4873597025871277,0.4873597025871277,0.5126402974128723,1.0,-1.4246033430099487,0.6377288103103638,0.7868745923042297,0.3031840622425079,0.0,0.0,0.0,83.53945922851562,112.0,-256.7636108398437,-24754.546875,366.9196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6943664550781,318.4640808105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5538204312324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000562057364732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567060,293.1763610839844,297.1499938964844,293.1499938964844,0.052962951362133,-1369.5758056640625,304.14483642578125,0.6594720482826233,0.1624940186738968,0.1489674746990203,294.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5572814941406,0.4171721935272217,0.050000000745058,0.0505704395473003,293.29840087890625,297.1499938964844,293.1499938964844,0.1404744535684585,-2266.1767578125,304.1502990722656,0.8471910953521729,0.3486116826534271,0.2463197708129882,293.2391052246094,297.1499938964844,293.1499938964844,0.2242354899644851,-4507.5869140625,304.114013671875,0.9717310070991516,0.5168958306312561,0.4922645986080169,293.31512451171875,297.1499938964844,293.1499938964844,0.0066541237756609,-1885.5509033203125,303.0509033203125,0.4171721935272217,0.050000000745058,0.2398844063282013,296.54132080078125,291.1499938964844,260.2636413574219,258.6311950683594,279.15301513671875,294.4775390625,296.5300598144531,1.0,0.3369785249233246,0.4876936674118042,0.4876936674118042,0.5123063325881958,1.0,-1.4138044118881226,0.6335020661354065,0.7803024053573608,0.3011764585971832,0.0,0.0,0.0,93.46136474609376,100.0,-218.1483154296875,-24441.51953125,385.7151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3749084472656,318.1856994628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5555292367935181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005637915455736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567120,293.1763610839844,297.1499938964844,293.1499938964844,0.052962951362133,-1369.5758056640625,304.14483642578125,0.6594720482826233,0.1624940186738968,0.1489674746990203,294.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5572814941406,0.4171721935272217,0.050000000745058,0.0505704395473003,293.29840087890625,297.1499938964844,293.1499938964844,0.1404744535684585,-2266.1767578125,304.1502990722656,0.8471910953521729,0.3486116826534271,0.2463197708129882,293.2391052246094,297.1499938964844,293.1499938964844,0.2242354899644851,-4507.5869140625,304.114013671875,0.9717310070991516,0.5168958306312561,0.4922645986080169,293.31512451171875,297.1499938964844,293.1499938964844,0.0066541237756609,-1885.5509033203125,303.0509033203125,0.4171721935272217,0.050000000745058,0.2398844063282013,296.54132080078125,291.1499938964844,260.2636413574219,258.6311950683594,279.15301513671875,294.4775390625,296.5300598144531,1.0,0.3369785249233246,0.4876936674118042,0.4876936674118042,0.5123063325881958,1.0,-1.4138044118881226,0.6335020661354065,0.7803024053573608,0.3011764585971832,0.0,0.0,0.0,93.46136474609376,100.0,-218.1483154296875,-24441.51953125,385.7151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3749084472656,318.1856994628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5555292367935181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005637915455736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567180,293.17730712890625,297.1499938964844,293.1499938964844,0.0538853108882904,-1386.3551025390625,304.1451110839844,0.6548274159431458,0.1616432517766952,0.1486945003271103,294.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4434814453125,0.4140692055225372,0.050000000745058,0.0506921708583831,293.30096435546875,297.1499938964844,293.1499938964844,0.1407257169485092,-2271.16162109375,304.1498413085937,0.8389826416969299,0.3443322777748108,0.2434470802545547,293.25,297.1499938964844,293.1499938964844,0.2257285565137863,-4531.611328125,304.1234130859375,0.9624459147453308,0.512402355670929,0.4874069690704345,293.3210144042969,297.1499938964844,293.1499938964844,0.0066946567967534,-1904.205322265625,302.99151611328125,0.4140692055225372,0.050000000745058,0.240461841225624,296.4326477050781,291.1499938964844,260.28302001953125,258.64849853515625,279.1531677246094,294.4889221191406,296.4251403808594,1.0,0.3384659588336944,0.4880179166793823,0.4880179166793823,0.5119820833206177,1.0,-1.4050369262695312,0.6301829814910889,0.7748540043830872,0.2997592687606811,0.0,0.0,0.0,96.39608001708984,88.0,-159.44886779785156,-24229.78125,388.3634948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18707275390625,318.0255126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5569214820861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005652044783346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567240,293.17730712890625,297.1499938964844,293.1499938964844,0.0538853108882904,-1386.3551025390625,304.1451110839844,0.6548274159431458,0.1616432517766952,0.1486945003271103,294.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4434814453125,0.4140692055225372,0.050000000745058,0.0506921708583831,293.30096435546875,297.1499938964844,293.1499938964844,0.1407257169485092,-2271.16162109375,304.1498413085937,0.8389826416969299,0.3443322777748108,0.2434470802545547,293.25,297.1499938964844,293.1499938964844,0.2257285565137863,-4531.611328125,304.1234130859375,0.9624459147453308,0.512402355670929,0.4874069690704345,293.3210144042969,297.1499938964844,293.1499938964844,0.0066946567967534,-1904.205322265625,302.99151611328125,0.4140692055225372,0.050000000745058,0.240461841225624,296.4326477050781,291.1499938964844,260.28302001953125,258.64849853515625,279.1531677246094,294.4889221191406,296.4251403808594,1.0,0.3384659588336944,0.4880179166793823,0.4880179166793823,0.5119820833206177,1.0,-1.4050369262695312,0.6301829814910889,0.7748540043830872,0.2997592687606811,0.0,0.0,0.0,96.39608001708984,88.0,-159.44886779785156,-24229.78125,388.3634948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18707275390625,318.0255126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5569214820861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005652044783346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567300,293.1793212890625,297.1499938964844,293.1499938964844,0.0539189241826534,-1387.39404296875,304.1459350585937,0.6545089483261108,0.1609025597572326,0.1480799913406372,294.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4031677246094,0.4145040214061737,0.050000000745058,0.0506746210157871,293.3021545410156,297.1499938964844,293.1499938964844,0.1404579877853393,-2268.105712890625,304.1503601074219,0.8380621075630188,0.3421887755393982,0.241944208741188,293.251708984375,297.1499938964844,293.1499938964844,0.2262606769800186,-4539.97998046875,304.1272888183594,0.9621983170509338,0.5108016729354858,0.4857302904129028,293.3233337402344,297.1499938964844,293.1499938964844,0.0066910190507769,-1906.587646484375,302.9645080566406,0.4145040214061737,0.050000000745058,0.240378588438034,296.39483642578125,291.1499938964844,260.2921447753906,258.6566162109375,279.1531677246094,294.4945068359375,296.38916015625,1.0,0.3373180031776428,0.4881778657436371,0.4881778657436371,0.5118221044540405,1.0,-1.4003616571426392,0.6283792853355408,0.7719823718070984,0.2989681363105774,0.0,0.0,0.0,95.87337493896484,88.0,-128.77967834472656,-24142.794921875,384.7799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.131591796875,317.9814453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5574607253074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005657518049702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567360,293.1815185546875,297.1499938964844,293.1499938964844,0.053772710263729,-1385.2919921875,304.1469421386719,0.6553040742874146,0.160102292895317,0.1473328620195388,294.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3734436035156,0.4159135222434997,0.050000000745058,0.0506188683211803,293.30322265625,297.1499938964844,293.1499938964844,0.1399536728858947,-2261.708251953125,304.1512145996094,0.8386709094047546,0.3400478661060333,0.2404138147830963,293.25225830078125,297.1499938964844,293.1499938964844,0.2265348434448242,-4543.9697265625,304.13092041015625,0.9640598893165588,0.5094043016433716,0.4842715859413147,293.3252868652344,297.1499938964844,293.1499938964844,0.006674276664853,-1905.031982421875,302.93927001953125,0.4159135222434997,0.050000000745058,0.2401141077280044,296.3675231933594,291.1499938964844,260.30084228515625,258.6643981933594,279.1531677246094,294.4999694824219,296.3636474609375,1.0,0.3351925015449524,0.4883356988430023,0.4883356988430023,0.5116643309593201,1.0,-1.3954923152923584,0.6264774799346924,0.7690147757530212,0.2981208860874176,0.0,0.0,0.0,94.38031768798828,76.0,-98.71556091308594,-24065.654296875,378.8147583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0972595214844,317.9571838378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5578782558441162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005661754985339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567420,293.1854248046875,297.1499938964844,293.1499938964844,0.053117960691452,-1374.686279296875,304.1490478515625,0.6599745154380798,0.1585068702697754,0.1457059830427169,294.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3431701660156,0.4213306903839111,0.050000000745058,0.0504210442304611,293.3051452636719,297.1499938964844,293.1499938964844,0.1383198648691177,-2240.082763671875,304.153564453125,0.8436985015869141,0.3357760608196258,0.2372957319021225,293.25164794921875,297.1499938964844,293.1499938964844,0.2262439876794815,-4537.7607421875,304.1377258300781,0.9725369215011596,0.5069355368614197,0.481664627790451,293.32830810546875,297.1499938964844,293.1499938964844,0.0066076922230422,-1891.7620849609373,302.893798828125,0.4213306903839111,0.050000000745058,0.2391757220029831,296.341552734375,291.1499938964844,260.3170471191406,258.6788635253906,279.1531066894531,294.510498046875,296.3408203125,1.0,0.3286574184894562,0.4886428713798523,0.4886428713798523,0.5113571286201477,1.0,-1.3853031396865845,0.6224365830421448,0.7628665566444397,0.2962879240512848,0.0,0.0,0.0,89.2021484375,64.0,-43.25419235229492,-23935.1875,361.6073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07977294921875,317.9567565917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5583167672157288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005666204961016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567480,293.1854248046875,297.1499938964844,293.1499938964844,0.053117960691452,-1374.686279296875,304.1490478515625,0.6599745154380798,0.1585068702697754,0.1457059830427169,294.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3431701660156,0.4213306903839111,0.050000000745058,0.0504210442304611,293.3051452636719,297.1499938964844,293.1499938964844,0.1383198648691177,-2240.082763671875,304.153564453125,0.8436985015869141,0.3357760608196258,0.2372957319021225,293.25164794921875,297.1499938964844,293.1499938964844,0.2262439876794815,-4537.7607421875,304.1377258300781,0.9725369215011596,0.5069355368614197,0.481664627790451,293.32830810546875,297.1499938964844,293.1499938964844,0.0066076922230422,-1891.7620849609373,302.893798828125,0.4213306903839111,0.050000000745058,0.2391757220029831,296.341552734375,291.1499938964844,260.3170471191406,258.6788635253906,279.1531066894531,294.510498046875,296.3408203125,1.0,0.3286574184894562,0.4886428713798523,0.4886428713798523,0.5113571286201477,1.0,-1.3853031396865845,0.6224365830421448,0.7628665566444397,0.2962879240512848,0.0,0.0,0.0,89.2021484375,64.0,-43.25419235229492,-23935.1875,361.6073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07977294921875,317.9567565917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5583167672157288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005666204961016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567540,293.1883850097656,297.1499938964844,293.1499938964844,0.0521362200379371,-1358.2667236328125,304.1510009765625,0.6686080694198608,0.1570119857788086,0.1440741121768951,294.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3462829589844,0.430326372385025,0.050000000745058,0.0501425601541996,293.3067626953125,297.1499938964844,293.1499938964844,0.1359978020191192,-2208.711669921875,304.15625,0.8533247113227844,0.3315151035785675,0.234126016497612,293.2499389648437,297.1499938964844,293.1499938964844,0.224915012717247,-4514.078125,304.1440124511719,0.9853875637054444,0.5047014355659485,0.4792455434799194,293.3305053710937,297.1499938964844,293.1499938964844,0.0065082437358796,-1867.95263671875,302.854248046875,0.430326372385025,0.050000000745058,0.2378547191619873,296.34820556640625,291.1499938964844,260.3314819335937,258.69171142578125,279.1529846191406,294.5206298828125,296.3500366210937,1.0,0.3198252916336059,0.4889365434646606,0.4889365434646606,0.5110634565353394,1.0,-1.3747153282165527,0.6181688904762268,0.7565464973449707,0.2943184673786163,0.0,0.0,0.0,81.9765625,52.0,3.3863041400909424,-23828.61328125,339.6534729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1134948730469,318.00439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5582044720649719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005665065837092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567600,293.1883850097656,297.1499938964844,293.1499938964844,0.0521362200379371,-1358.2667236328125,304.1510009765625,0.6686080694198608,0.1570119857788086,0.1440741121768951,294.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3462829589844,0.430326372385025,0.050000000745058,0.0501425601541996,293.3067626953125,297.1499938964844,293.1499938964844,0.1359978020191192,-2208.711669921875,304.15625,0.8533247113227844,0.3315151035785675,0.234126016497612,293.2499389648437,297.1499938964844,293.1499938964844,0.224915012717247,-4514.078125,304.1440124511719,0.9853875637054444,0.5047014355659485,0.4792455434799194,293.3305053710937,297.1499938964844,293.1499938964844,0.0065082437358796,-1867.95263671875,302.854248046875,0.430326372385025,0.050000000745058,0.2378547191619873,296.34820556640625,291.1499938964844,260.3314819335937,258.69171142578125,279.1529846191406,294.5206298828125,296.3500366210937,1.0,0.3198252916336059,0.4889365434646606,0.4889365434646606,0.5110634565353394,1.0,-1.3747153282165527,0.6181688904762268,0.7565464973449707,0.2943184673786163,0.0,0.0,0.0,81.9765625,52.0,3.3863041400909424,-23828.61328125,339.6534729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1134948730469,318.00439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5582044720649719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005665065837092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567660,293.1904602050781,297.1499938964844,293.1499938964844,0.0509347021579742,-1337.9539794921875,304.15264892578125,0.6811029314994812,0.155614897608757,0.1424951255321502,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3757019042969,0.4434512853622436,0.050000000745058,0.0498186945915222,293.30816650390625,297.1499938964844,293.1499938964844,0.1331632733345031,-2170.0234375,304.15887451171875,0.8674203753471375,0.3272632956504822,0.2309280633926391,293.24755859375,297.1499938964844,293.1499938964844,0.2221385985612869,-4465.8798828125,304.1507873535156,0.9990000128746032,0.5026496648788452,0.4757069945335388,293.3321533203125,297.1499938964844,293.1499938964844,0.0063872556202113,-1836.776611328125,302.8196105957031,0.4434512853622436,0.050000000745058,0.236318439245224,296.38037109375,291.1499938964844,260.343994140625,258.702880859375,279.15301513671875,294.5303955078125,296.38433837890625,1.0,0.3092823028564453,0.4892318546772003,0.4892318546772003,0.5107681751251221,1.0,-1.362544298171997,0.6131314039230347,0.7494128942489624,0.2919995188713074,0.0,0.0,0.0,73.57941436767578,40.0,41.01327133178711,-23721.3515625,314.5826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1811828613281,318.0859069824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5575460195541382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005658383597619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567720,293.1904602050781,297.1499938964844,293.1499938964844,0.0509347021579742,-1337.9539794921875,304.15264892578125,0.6811029314994812,0.155614897608757,0.1424951255321502,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3757019042969,0.4434512853622436,0.050000000745058,0.0498186945915222,293.30816650390625,297.1499938964844,293.1499938964844,0.1331632733345031,-2170.0234375,304.15887451171875,0.8674203753471375,0.3272632956504822,0.2309280633926391,293.24755859375,297.1499938964844,293.1499938964844,0.2221385985612869,-4465.8798828125,304.1507873535156,0.9990000128746032,0.5026496648788452,0.4757069945335388,293.3321533203125,297.1499938964844,293.1499938964844,0.0063872556202113,-1836.776611328125,302.8196105957031,0.4434512853622436,0.050000000745058,0.236318439245224,296.38037109375,291.1499938964844,260.343994140625,258.702880859375,279.15301513671875,294.5303955078125,296.38433837890625,1.0,0.3092823028564453,0.4892318546772003,0.4892318546772003,0.5107681751251221,1.0,-1.362544298171997,0.6131314039230347,0.7494128942489624,0.2919995188713074,0.0,0.0,0.0,73.57941436767578,40.0,41.01327133178711,-23721.3515625,314.5826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1811828613281,318.0859069824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5575460195541382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005658383597619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567780,293.1985778808594,297.1499938964844,293.1499938964844,0.048861775547266,-1302.5653076171875,304.1553039550781,0.6917921304702759,0.152975395321846,0.1403608918190002,294.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.455322265625,0.4569821655750274,0.050000000745058,0.0495533309876918,293.3092346191406,297.1499938964844,293.1499938964844,0.1292793601751327,-2115.88720703125,304.1624450683594,0.880743682384491,0.3230354785919189,0.2277939766645431,293.2225952148437,297.1499938964844,293.1499938964844,0.2054164856672287,-4180.67138671875,304.1784362792969,0.9990000128746032,0.5051614046096802,0.4491083323955536,293.3328552246094,297.1499938964844,293.1499938964844,0.0062412535771727,-1794.781005859375,302.79656982421875,0.4569821655750274,0.050000000745058,0.2350596636533737,296.4696960449219,291.1499938964844,260.3544921875,258.71221923828125,279.1523742675781,294.5121154785156,296.4823608398437,1.0,0.2964637875556946,0.489480584859848,0.489480584859848,0.5105193853378296,1.0,-1.322477102279663,0.5948566794395447,0.7276204228401184,0.2823894023895263,0.0,0.0,0.0,66.22113037109375,28.0,130.13978576660156,-23320.7578125,280.6742858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3312072753906,318.2880249023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5556644797325134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000563928799238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567840,293.1985778808594,297.1499938964844,293.1499938964844,0.048861775547266,-1302.5653076171875,304.1553039550781,0.6917921304702759,0.152975395321846,0.1403608918190002,294.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.455322265625,0.4569821655750274,0.050000000745058,0.0495533309876918,293.3092346191406,297.1499938964844,293.1499938964844,0.1292793601751327,-2115.88720703125,304.1624450683594,0.880743682384491,0.3230354785919189,0.2277939766645431,293.2225952148437,297.1499938964844,293.1499938964844,0.2054164856672287,-4180.67138671875,304.1784362792969,0.9990000128746032,0.5051614046096802,0.4491083323955536,293.3328552246094,297.1499938964844,293.1499938964844,0.0062412535771727,-1794.781005859375,302.79656982421875,0.4569821655750274,0.050000000745058,0.2350596636533737,296.4696960449219,291.1499938964844,260.3544921875,258.71221923828125,279.1523742675781,294.5121154785156,296.4823608398437,1.0,0.2964637875556946,0.489480584859848,0.489480584859848,0.5105193853378296,1.0,-1.322477102279663,0.5948566794395447,0.7276204228401184,0.2823894023895263,0.0,0.0,0.0,66.22113037109375,28.0,130.13978576660156,-23320.7578125,280.6742858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3312072753906,318.2880249023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5556644797325134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000563928799238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567900,293.2066345214844,297.1499938964844,293.1499938964844,0.0470674075186252,-1272.1123046875,304.1575927734375,0.6968469023704529,0.1507789343595504,0.1384690403938293,294.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5284118652344,0.4652558863162994,0.050000000745058,0.049413476139307,293.30987548828125,297.1499938964844,293.1499938964844,0.1264795213937759,-2080.3564453125,304.1653137207031,0.8889235854148865,0.3208975791931152,0.2262100726366043,293.1978454589844,297.1499938964844,293.1499938964844,0.1952367722988128,-4005.922119140625,304.1917419433594,0.9990000128746032,0.5090925693511963,0.4340824484825134,293.3330078125,297.1499938964844,293.1499938964844,0.0061473306268453,-1766.144287109375,302.7915954589844,0.4652558863162994,0.050000000745058,0.2343962490558624,296.54736328125,291.1499938964844,260.3589172363281,258.7161865234375,279.151611328125,294.48614501953125,296.5638732910156,1.0,0.2892965972423553,0.4895021319389343,0.4895021319389343,0.5104978680610657,1.0,-1.2992610931396484,0.5839700102806091,0.7152910232543945,0.2765184640884399,0.0,0.0,0.0,62.31880569458008,28.0,183.2682647705078,-23103.158203125,262.62921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4537658691406,318.4389343261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5539572238922119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005621961900033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
567960,293.21044921875,297.1499938964844,293.1499938964844,0.0451280511915683,-1239.1702880859375,304.15972900390625,0.702915608882904,0.1493042111396789,0.1366125345230102,294.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.62060546875,0.4733658134937286,0.050000000745058,0.0492682717740535,293.3105163574219,297.1499938964844,293.1499938964844,0.1232251897454261,-2038.62744140625,304.1683959960937,0.898395836353302,0.3187428414821625,0.2246104478836059,293.1707763671875,297.1499938964844,293.1499938964844,0.1841133832931518,-3813.416748046875,304.2043762207031,0.9990000128746032,0.5138031244277954,0.4179102182388305,293.3329162597656,297.1499938964844,293.1499938964844,0.0060424213297665,-1733.34814453125,302.790771484375,0.4733658134937286,0.050000000745058,0.233707457780838,296.64385986328125,291.1499938964844,260.3628234863281,258.7196655273437,279.1508483886719,294.4562072753906,296.6642150878906,1.0,0.2816718816757202,0.4894896447658539,0.4894896447658539,0.5105103850364685,1.0,-1.2746989727020264,0.5723894834518433,0.7023094296455383,0.2702559232711792,0.0,0.0,0.0,58.26787185668945,31.0,236.51321411132807,-22879.701171875,244.2929077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6044921875,318.6188049316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5516948699951172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005599001306109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568020,293.2095031738281,297.1499938964844,293.1499938964844,0.0420392453670501,-1185.83837890625,304.1615905761719,0.7138496041297913,0.1479561477899551,0.1348469853401184,294.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8460388183594,0.4837294220924377,0.050000000745058,0.0490677691996097,293.3119506835937,297.1499938964844,293.1499938964844,0.1175685673952102,-1950.0748291015625,304.1717834472656,0.9123914241790771,0.3143850564956665,0.2214439213275909,293.119873046875,297.1499938964844,293.1499938964844,0.1659350991249084,-3495.1328125,304.21612548828125,0.9990000128746032,0.5236101746559143,0.394487202167511,293.33209228515625,297.1499938964844,293.1499938964844,0.0058273607864975,-1663.8858642578125,302.7982177734375,0.4837294220924377,0.050000000745058,0.2327563613653183,296.8731994628906,291.1499938964844,260.3688659667969,258.7250366210937,279.14959716796875,294.39697265625,296.8965148925781,1.0,0.2712120115756988,0.489367812871933,0.489367812871933,0.5106322169303894,1.0,-1.2392711639404297,0.5554565787315369,0.6838145852088928,0.2610757648944855,0.0,0.0,0.0,52.66566467285156,34.0,305.5177001953125,-22613.02734375,219.4127960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.94464111328125,318.9940185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5457971096038818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005539146950468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568080,293.2095031738281,297.1499938964844,293.1499938964844,0.0420392453670501,-1185.83837890625,304.1615905761719,0.7138496041297913,0.1479561477899551,0.1348469853401184,294.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8460388183594,0.4837294220924377,0.050000000745058,0.0490677691996097,293.3119506835937,297.1499938964844,293.1499938964844,0.1175685673952102,-1950.0748291015625,304.1717834472656,0.9123914241790771,0.3143850564956665,0.2214439213275909,293.119873046875,297.1499938964844,293.1499938964844,0.1659350991249084,-3495.1328125,304.21612548828125,0.9990000128746032,0.5236101746559143,0.394487202167511,293.33209228515625,297.1499938964844,293.1499938964844,0.0058273607864975,-1663.8858642578125,302.7982177734375,0.4837294220924377,0.050000000745058,0.2327563613653183,296.8731994628906,291.1499938964844,260.3688659667969,258.7250366210937,279.14959716796875,294.39697265625,296.8965148925781,1.0,0.2712120115756988,0.489367812871933,0.489367812871933,0.5106322169303894,1.0,-1.2392711639404297,0.5554565787315369,0.6838145852088928,0.2610757648944855,0.0,0.0,0.0,52.66566467285156,34.0,305.5177001953125,-22613.02734375,219.4127960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.94464111328125,318.9940185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5457971096038818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005539146950468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568140,293.206787109375,297.1499938964844,293.1499938964844,0.0393603518605232,-1139.0496826171875,304.16217041015625,0.7215346693992615,0.1469990760087967,0.1338224858045578,294.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0807189941406,0.4905199408531189,0.050000000745058,0.0489385463297367,293.3134765625,297.1499938964844,293.1499938964844,0.1113872528076171,-1861.3480224609373,304.1747741699219,0.9217648506164552,0.3099771738052368,0.2182904779911041,293.0790710449219,297.1499938964844,293.1499938964844,0.15191151201725,-3248.284423828125,304.2170104980469,0.9990000128746032,0.5326699018478394,0.3786237835884094,293.33074951171875,297.1499938964844,293.1499938964844,0.0056241592392325,-1597.05810546875,302.8096618652344,0.4905199408531189,0.050000000745058,0.2321434020996093,297.1074523925781,291.1499938964844,260.3724975585937,258.728271484375,279.1497497558594,294.3612976074219,297.13055419921875,1.0,0.2639433443546295,0.4893436729907989,0.4893436729907989,0.5106563568115234,1.0,-1.214319944381714,0.5436461567878723,0.6706737875938416,0.2551142275333404,0.0,0.0,0.0,49.040435791015625,37.0,321.7420654296875,-22454.88671875,203.27667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2582092285156,319.32830810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5388365387916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005468505551107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568200,293.206787109375,297.1499938964844,293.1499938964844,0.0393603518605232,-1139.0496826171875,304.16217041015625,0.7215346693992615,0.1469990760087967,0.1338224858045578,294.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0807189941406,0.4905199408531189,0.050000000745058,0.0489385463297367,293.3134765625,297.1499938964844,293.1499938964844,0.1113872528076171,-1861.3480224609373,304.1747741699219,0.9217648506164552,0.3099771738052368,0.2182904779911041,293.0790710449219,297.1499938964844,293.1499938964844,0.15191151201725,-3248.284423828125,304.2170104980469,0.9990000128746032,0.5326699018478394,0.3786237835884094,293.33074951171875,297.1499938964844,293.1499938964844,0.0056241592392325,-1597.05810546875,302.8096618652344,0.4905199408531189,0.050000000745058,0.2321434020996093,297.1074523925781,291.1499938964844,260.3724975585937,258.728271484375,279.1497497558594,294.3612976074219,297.13055419921875,1.0,0.2639433443546295,0.4893436729907989,0.4893436729907989,0.5106563568115234,1.0,-1.214319944381714,0.5436461567878723,0.6706737875938416,0.2551142275333404,0.0,0.0,0.0,49.040435791015625,37.0,321.7420654296875,-22454.88671875,203.27667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2582092285156,319.32830810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5388365387916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005468505551107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
