time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568260,293.2041015625,297.1499938964844,293.1499938964844,0.0369616523385047,-1096.798583984375,304.1620788574219,0.7260451316833496,0.1461039632558822,0.1329364329576492,294.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3006286621094,0.4949072301387787,0.050000000745058,0.0488600730895996,293.31494140625,297.1499938964844,293.1499938964844,0.105666771531105,-1778.73291015625,304.1759948730469,0.926146686077118,0.3055395781993866,0.2151503413915634,293.0486755371094,297.1499938964844,293.1499938964844,0.1417949050664901,-3063.53857421875,304.2114562988281,0.9990000128746032,0.5406503677368164,0.3686555624008178,293.3294372558594,297.1499938964844,293.1499938964844,0.0054419585503637,-1536.7584228515625,302.82000732421875,0.4949072301387787,0.050000000745058,0.2317711412906646,297.3244934082031,291.1499938964844,260.3735656738281,258.729248046875,279.15020751953125,294.34332275390625,297.3451843261719,1.0,0.2592120468616485,0.4893858134746551,0.4893858134746551,0.5106141567230225,1.0,-1.1969783306121826,0.5355508327484131,0.6614274978637695,0.2513529658317566,0.0,0.0,0.0,46.81709671020508,40.0,301.5165710449219,-22353.029296875,192.9988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.50146484375,319.5849304199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5314536690711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005393579485826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568320,293.2041015625,297.1499938964844,293.1499938964844,0.0369616523385047,-1096.798583984375,304.1620788574219,0.7260451316833496,0.1461039632558822,0.1329364329576492,294.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3006286621094,0.4949072301387787,0.050000000745058,0.0488600730895996,293.31494140625,297.1499938964844,293.1499938964844,0.105666771531105,-1778.73291015625,304.1759948730469,0.926146686077118,0.3055395781993866,0.2151503413915634,293.0486755371094,297.1499938964844,293.1499938964844,0.1417949050664901,-3063.53857421875,304.2114562988281,0.9990000128746032,0.5406503677368164,0.3686555624008178,293.3294372558594,297.1499938964844,293.1499938964844,0.0054419585503637,-1536.7584228515625,302.82000732421875,0.4949072301387787,0.050000000745058,0.2317711412906646,297.3244934082031,291.1499938964844,260.3735656738281,258.729248046875,279.15020751953125,294.34332275390625,297.3451843261719,1.0,0.2592120468616485,0.4893858134746551,0.4893858134746551,0.5106141567230225,1.0,-1.1969783306121826,0.5355508327484131,0.6614274978637695,0.2513529658317566,0.0,0.0,0.0,46.81709671020508,40.0,301.5165710449219,-22353.029296875,192.9988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.50146484375,319.5849304199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5314536690711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005393579485826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568380,293.2017517089844,297.1499938964844,293.1499938964844,0.0349414087831974,-1060.860107421875,304.1614074707031,0.7278259992599487,0.1452126950025558,0.1320999711751938,294.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4881286621094,0.4972740411758423,0.050000000745058,0.0488198697566986,293.3163146972656,297.1499938964844,293.1499938964844,0.1006771475076675,-1706.3416748046875,304.17559814453125,0.9260029196739196,0.3010816276073456,0.2120226621627807,293.0282592773437,297.1499938964844,293.1499938964844,0.1348235756158828,-2936.68505859375,304.2025451660156,0.9990000128746032,0.5473741292953491,0.3634410798549652,293.3285522460937,297.1499938964844,293.1499938964844,0.0052878311835229,-1485.9306640625,302.8251647949219,0.4972740411758423,0.050000000745058,0.231580451130867,297.50750732421875,291.1499938964844,260.3720092773437,258.72784423828125,279.1504821777344,294.3369140625,297.5242004394531,1.0,0.2564963400363922,0.4894521534442901,0.4894521534442901,0.5105478167533875,1.0,-1.185681700706482,0.5303494334220886,0.6553323268890381,0.2491387128829956,0.0,0.0,0.0,45.64997482299805,43.0,256.0779724121094,-22281.91015625,187.00787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6552734375,319.748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5241711735725403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005319670890457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568440,293.2017517089844,297.1499938964844,293.1499938964844,0.0349414087831974,-1060.860107421875,304.1614074707031,0.7278259992599487,0.1452126950025558,0.1320999711751938,294.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4881286621094,0.4972740411758423,0.050000000745058,0.0488198697566986,293.3163146972656,297.1499938964844,293.1499938964844,0.1006771475076675,-1706.3416748046875,304.17559814453125,0.9260029196739196,0.3010816276073456,0.2120226621627807,293.0282592773437,297.1499938964844,293.1499938964844,0.1348235756158828,-2936.68505859375,304.2025451660156,0.9990000128746032,0.5473741292953491,0.3634410798549652,293.3285522460937,297.1499938964844,293.1499938964844,0.0052878311835229,-1485.9306640625,302.8251647949219,0.4972740411758423,0.050000000745058,0.231580451130867,297.50750732421875,291.1499938964844,260.3720092773437,258.72784423828125,279.1504821777344,294.3369140625,297.5242004394531,1.0,0.2564963400363922,0.4894521534442901,0.4894521534442901,0.5105478167533875,1.0,-1.185681700706482,0.5303494334220886,0.6553323268890381,0.2491387128829956,0.0,0.0,0.0,45.64997482299805,43.0,256.0779724121094,-22281.91015625,187.00787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6552734375,319.748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5241711735725403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005319670890457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568500,293.2007141113281,297.1499938964844,293.1499938964844,0.0340928062796592,-1045.6536865234375,304.160888671875,0.7278099060058594,0.1447587609291076,0.1316877156496048,294.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5660095214844,0.497784823179245,0.050000000745058,0.0488114096224308,293.31695556640625,297.1499938964844,293.1499938964844,0.0985022783279419,-1674.7303466796875,304.1748962402344,0.9244420528411864,0.2988461852073669,0.2104626297950744,293.0215148925781,297.1499938964844,293.1499938964844,0.1324303746223449,-2892.956298828125,304.19732666015625,0.9990000128746032,0.5502448678016663,0.3623329102993011,293.3283386230469,297.1499938964844,293.1499938964844,0.0052225799299776,-1464.6142578125,302.8247985839844,0.497784823179245,0.050000000745058,0.2315403074026107,297.5827941894531,291.1499938964844,260.37017822265625,258.7262268066406,279.1505432128906,294.336669921875,297.5971374511719,1.0,0.25576913356781,0.4894845485687256,0.4894845485687256,0.5105154514312744,1.0,-1.1819249391555786,0.5286381840705872,0.6532867550849915,0.2484648078680038,0.0,0.0,0.0,45.387203216552734,43.0,227.0637359619141,-22253.017578125,185.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.697021484375,319.7935485839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.520697832107544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005284420913085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568560,293.1997985839844,297.1499938964844,293.1499938964844,0.0333553589880466,-1032.3914794921875,304.1602478027344,0.7272557616233826,0.1442958116531372,0.1312746554613113,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6322021484375,0.4978976547718048,0.050000000745058,0.0488095618784427,293.3175964355469,297.1499938964844,293.1499938964844,0.0965490862727165,-1646.3587646484375,304.1739196777344,0.9220163822174072,0.2966066598892212,0.208904430270195,293.016845703125,297.1499938964844,293.1499938964844,0.1307012289762497,-2861.36767578125,304.1918640136719,0.9990000128746032,0.5527867078781128,0.362089067697525,293.32830810546875,297.1499938964844,293.1499938964844,0.0051654940471053,-1446.1627197265625,302.8221435546875,0.4978976547718048,0.050000000745058,0.2315315455198288,297.6462097167969,291.1499938964844,260.3676147460937,258.72393798828125,279.1505432128906,294.3378601074219,297.6580505371094,1.0,0.2554042339324951,0.4895126819610595,0.4895126819610595,0.5104873180389404,1.0,-1.1792525053024292,0.5274296998977661,0.6518228650093079,0.2480187565088272,0.0,0.0,0.0,45.30645751953125,61.0,195.3978576660156,-22226.86328125,184.2849578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7159729003906,319.81591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5173919796943665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005250871181488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568620,293.1986083984375,297.1499938964844,293.1499938964844,0.0323820486664772,-1014.9736938476562,304.1584167480469,0.7168880105018616,0.1432801038026809,0.1305020153522491,294.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7162170410156,0.491300106048584,0.050000000745058,0.0489244051277637,293.3190002441406,297.1499938964844,293.1499938964844,0.0936085134744644,-1604.0535888671875,304.1708068847656,0.9034286737442015,0.2920742332935333,0.2058479487895965,293.0214233398437,297.1499938964844,293.1499938964844,0.1347271502017974,-2936.273193359375,304.1709289550781,0.9990000128746032,0.5552869439125061,0.3768278360366821,293.32916259765625,297.1499938964844,293.1499938964844,0.005096336826682,-1424.32470703125,302.8055114746094,0.491300106048584,0.050000000745058,0.2320763170719146,297.7207336425781,291.1499938964844,260.3603515625,258.7174377441406,279.1500244140625,294.3553466796875,297.7227478027344,1.0,0.261707454919815,0.4894828498363495,0.4894828498363495,0.5105171799659729,1.0,-1.1931276321411133,0.5339142680168152,0.6592134237289429,0.2510302364826202,0.0,0.0,0.0,48.39949417114258,64.0,95.16064453125,-22381.9921875,194.9681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6593322753906,319.7393493652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5117551684379578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005193664110265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568680,293.1986083984375,297.1499938964844,293.1499938964844,0.0323820486664772,-1014.9736938476562,304.1584167480469,0.7168880105018616,0.1432801038026809,0.1305020153522491,294.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7162170410156,0.491300106048584,0.050000000745058,0.0489244051277637,293.3190002441406,297.1499938964844,293.1499938964844,0.0936085134744644,-1604.0535888671875,304.1708068847656,0.9034286737442015,0.2920742332935333,0.2058479487895965,293.0214233398437,297.1499938964844,293.1499938964844,0.1347271502017974,-2936.273193359375,304.1709289550781,0.9990000128746032,0.5552869439125061,0.3768278360366821,293.32916259765625,297.1499938964844,293.1499938964844,0.005096336826682,-1424.32470703125,302.8055114746094,0.491300106048584,0.050000000745058,0.2320763170719146,297.7207336425781,291.1499938964844,260.3603515625,258.7174377441406,279.1500244140625,294.3553466796875,297.7227478027344,1.0,0.261707454919815,0.4894828498363495,0.4894828498363495,0.5105171799659729,1.0,-1.1931276321411133,0.5339142680168152,0.6592134237289429,0.2510302364826202,0.0,0.0,0.0,48.39949417114258,64.0,95.16064453125,-22381.9921875,194.9681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6593322753906,319.7393493652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5117551684379578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005193664110265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568740,293.1980895996094,297.1499938964844,293.1499938964844,0.0321616306900978,-1011.7046508789062,304.1559753417969,0.7054784297943115,0.1421532481908798,0.1296342015266418,294.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7044982910156,0.4845817983150482,0.050000000745058,0.0490514375269413,293.3203430175781,297.1499938964844,293.1499938964844,0.0922101289033889,-1585.0181884765625,304.1661682128906,0.886294960975647,0.2875247597694397,0.2027748972177505,293.0443725585937,297.1499938964844,293.1499938964844,0.1415002644062042,-3061.53466796875,304.1528015136719,0.9990000128746032,0.5539128184318542,0.3924913704395294,293.3314819335937,297.1499938964844,293.1499938964844,0.0050844587385654,-1423.248291015625,302.76690673828125,0.4845817983150482,0.050000000745058,0.2326789051294326,297.69952392578125,291.1499938964844,260.3500061035156,258.7082214355469,279.1503295898437,294.3877868652344,297.6940612792969,1.0,0.2676287889480591,0.4895335435867309,0.4895335435867309,0.510466456413269,1.0,-1.2080782651901243,0.5410654544830322,0.6670128107070923,0.2545985281467438,0.0,0.0,0.0,51.82185363769531,67.0,-18.06024932861328,-22477.25390625,206.91238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4632568359375,319.5306701660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5080381631851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005155941471457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568800,293.1980895996094,297.1499938964844,293.1499938964844,0.0321616306900978,-1011.7046508789062,304.1559753417969,0.7054784297943115,0.1421532481908798,0.1296342015266418,294.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7044982910156,0.4845817983150482,0.050000000745058,0.0490514375269413,293.3203430175781,297.1499938964844,293.1499938964844,0.0922101289033889,-1585.0181884765625,304.1661682128906,0.886294960975647,0.2875247597694397,0.2027748972177505,293.0443725585937,297.1499938964844,293.1499938964844,0.1415002644062042,-3061.53466796875,304.1528015136719,0.9990000128746032,0.5539128184318542,0.3924913704395294,293.3314819335937,297.1499938964844,293.1499938964844,0.0050844587385654,-1423.248291015625,302.76690673828125,0.4845817983150482,0.050000000745058,0.2326789051294326,297.69952392578125,291.1499938964844,260.3500061035156,258.7082214355469,279.1503295898437,294.3877868652344,297.6940612792969,1.0,0.2676287889480591,0.4895335435867309,0.4895335435867309,0.510466456413269,1.0,-1.2080782651901243,0.5410654544830322,0.6670128107070923,0.2545985281467438,0.0,0.0,0.0,51.82185363769531,67.0,-18.06024932861328,-22477.25390625,206.91238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4632568359375,319.5306701660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5080381631851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005155941471457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568860,293.1981811523437,297.1499938964844,293.1499938964844,0.0323719456791877,-1016.6234741210938,304.1536560058594,0.6944568157196045,0.1409204006195068,0.1286690980195999,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.630615234375,0.478194922208786,0.050000000745058,0.0491761080920696,293.321533203125,297.1499938964844,293.1499938964844,0.0917254760861396,-1579.7265625,304.1615905761719,0.8707023859024048,0.2829639911651611,0.1996951699256897,293.0723876953125,297.1499938964844,293.1499938964844,0.1496184766292572,-3210.377197265625,304.138427734375,0.9990000128746032,0.5509123206138611,0.40727698802948,293.3349304199219,297.1499938964844,293.1499938964844,0.0051062288694083,-1434.54296875,302.7131042480469,0.478194922208786,0.050000000745058,0.2332702875137329,297.6194763183594,291.1499938964844,260.3378295898437,258.69732666015625,279.1502990722656,294.4175720214844,297.6089172363281,1.0,0.2734000086784363,0.4895617961883545,0.4895617961883545,0.5104382038116455,1.0,-1.2218303680419922,0.5476179718971252,0.6742123961448669,0.2578271031379699,0.0,0.0,0.0,55.16951751708984,70.0,-103.6558074951172,-22516.9453125,218.54998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.195556640625,319.2577209472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5059846639633179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000513510138262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568920,293.1981811523437,297.1499938964844,293.1499938964844,0.0323719456791877,-1016.6234741210938,304.1536560058594,0.6944568157196045,0.1409204006195068,0.1286690980195999,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.630615234375,0.478194922208786,0.050000000745058,0.0491761080920696,293.321533203125,297.1499938964844,293.1499938964844,0.0917254760861396,-1579.7265625,304.1615905761719,0.8707023859024048,0.2829639911651611,0.1996951699256897,293.0723876953125,297.1499938964844,293.1499938964844,0.1496184766292572,-3210.377197265625,304.138427734375,0.9990000128746032,0.5509123206138611,0.40727698802948,293.3349304199219,297.1499938964844,293.1499938964844,0.0051062288694083,-1434.54296875,302.7131042480469,0.478194922208786,0.050000000745058,0.2332702875137329,297.6194763183594,291.1499938964844,260.3378295898437,258.69732666015625,279.1502990722656,294.4175720214844,297.6089172363281,1.0,0.2734000086784363,0.4895617961883545,0.4895617961883545,0.5104382038116455,1.0,-1.2218303680419922,0.5476179718971252,0.6742123961448669,0.2578271031379699,0.0,0.0,0.0,55.16951751708984,70.0,-103.6558074951172,-22516.9453125,218.54998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.195556640625,319.2577209472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5059846639633179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000513510138262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
568980,293.1986083984375,297.1499938964844,293.1499938964844,0.0328780449926853,-1027.139404296875,304.1515808105469,0.6839735507965088,0.1396090686321258,0.1276262104511261,294.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5126037597656,0.4716144502162933,0.050000000745058,0.0493012629449367,293.3227233886719,297.1499938964844,293.1499938964844,0.0918552279472351,-1583.67138671875,304.15753173828125,0.8563345670700073,0.2783819437026977,0.1966020911931991,293.1025695800781,297.1499938964844,293.1499938964844,0.1589885354042053,-3380.324462890625,304.1267395019531,0.9990000128746032,0.5467662215232849,0.4215981364250183,293.339111328125,297.1499938964844,293.1499938964844,0.0051488853059709,-1453.9752197265625,302.6473693847656,0.4716144502162933,0.050000000745058,0.233863964676857,297.497314453125,291.1499938964844,260.3251342773437,258.6858215332031,279.1502380371094,294.4456481933594,297.4836120605469,1.0,0.2789987027645111,0.4895810186862945,0.4895810186862945,0.5104189515113831,1.0,-1.2349190711975098,0.5538420081138611,0.6810770630836487,0.2608861625194549,0.0,0.0,0.0,58.52220916748047,73.0,-163.7872314453125,-22529.32421875,230.1949920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8978271484375,318.9583740234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5053733587265015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005128897028043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569040,293.1986083984375,297.1499938964844,293.1499938964844,0.0328780449926853,-1027.139404296875,304.1515808105469,0.6839735507965088,0.1396090686321258,0.1276262104511261,294.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5126037597656,0.4716144502162933,0.050000000745058,0.0493012629449367,293.3227233886719,297.1499938964844,293.1499938964844,0.0918552279472351,-1583.67138671875,304.15753173828125,0.8563345670700073,0.2783819437026977,0.1966020911931991,293.1025695800781,297.1499938964844,293.1499938964844,0.1589885354042053,-3380.324462890625,304.1267395019531,0.9990000128746032,0.5467662215232849,0.4215981364250183,293.339111328125,297.1499938964844,293.1499938964844,0.0051488853059709,-1453.9752197265625,302.6473693847656,0.4716144502162933,0.050000000745058,0.233863964676857,297.497314453125,291.1499938964844,260.3251342773437,258.6858215332031,279.1502380371094,294.4456481933594,297.4836120605469,1.0,0.2789987027645111,0.4895810186862945,0.4895810186862945,0.5104189515113831,1.0,-1.2349190711975098,0.5538420081138611,0.6810770630836487,0.2608861625194549,0.0,0.0,0.0,58.52220916748047,73.0,-163.7872314453125,-22529.32421875,230.1949920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8978271484375,318.9583740234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5053733587265015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005128897028043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569100,293.19891357421875,297.1499938964844,293.1499938964844,0.0332009270787239,-1033.69775390625,304.1507263183594,0.678960382938385,0.1389341354370117,0.1270848214626312,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.44244384765625,0.4681468904018402,0.050000000745058,0.0493639037013053,293.3232727050781,297.1499938964844,293.1499938964844,0.092057816684246,-1587.711181640625,304.1557922363281,0.8495928645133972,0.2760808765888214,0.1950489282608032,293.11798095703125,297.1499938964844,293.1499938964844,0.1640373319387436,-3471.0693359375,304.1217956542969,0.9990000128746032,0.5443388819694519,0.4285861551761627,293.3413391113281,297.1499938964844,293.1499938964844,0.0051752971485257,-1465.7086181640625,302.6111145019531,0.4681468904018402,0.050000000745058,0.2341611087322235,297.4258117675781,291.1499938964844,260.3185729980469,258.67987060546875,279.1502380371094,294.4597473144531,297.4111633300781,1.0,0.2817335426807403,0.4895927011966705,0.4895927011966705,0.5104072690010071,1.0,-1.241224765777588,0.5568468570709229,0.684377908706665,0.2623729705810547,0.0,0.0,0.0,60.19765472412109,73.0,-184.697021484375,-22530.525390625,236.0114898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7474975585937,318.8078918457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5055345892906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005130533827468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569160,293.1992492675781,297.1499938964844,293.1499938964844,0.0335503332316875,-1040.7374267578125,304.14996337890625,0.6741101145744324,0.1382511705160141,0.1265346109867096,294.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3675842285156,0.4645072221755981,0.050000000745058,0.0494265370070934,293.3238525390625,297.1499938964844,293.1499938964844,0.0923078879714012,-1592.461181640625,304.154296875,0.8431223034858704,0.2737723290920257,0.193490594625473,293.1334533691406,297.1499938964844,293.1499938964844,0.1692686825990677,-3564.48779296875,304.117431640625,0.9990000128746032,0.5417030453681946,0.4354614317417145,293.3435974121094,297.1499938964844,293.1499938964844,0.0052035483531653,-1478.224853515625,302.5731811523437,0.4645072221755981,0.050000000745058,0.2344582229852676,297.3500366210937,291.1499938964844,260.3119201660156,258.6737670898437,279.1502685546875,294.4742126464844,297.3348083496094,1.0,0.2844260931015014,0.4896085858345032,0.4896085858345032,0.5103914141654968,1.0,-1.2473784685134888,0.5597898364067078,0.6875885725021362,0.2638420164585113,0.0,0.0,0.0,61.87142181396485,76.0,-200.0784454345703,-22530.646484375,241.82083129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6001892089844,318.6605529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5059642791748047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005134894745424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569220,293.19989013671875,297.1499938964844,293.1499938964844,0.0342787988483905,-1055.3140869140625,304.1487731933594,0.6649037003517151,0.1368719935417175,0.1254187971353531,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2105407714844,0.4570914208889007,0.050000000745058,0.0495519265532493,293.3261413574219,297.1499938964844,293.1499938964844,0.0927940234541893,-1601.7674560546875,304.152099609375,0.8307414650917053,0.2689089179039001,0.1902710050344467,293.1634216308594,297.1499938964844,293.1499938964844,0.1799994558095932,-3756.57763671875,304.1105041503906,0.9990000128746032,0.5360399484634399,0.4489083886146545,293.34814453125,297.1499938964844,293.1499938964844,0.0052614477463066,-1504.1251220703125,302.4938049316406,0.4570914208889007,0.050000000745058,0.23505300283432,297.1922912597656,291.1499938964844,260.2982177734375,258.66119384765625,279.1506652832031,294.508544921875,297.1767883300781,1.0,0.2896856069564819,0.4896922707557678,0.4896922707557678,0.5103077292442322,1.0,-1.259180188179016,0.5655542612075806,0.6936259269714355,0.2668074369430542,0.0,0.0,0.0,65.21656036376953,79.0,-216.3042449951172,-22531.58203125,253.39508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3230285644531,318.3832702636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5075044631958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005150525248609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569280,293.19989013671875,297.1499938964844,293.1499938964844,0.0342787988483905,-1055.3140869140625,304.1487731933594,0.6649037003517151,0.1368719935417175,0.1254187971353531,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.2105407714844,0.4570914208889007,0.050000000745058,0.0495519265532493,293.3261413574219,297.1499938964844,293.1499938964844,0.0927940234541893,-1601.7674560546875,304.152099609375,0.8307414650917053,0.2689089179039001,0.1902710050344467,293.1634216308594,297.1499938964844,293.1499938964844,0.1799994558095932,-3756.57763671875,304.1105041503906,0.9990000128746032,0.5360399484634399,0.4489083886146545,293.34814453125,297.1499938964844,293.1499938964844,0.0052614477463066,-1504.1251220703125,302.4938049316406,0.4570914208889007,0.050000000745058,0.23505300283432,297.1922912597656,291.1499938964844,260.2982177734375,258.66119384765625,279.1506652832031,294.508544921875,297.1767883300781,1.0,0.2896856069564819,0.4896922707557678,0.4896922707557678,0.5103077292442322,1.0,-1.259180188179016,0.5655542612075806,0.6936259269714355,0.2668074369430542,0.0,0.0,0.0,65.21656036376953,79.0,-216.3042449951172,-22531.58203125,253.39508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3230285644531,318.3832702636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5075044631958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005150525248609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569340,293.2004699707031,297.1499938964844,293.1499938964844,0.0349783785641193,-1069.2825927734375,304.1480407714844,0.6563559174537659,0.1354902535676956,0.1242970302700996,294.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.05322265625,0.4503238201141357,0.050000000745058,0.0496776066720485,293.3296813964844,297.1499938964844,293.1499938964844,0.0930422246456146,-1607.5650634765625,304.1510009765625,0.8186138272285461,0.263731449842453,0.1867903023958206,293.19140625,297.1499938964844,293.1499938964844,0.1909244209527969,-3950.4638671875,304.1052551269531,0.9990000128746032,0.5300238728523254,0.4619933068752289,293.35260009765625,297.1499938964844,293.1499938964844,0.0053158230148255,-1529.1923828125,302.4120788574219,0.4503238201141357,0.050000000745058,0.2356491684913635,297.0354309082031,291.1499938964844,260.2840881347656,258.6481628417969,279.15118408203125,294.550048828125,297.0206298828125,1.0,0.2947773039340973,0.4898379445075989,0.4898379445075989,0.5101620554924011,1.0,-1.2702288627624512,0.5711154937744141,0.6991133093833923,0.2697823345661163,0.0,0.0,0.0,68.56036376953125,67.0,-216.6182861328125,-22538.33203125,264.8653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0788879394531,318.13824462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5097556710243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005173372337594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569400,293.2004699707031,297.1499938964844,293.1499938964844,0.0349783785641193,-1069.2825927734375,304.1480407714844,0.6563559174537659,0.1354902535676956,0.1242970302700996,294.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.05322265625,0.4503238201141357,0.050000000745058,0.0496776066720485,293.3296813964844,297.1499938964844,293.1499938964844,0.0930422246456146,-1607.5650634765625,304.1510009765625,0.8186138272285461,0.263731449842453,0.1867903023958206,293.19140625,297.1499938964844,293.1499938964844,0.1909244209527969,-3950.4638671875,304.1052551269531,0.9990000128746032,0.5300238728523254,0.4619933068752289,293.35260009765625,297.1499938964844,293.1499938964844,0.0053158230148255,-1529.1923828125,302.4120788574219,0.4503238201141357,0.050000000745058,0.2356491684913635,297.0354309082031,291.1499938964844,260.2840881347656,258.6481628417969,279.15118408203125,294.550048828125,297.0206298828125,1.0,0.2947773039340973,0.4898379445075989,0.4898379445075989,0.5101620554924011,1.0,-1.2702288627624512,0.5711154937744141,0.6991133093833923,0.2697823345661163,0.0,0.0,0.0,68.56036376953125,67.0,-216.6182861328125,-22538.33203125,264.8653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0788879394531,318.13824462890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5097556710243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005173372337594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569460,293.2006225585937,297.1499938964844,293.1499938964844,0.0354074649512767,-1078.27001953125,304.14801025390625,0.6539119482040405,0.1341774314641952,0.1231012716889381,294.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9161682128906,0.4500047266483307,0.050000000745058,0.0496838651597499,293.33282470703125,297.1499938964844,293.1499938964844,0.0927508100867271,-1605.181884765625,304.1512145996094,0.8131797909736633,0.2585422992706299,0.1831751763820648,293.2109375,297.1499938964844,293.1499938964844,0.1959917843341827,-4031.676025390625,304.1122131347656,0.9990000128746032,0.5249805450439453,0.4626339972019195,293.35650634765625,297.1499938964844,293.1499938964844,0.005340427160263,-1544.775146484375,302.3346862792969,0.4500047266483307,0.050000000745058,0.2356788665056228,296.9035339355469,291.1499938964844,260.26953125,258.6346740722656,279.1514892578125,294.580322265625,296.8939819335937,1.0,0.2938257753849029,0.4900166094303131,0.4900166094303131,0.5099834203720093,1.0,-1.2652764320373535,0.5692191123962402,0.6960573792457581,0.2688949704170227,0.0,0.0,0.0,68.64409637451172,55.0,-174.96551513671875,-22381.9140625,263.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9010925292969,317.9806213378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5122097730636597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005198278231546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569520,293.2006225585937,297.1499938964844,293.1499938964844,0.0354074649512767,-1078.27001953125,304.14801025390625,0.6539119482040405,0.1341774314641952,0.1231012716889381,294.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9161682128906,0.4500047266483307,0.050000000745058,0.0496838651597499,293.33282470703125,297.1499938964844,293.1499938964844,0.0927508100867271,-1605.181884765625,304.1512145996094,0.8131797909736633,0.2585422992706299,0.1831751763820648,293.2109375,297.1499938964844,293.1499938964844,0.1959917843341827,-4031.676025390625,304.1122131347656,0.9990000128746032,0.5249805450439453,0.4626339972019195,293.35650634765625,297.1499938964844,293.1499938964844,0.005340427160263,-1544.775146484375,302.3346862792969,0.4500047266483307,0.050000000745058,0.2356788665056228,296.9035339355469,291.1499938964844,260.26953125,258.6346740722656,279.1514892578125,294.580322265625,296.8939819335937,1.0,0.2938257753849029,0.4900166094303131,0.4900166094303131,0.5099834203720093,1.0,-1.2652764320373535,0.5692191123962402,0.6960573792457581,0.2688949704170227,0.0,0.0,0.0,68.64409637451172,55.0,-174.96551513671875,-22381.9140625,263.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9010925292969,317.9806213378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5122097730636597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005198278231546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569580,293.2002258300781,297.1499938964844,293.1499938964844,0.0352648757398128,-1076.704345703125,304.14892578125,0.6566009521484375,0.1329793632030487,0.1219060495495796,294.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8450012207031,0.4551305174827575,0.050000000745058,0.0495871603488922,293.3352355957031,297.1499938964844,293.1499938964844,0.0913925692439079,-1586.4862060546875,304.1531066894531,0.813641369342804,0.2534179389476776,0.1795215159654617,293.21319580078125,297.1499938964844,293.1499938964844,0.1935279369354248,-3986.85498046875,304.1291198730469,0.9990000128746032,0.522944450378418,0.4526079297065735,293.3594970703125,297.1499938964844,293.1499938964844,0.0053141792304813,-1542.3323974609375,302.2741394042969,0.4551305174827575,0.050000000745058,0.2352201342582702,296.8407592773437,291.1499938964844,260.2545166015625,258.6207580566406,279.1505432128906,294.5768737792969,296.83843994140625,1.0,0.2884041666984558,0.4900299608707428,0.4900299608707428,0.5099700093269348,1.0,-1.2467596530914309,0.5605729222297668,0.6861867904663086,0.2641187012195587,0.0,0.0,0.0,65.91842651367188,43.0,-88.93504333496094,-22124.701171875,250.17372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8473815917969,317.9603576660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5138927102088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005215358105488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569640,293.2002258300781,297.1499938964844,293.1499938964844,0.0352648757398128,-1076.704345703125,304.14892578125,0.6566009521484375,0.1329793632030487,0.1219060495495796,294.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.8450012207031,0.4551305174827575,0.050000000745058,0.0495871603488922,293.3352355957031,297.1499938964844,293.1499938964844,0.0913925692439079,-1586.4862060546875,304.1531066894531,0.813641369342804,0.2534179389476776,0.1795215159654617,293.21319580078125,297.1499938964844,293.1499938964844,0.1935279369354248,-3986.85498046875,304.1291198730469,0.9990000128746032,0.522944450378418,0.4526079297065735,293.3594970703125,297.1499938964844,293.1499938964844,0.0053141792304813,-1542.3323974609375,302.2741394042969,0.4551305174827575,0.050000000745058,0.2352201342582702,296.8407592773437,291.1499938964844,260.2545166015625,258.6207580566406,279.1505432128906,294.5768737792969,296.83843994140625,1.0,0.2884041666984558,0.4900299608707428,0.4900299608707428,0.5099700093269348,1.0,-1.2467596530914309,0.5605729222297668,0.6861867904663086,0.2641187012195587,0.0,0.0,0.0,65.91842651367188,43.0,-88.93504333496094,-22124.701171875,250.17372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8473815917969,317.9603576660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5138927102088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005215358105488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569700,293.19976806640625,297.1499938964844,293.1499938964844,0.0349666588008403,-1071.7120361328125,304.149658203125,0.6596145033836365,0.1324299871921539,0.1213238462805748,294.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8383483886719,0.459516167640686,0.050000000745058,0.0495098680257797,293.3361511230469,297.1499938964844,293.1499938964844,0.0902940928936004,-1570.7236328125,304.154541015625,0.8157284259796143,0.2508921027183532,0.1776961684226989,293.2082214355469,297.1499938964844,293.1499938964844,0.1897662580013275,-3920.719482421875,304.1397399902344,0.9990000128746032,0.5231173634529114,0.4444323480129242,293.3605651855469,297.1499938964844,293.1499938964844,0.0052819992415606,-1534.095703125,302.2516174316406,0.459516167640686,0.050000000745058,0.2348534911870956,296.83868408203125,291.1499938964844,260.24688720703125,258.6136474609375,279.1498718261719,294.5632629394531,296.8403625488281,1.0,0.2843208909034729,0.4899732768535614,0.4899732768535614,0.5100266933441162,1.0,-1.2335253953933716,0.5542375445365906,0.6792877912521362,0.2605839967727661,0.0,0.0,0.0,63.766510009765625,43.0,-37.09454727172852,-21972.921875,240.69761657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8713684082031,318.004150390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5142385959625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005218868027441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569760,293.1991882324219,297.1499938964844,293.1499938964844,0.0345179289579391,-1063.8978271484375,304.1505432128906,0.6637320518493652,0.1319159269332885,0.1207581236958503,294.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8519897460937,0.4650691747665405,0.050000000745058,0.0494172424077987,293.3368530273437,297.1499938964844,293.1499938964844,0.0889179781079292,-1550.721923828125,304.1562194824219,0.818952739238739,0.2483951300382614,0.1758783012628555,293.1994934082031,297.1499938964844,293.1499938964844,0.1844813525676727,-3827.938720703125,304.1512145996094,0.9990000128746032,0.524091899394989,0.4344325959682464,293.3613586425781,297.1499938964844,293.1499938964844,0.0052376324310898,-1521.2515869140625,302.2347717285156,0.4650691747665405,0.050000000745058,0.234414130449295,296.8569641113281,291.1499938964844,260.2391662597656,258.6064453125,279.1492004394531,294.5431213378906,296.86279296875,1.0,0.2794539034366607,0.4898830354213714,0.4898830354213714,0.5101169943809509,1.0,-1.2180242538452148,0.5467650890350342,0.6712591648101807,0.2564279735088348,0.0,0.0,0.0,61.19643783569336,46.0,17.968568801879883,-21808.939453125,229.7129669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9287109375,318.0828552246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5141692161560059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005218163714744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569820,293.1978454589844,297.1499938964844,293.1499938964844,0.0333521142601966,-1043.0262451171875,304.1522827148437,0.6685370802879333,0.1309400498867035,0.1197611317038536,294.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9295349121094,0.4714196324348449,0.050000000745058,0.0493050962686538,293.3379821777344,297.1499938964844,293.1499938964844,0.0856183916330337,-1502.4285888671875,304.1596374511719,0.8211819529533386,0.2434366792440414,0.1723345518112182,293.1789245605469,297.1499938964844,293.1499938964844,0.1762200444936752,-3681.434326171875,304.1642761230469,0.9990000128746032,0.5270130634307861,0.4220041334629059,293.3623962402344,297.1499938964844,293.1499938964844,0.0051338924095034,-1488.58837890625,302.2145080566406,0.4714196324348449,0.050000000745058,0.2338821440935135,296.94024658203125,291.1499938964844,260.2234191894531,258.5918273925781,279.1480407714844,294.5014953613281,296.95037841796875,1.0,0.2736589610576629,0.4896143674850464,0.4896143674850464,0.5103856325149536,1.0,-1.1968753337860107,0.5362778306007385,0.6605975031852722,0.25028857588768,0.0,0.0,0.0,58.05117416381836,49.0,102.06852722167967,-21634.560546875,215.8431854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1081848144531,318.28533935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5129163861274719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000520544941537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569880,293.1978454589844,297.1499938964844,293.1499938964844,0.0333521142601966,-1043.0262451171875,304.1522827148437,0.6685370802879333,0.1309400498867035,0.1197611317038536,294.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9295349121094,0.4714196324348449,0.050000000745058,0.0493050962686538,293.3379821777344,297.1499938964844,293.1499938964844,0.0856183916330337,-1502.4285888671875,304.1596374511719,0.8211819529533386,0.2434366792440414,0.1723345518112182,293.1789245605469,297.1499938964844,293.1499938964844,0.1762200444936752,-3681.434326171875,304.1642761230469,0.9990000128746032,0.5270130634307861,0.4220041334629059,293.3623962402344,297.1499938964844,293.1499938964844,0.0051338924095034,-1488.58837890625,302.2145080566406,0.4714196324348449,0.050000000745058,0.2338821440935135,296.94024658203125,291.1499938964844,260.2234191894531,258.5918273925781,279.1480407714844,294.5014953613281,296.95037841796875,1.0,0.2736589610576629,0.4896143674850464,0.4896143674850464,0.5103856325149536,1.0,-1.1968753337860107,0.5362778306007385,0.6605975031852722,0.25028857588768,0.0,0.0,0.0,58.05117416381836,49.0,102.06852722167967,-21634.560546875,215.8431854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1081848144531,318.28533935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5129163861274719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000520544941537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
569940,293.1964416503906,297.1499938964844,293.1499938964844,0.0320832170546054,-1019.8636474609376,304.15362548828125,0.6705946922302246,0.1300147622823715,0.1188634783029556,294.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0350036621094,0.4746353030204773,0.050000000745058,0.0492449440062046,293.3388366699219,297.1499938964844,293.1499938964844,0.0820636004209518,-1450.5255126953125,304.1623229980469,0.8201199769973755,0.2385009527206421,0.1688495874404907,293.1636657714844,297.1499938964844,293.1499938964844,0.1690209805965423,-3570.81982421875,304.1713562011719,0.9990000128746032,0.5293891429901123,0.4151831865310669,293.3631286621094,297.1499938964844,293.1499938964844,0.0050246305763721,-1452.9378662109375,302.2021179199219,0.4746353030204773,0.050000000745058,0.2335968166589737,297.0476379394531,291.1499938964844,260.20733642578125,258.57684326171875,279.14794921875,294.4756164550781,297.0593566894531,1.0,0.2701312899589538,0.4894007742404938,0.4894007742404938,0.5105991959571838,1.0,-1.1830101013183594,0.5293437838554382,0.6536662578582764,0.2460843026638031,0.0,0.0,0.0,56.3287239074707,52.0,143.29551696777344,-21557.986328125,207.65565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3055725097656,318.4927978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5107111930847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005183069151826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570000,293.1964416503906,297.1499938964844,293.1499938964844,0.0320832170546054,-1019.8636474609376,304.15362548828125,0.6705946922302246,0.1300147622823715,0.1188634783029556,294.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0350036621094,0.4746353030204773,0.050000000745058,0.0492449440062046,293.3388366699219,297.1499938964844,293.1499938964844,0.0820636004209518,-1450.5255126953125,304.1623229980469,0.8201199769973755,0.2385009527206421,0.1688495874404907,293.1636657714844,297.1499938964844,293.1499938964844,0.1690209805965423,-3570.81982421875,304.1713562011719,0.9990000128746032,0.5293891429901123,0.4151831865310669,293.3631286621094,297.1499938964844,293.1499938964844,0.0050246305763721,-1452.9378662109375,302.2021179199219,0.4746353030204773,0.050000000745058,0.2335968166589737,297.0476379394531,291.1499938964844,260.20733642578125,258.57684326171875,279.14794921875,294.4756164550781,297.0593566894531,1.0,0.2701312899589538,0.4894007742404938,0.4894007742404938,0.5105991959571838,1.0,-1.1830101013183594,0.5293437838554382,0.6536662578582764,0.2460843026638031,0.0,0.0,0.0,56.3287239074707,52.0,143.29551696777344,-21557.986328125,207.65565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3055725097656,318.4927978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5107111930847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005183069151826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
