time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570060,293.195068359375,297.1499938964844,293.1499938964844,0.0308425817638635,-996.8387451171876,304.15447998046875,0.6704582571983337,0.129113495349884,0.1180275082588195,294.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1473083496094,0.4758600294589996,0.050000000745058,0.0492215938866138,293.33953857421875,297.1499938964844,293.1499938964844,0.0784939900040626,-1398.8116455078125,304.16412353515625,0.8164558410644531,0.2335689812898636,0.1653929203748703,293.1549072265625,297.1499938964844,293.1499938964844,0.1653850674629211,-3491.734619140625,304.17022705078125,0.9990000128746032,0.5308277010917664,0.4125021994113922,293.36395263671875,297.1499938964844,293.1499938964844,0.0049182442016899,-1417.80419921875,302.1919860839844,0.4758600294589996,0.050000000745058,0.2334860563278198,297.1597595214844,291.1499938964844,260.1909484863281,258.5616149902344,279.148193359375,294.46258544921875,297.1711120605469,1.0,0.2684074342250824,0.4892345666885376,0.4892345666885376,0.5107654333114624,1.0,-1.1744766235351562,0.5250300765037537,0.6494465470314026,0.2432688623666763,0.0,0.0,0.0,55.61271286010742,55.0,153.02352905273438,-21535.8125,203.3833465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.479248046875,318.6694030761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5079908967018127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005155461258254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570120,293.195068359375,297.1499938964844,293.1499938964844,0.0308425817638635,-996.8387451171876,304.15447998046875,0.6704582571983337,0.129113495349884,0.1180275082588195,294.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.1473083496094,0.4758600294589996,0.050000000745058,0.0492215938866138,293.33953857421875,297.1499938964844,293.1499938964844,0.0784939900040626,-1398.8116455078125,304.16412353515625,0.8164558410644531,0.2335689812898636,0.1653929203748703,293.1549072265625,297.1499938964844,293.1499938964844,0.1653850674629211,-3491.734619140625,304.17022705078125,0.9990000128746032,0.5308277010917664,0.4125021994113922,293.36395263671875,297.1499938964844,293.1499938964844,0.0049182442016899,-1417.80419921875,302.1919860839844,0.4758600294589996,0.050000000745058,0.2334860563278198,297.1597595214844,291.1499938964844,260.1909484863281,258.5616149902344,279.148193359375,294.46258544921875,297.1711120605469,1.0,0.2684074342250824,0.4892345666885376,0.4892345666885376,0.5107654333114624,1.0,-1.1744766235351562,0.5250300765037537,0.6494465470314026,0.2432688623666763,0.0,0.0,0.0,55.61271286010742,55.0,153.02352905273438,-21535.8125,203.3833465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.479248046875,318.6694030761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5079908967018127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005155461258254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570180,293.1938171386719,297.1499938964844,293.1499938964844,0.0297360960394144,-976.01123046875,304.1548156738281,0.6685394048690796,0.1282261461019516,0.1172341555356979,294.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2499389648437,0.4755908250808716,0.050000000745058,0.0492267981171608,293.340087890625,297.1499938964844,293.1499938964844,0.0751190781593322,-1350.4927978515625,304.1650390625,0.8106088042259216,0.228657379746437,0.1619749218225479,293.15234375,297.1499938964844,293.1499938964844,0.1629278361797332,-3445.354248046875,304.1675720214844,0.9990000128746032,0.5312345623970032,0.4130955636501312,293.3651123046875,297.1499938964844,293.1499938964844,0.0048211016692221,-1385.90478515625,302.1792907714844,0.4755908250808716,0.050000000745058,0.2335107326507568,297.2606201171875,291.1499938964844,260.1742553710937,258.5461120605469,279.1484375,294.45709228515625,297.2701721191406,1.0,0.2681115567684173,0.4890909194946289,0.4890909194946289,0.5109090805053711,1.0,-1.170168161392212,0.5227479338645935,0.6474202275276184,0.2415270358324051,0.0,0.0,0.0,55.67791366577149,58.0,139.45843505859375,-21544.02734375,202.0950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6065673828125,318.7956848144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5051265358924866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005126392352394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570240,293.1938171386719,297.1499938964844,293.1499938964844,0.0297360960394144,-976.01123046875,304.1548156738281,0.6685394048690796,0.1282261461019516,0.1172341555356979,294.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2499389648437,0.4755908250808716,0.050000000745058,0.0492267981171608,293.340087890625,297.1499938964844,293.1499938964844,0.0751190781593322,-1350.4927978515625,304.1650390625,0.8106088042259216,0.228657379746437,0.1619749218225479,293.15234375,297.1499938964844,293.1499938964844,0.1629278361797332,-3445.354248046875,304.1675720214844,0.9990000128746032,0.5312345623970032,0.4130955636501312,293.3651123046875,297.1499938964844,293.1499938964844,0.0048211016692221,-1385.90478515625,302.1792907714844,0.4755908250808716,0.050000000745058,0.2335107326507568,297.2606201171875,291.1499938964844,260.1742553710937,258.5461120605469,279.1484375,294.45709228515625,297.2701721191406,1.0,0.2681115567684173,0.4890909194946289,0.4890909194946289,0.5109090805053711,1.0,-1.170168161392212,0.5227479338645935,0.6474202275276184,0.2415270358324051,0.0,0.0,0.0,55.67791366577149,58.0,139.45843505859375,-21544.02734375,202.0950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6065673828125,318.7956848144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5051265358924866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005126392352394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570300,293.1932678222656,297.1499938964844,293.1499938964844,0.0292509905993938,-966.805419921875,304.1548156738281,0.6670319437980652,0.1277789175510406,0.1168450936675071,294.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.29400634765625,0.4749975502490997,0.050000000745058,0.0492381528019905,293.3404541015625,297.1499938964844,293.1499938964844,0.0735356584191322,-1328.069091796875,304.1651611328125,0.8069093227386475,0.2261816263198852,0.1602638065814972,293.1531677246094,297.1499938964844,293.1499938964844,0.162311315536499,-3434.1103515625,304.1654968261719,0.9990000128746032,0.531046450138092,0.4143953919410705,293.3658142089844,297.1499938964844,293.1499938964844,0.0047778058797121,-1371.851318359375,302.1708984375,0.4749975502490997,0.050000000745058,0.2335646003484726,297.3034362792969,291.1499938964844,260.1658020019531,258.5382995605469,279.14862060546875,294.4574279785156,297.3117370605469,1.0,0.2683993279933929,0.4890329837799072,0.4890329837799072,0.5109670162200928,1.0,-1.1692851781845093,0.5222311019897461,0.6470540165901184,0.2410032302141189,0.0,0.0,0.0,55.94975280761719,58.0,126.5775375366211,-21554.275390625,202.34608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.64990234375,318.8376770019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5037345290184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005112264771014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570360,293.1927795410156,297.1499938964844,293.1499938964844,0.0288161989301443,-958.5281372070312,304.1547241210937,0.6652129292488098,0.1273263990879058,0.1164568737149238,294.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3320007324219,0.474132090806961,0.050000000745058,0.0492546148598194,293.3408508300781,297.1499938964844,293.1499938964844,0.0720312297344207,-1306.935546875,304.1651306152344,0.8027045130729675,0.2236876040697097,0.1585442423820495,293.1552429199219,297.1499938964844,293.1499938964844,0.1621115654706955,-3430.37646484375,304.1630249023437,0.9990000128746032,0.5306001305580139,0.4162731766700744,293.3666381835937,297.1499938964844,293.1499938964844,0.0047378726303577,-1359.0943603515625,302.16070556640625,0.474132090806961,0.050000000745058,0.2336426824331283,297.3399658203125,291.1499938964844,260.1573181152344,258.5304260253906,279.1487731933594,294.459716796875,297.3468933105469,1.0,0.2689374089241028,0.4889847934246063,0.4889847934246063,0.5110151767730713,1.0,-1.1691219806671145,0.5220710635185242,0.6470509171485901,0.240686148405075,0.0,0.0,0.0,56.360836029052734,61.0,110.84707641601562,-21566.80859375,203.1103363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6792297363281,318.8653869628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5024093389511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000509881589096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570420,293.1919860839844,297.1499938964844,293.1499938964844,0.0281008556485176,-944.906494140625,304.1543273925781,0.660826563835144,0.1264023184776306,0.1156767383217811,294.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3876037597656,0.4716720581054687,0.050000000745058,0.0493006519973278,293.3418884277344,297.1499938964844,293.1499938964844,0.0692722052335739,-1268.6751708984375,304.1646728515625,0.7932455539703369,0.2186429053544998,0.1550755202770233,293.1626892089844,297.1499938964844,293.1499938964844,0.1629106253385543,-3444.371337890625,304.1573486328125,0.9990000128746032,0.5289662480354309,0.4214824736118316,293.3685607910156,297.1499938964844,293.1499938964844,0.0046699908562004,-1338.0550537109375,302.1341857910156,0.4716720581054687,0.050000000745058,0.2338610589504242,297.3924255371094,291.1499938964844,260.1401062011719,258.5145263671875,279.1491394042969,294.46942138671875,297.3963928222656,1.0,0.2706444561481476,0.4889161586761474,0.4889161586761474,0.5110838413238525,1.0,-1.1705912351608276,0.5226449966430664,0.6479461789131165,0.2405928373336792,0.0,0.0,0.0,57.54047775268555,64.0,74.23087310791016,-21595.17578125,205.9442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.69805908203125,318.8805236816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.500050961971283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005074882064945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570480,293.1919860839844,297.1499938964844,293.1499938964844,0.0281008556485176,-944.906494140625,304.1543273925781,0.660826563835144,0.1264023184776306,0.1156767383217811,294.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3876037597656,0.4716720581054687,0.050000000745058,0.0493006519973278,293.3418884277344,297.1499938964844,293.1499938964844,0.0692722052335739,-1268.6751708984375,304.1646728515625,0.7932455539703369,0.2186429053544998,0.1550755202770233,293.1626892089844,297.1499938964844,293.1499938964844,0.1629106253385543,-3444.371337890625,304.1573486328125,0.9990000128746032,0.5289662480354309,0.4214824736118316,293.3685607910156,297.1499938964844,293.1499938964844,0.0046699908562004,-1338.0550537109375,302.1341857910156,0.4716720581054687,0.050000000745058,0.2338610589504242,297.3924255371094,291.1499938964844,260.1401062011719,258.5145263671875,279.1491394042969,294.46942138671875,297.3963928222656,1.0,0.2706444561481476,0.4889161586761474,0.4889161586761474,0.5110838413238525,1.0,-1.1705912351608276,0.5226449966430664,0.6479461789131165,0.2405928373336792,0.0,0.0,0.0,57.54047775268555,64.0,74.23087310791016,-21595.17578125,205.9442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.69805908203125,318.8805236816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.500050961971283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005074882064945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570540,293.1914367675781,297.1499938964844,293.1499938964844,0.0275862608104944,-935.21875,304.1537475585937,0.6557067036628723,0.125452309846878,0.1148872524499893,294.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.41485595703125,0.4683111608028412,0.050000000745058,0.0493614748120307,293.3431701660156,297.1499938964844,293.1499938964844,0.0668447017669677,-1235.6356201171875,304.163818359375,0.7827487587928772,0.2135242521762848,0.1515651643276214,293.173828125,297.1499938964844,293.1499938964844,0.1651917248964309,-3484.832275390625,304.1510925292969,0.9990000128746032,0.5263903737068176,0.4282688498497009,293.370849609375,297.1499938964844,293.1499938964844,0.0046175150200724,-1322.8619384765625,302.0987854003906,0.4683111608028412,0.050000000745058,0.2341495901346206,297.41650390625,291.1499938964844,260.1226501464844,258.4984741210937,279.14947509765625,294.4849853515625,297.4175109863281,1.0,0.2730390429496765,0.4888821542263031,0.4888821542263031,0.5111178159713745,1.0,-1.1739944219589231,0.5241888761520386,0.6498055458068848,0.2411180287599563,0.0,0.0,0.0,59.122352600097656,67.0,35.13572311401367,-21624.7265625,210.2357788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6694030761719,318.8479919433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4981904327869415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005055999499745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570600,293.1914367675781,297.1499938964844,293.1499938964844,0.0275862608104944,-935.21875,304.1537475585937,0.6557067036628723,0.125452309846878,0.1148872524499893,294.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.41485595703125,0.4683111608028412,0.050000000745058,0.0493614748120307,293.3431701660156,297.1499938964844,293.1499938964844,0.0668447017669677,-1235.6356201171875,304.163818359375,0.7827487587928772,0.2135242521762848,0.1515651643276214,293.173828125,297.1499938964844,293.1499938964844,0.1651917248964309,-3484.832275390625,304.1510925292969,0.9990000128746032,0.5263903737068176,0.4282688498497009,293.370849609375,297.1499938964844,293.1499938964844,0.0046175150200724,-1322.8619384765625,302.0987854003906,0.4683111608028412,0.050000000745058,0.2341495901346206,297.41650390625,291.1499938964844,260.1226501464844,258.4984741210937,279.14947509765625,294.4849853515625,297.4175109863281,1.0,0.2730390429496765,0.4888821542263031,0.4888821542263031,0.5111178159713745,1.0,-1.1739944219589231,0.5241888761520386,0.6498055458068848,0.2411180287599563,0.0,0.0,0.0,59.122352600097656,67.0,35.13572311401367,-21624.7265625,210.2357788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6694030761719,318.8479919433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4981904327869415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005055999499745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570660,293.1910705566406,297.1499938964844,293.1499938964844,0.0272541549056768,-929.2060546875,304.1530456542969,0.6501343846321106,0.1244796961545944,0.1140878647565841,294.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4147644042969,0.4640688002109527,0.050000000745058,0.0494343563914299,293.3446044921875,297.1499938964844,293.1499938964844,0.0647184178233146,-1207.2645263671875,304.1627502441406,0.7716119885444641,0.208337664604187,0.1480145752429962,293.1879272460937,297.1499938964844,293.1499938964844,0.1687995791435241,-3548.7841796875,304.1447448730469,0.9990000128746032,0.522932767868042,0.4362622201442718,293.3734130859375,297.1499938964844,293.1499938964844,0.004579278640449,-1313.1072998046875,302.054443359375,0.4640688002109527,0.050000000745058,0.2344952970743179,297.4134521484375,291.1499938964844,260.10504150390625,258.4822998046875,279.1498107910156,294.5055847167969,297.41180419921875,1.0,0.2759645581245422,0.4888807535171509,0.4888807535171509,0.5111192464828491,1.0,-1.1788694858551023,0.5264822244644165,0.652387261390686,0.2421499192714691,0.0,0.0,0.0,61.031368255615234,70.0,-2.3314766883850098,-21653.8671875,215.707260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6025085449219,318.7772827148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4969078600406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005042983102612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570720,293.1910705566406,297.1499938964844,293.1499938964844,0.0272541549056768,-929.2060546875,304.1530456542969,0.6501343846321106,0.1244796961545944,0.1140878647565841,294.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4147644042969,0.4640688002109527,0.050000000745058,0.0494343563914299,293.3446044921875,297.1499938964844,293.1499938964844,0.0647184178233146,-1207.2645263671875,304.1627502441406,0.7716119885444641,0.208337664604187,0.1480145752429962,293.1879272460937,297.1499938964844,293.1499938964844,0.1687995791435241,-3548.7841796875,304.1447448730469,0.9990000128746032,0.522932767868042,0.4362622201442718,293.3734130859375,297.1499938964844,293.1499938964844,0.004579278640449,-1313.1072998046875,302.054443359375,0.4640688002109527,0.050000000745058,0.2344952970743179,297.4134521484375,291.1499938964844,260.10504150390625,258.4822998046875,279.1498107910156,294.5055847167969,297.41180419921875,1.0,0.2759645581245422,0.4888807535171509,0.4888807535171509,0.5111192464828491,1.0,-1.1788694858551023,0.5264822244644165,0.652387261390686,0.2421499192714691,0.0,0.0,0.0,61.031368255615234,70.0,-2.3314766883850098,-21653.8671875,215.707260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6025085449219,318.7772827148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4969078600406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005042983102612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570780,293.1907958984375,297.1499938964844,293.1499938964844,0.02707583270967,-926.34765625,304.15234375,0.6443401575088501,0.1234904527664184,0.1132813245058059,294.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3905029296875,0.4591244757175445,0.050000000745058,0.04951698705554,293.3461608886719,297.1499938964844,293.1499938964844,0.0628382414579391,-1182.6766357421875,304.1616516113281,0.7602031826972961,0.2030932903289795,0.1444285809993744,293.2042541503906,297.1499938964844,293.1499938964844,0.1735554635524749,-3632.76123046875,304.1385803222656,0.9990000128746032,0.5186622738838196,0.4451520144939422,293.3761901855469,297.1499938964844,293.1499938964844,0.0045529063791036,-1307.9432373046875,302.00177001953125,0.4591244757175445,0.050000000745058,0.2348872721195221,297.3866882324219,291.1499938964844,260.08721923828125,258.466064453125,279.150146484375,294.5306701660156,297.3827819824219,1.0,0.2792895138263702,0.4889101386070251,0.4889101386070251,0.5110898613929749,1.0,-1.1848368644714355,0.529346764087677,0.6554901003837585,0.2435825616121292,0.0,0.0,0.0,63.20395660400391,58.0,-35.4467658996582,-21682.763671875,222.1298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.50799560546875,318.67901611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4962275624275207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005036079091951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570840,293.1907958984375,297.1499938964844,293.1499938964844,0.02707583270967,-926.34765625,304.15234375,0.6443401575088501,0.1234904527664184,0.1132813245058059,294.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3905029296875,0.4591244757175445,0.050000000745058,0.04951698705554,293.3461608886719,297.1499938964844,293.1499938964844,0.0628382414579391,-1182.6766357421875,304.1616516113281,0.7602031826972961,0.2030932903289795,0.1444285809993744,293.2042541503906,297.1499938964844,293.1499938964844,0.1735554635524749,-3632.76123046875,304.1385803222656,0.9990000128746032,0.5186622738838196,0.4451520144939422,293.3761901855469,297.1499938964844,293.1499938964844,0.0045529063791036,-1307.9432373046875,302.00177001953125,0.4591244757175445,0.050000000745058,0.2348872721195221,297.3866882324219,291.1499938964844,260.08721923828125,258.466064453125,279.150146484375,294.5306701660156,297.3827819824219,1.0,0.2792895138263702,0.4889101386070251,0.4889101386070251,0.5110898613929749,1.0,-1.1848368644714355,0.529346764087677,0.6554901003837585,0.2435825616121292,0.0,0.0,0.0,63.20395660400391,58.0,-35.4467658996582,-21682.763671875,222.1298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.50799560546875,318.67901611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4962275624275207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005036079091951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570900,293.19061279296875,297.1499938964844,293.1499938964844,0.0270054992288351,-925.335205078125,304.15203857421875,0.6434076428413391,0.1230090782046318,0.1128430217504501,294.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3716125488281,0.458981454372406,0.050000000745058,0.0495194531977176,293.34686279296875,297.1499938964844,293.1499938964844,0.0619287826120853,-1170.9095458984375,304.16119384765625,0.756885826587677,0.2004705369472503,0.1425981968641281,293.2115478515625,297.1499938964844,293.1499938964844,0.1742981672286987,-3645.72802734375,304.1393737792969,0.9990000128746032,0.5165422558784485,0.4454143643379211,293.3775329589844,297.1499938964844,293.1499938964844,0.0045383237302303,-1305.2781982421875,301.9732971191406,0.458981454372406,0.050000000745058,0.2348989695310592,297.3674011230469,291.1499938964844,260.0782470703125,258.4579162597656,279.150390625,294.5416259765625,297.3639221191406,1.0,0.2787156999111175,0.488950252532959,0.488950252532959,0.511049747467041,1.0,-1.1824520826339722,0.5283290147781372,0.6541231274604797,0.243044301867485,0.0,0.0,0.0,63.23295974731445,58.0,-41.96947479248047,-21626.7109375,221.36013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4588317871094,318.636962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4960539638996124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005034317146055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
570960,293.1903381347656,297.1499938964844,293.1499938964844,0.0268769916146993,-923.1107177734376,304.15191650390625,0.6439133286476135,0.1225490868091583,0.1123951151967048,294.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3578491210937,0.4605419635772705,0.050000000745058,0.0494928583502769,293.3474426269531,297.1499938964844,293.1499938964844,0.0609066225588321,-1157.5794677734375,304.1610107421875,0.7552579045295715,0.1978623867034912,0.1407545804977417,293.215087890625,297.1499938964844,293.1499938964844,0.1734267473220825,-3630.164794921875,304.1429138183594,0.9990000128746032,0.5150609016418457,0.4425721764564514,293.3787536621094,297.1499938964844,293.1499938964844,0.0045180288143455,-1300.5379638671875,301.9471740722656,0.4605419635772705,0.050000000745058,0.2347728163003921,297.3556213378906,291.1499938964844,260.0692443847656,258.44976806640625,279.1502380371094,294.54443359375,297.35430908203125,1.0,0.2769700586795807,0.4889518916606903,0.4889518916606903,0.5110480785369873,1.0,-1.1761094331741333,0.5253973007202148,0.6507121324539185,0.2413660287857055,0.0,0.0,0.0,62.46982955932617,46.0,-31.898069381713867,-21527.34765625,217.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4246520996094,318.6156616210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4958153665065765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005031895707361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571020,293.1894836425781,297.1499938964844,293.1499938964844,0.0263984892517328,-913.9598388671876,304.1520690917969,0.6483473181724548,0.1217021271586418,0.1115009188652038,294.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.36358642578125,0.4674559235572815,0.050000000745058,0.0493766367435455,293.3481750488281,297.1499938964844,293.1499938964844,0.0584338344633579,-1125.0164794921875,304.1614990234375,0.7558396458625793,0.1927100718021392,0.1370590180158615,293.2103881835937,297.1499938964844,293.1499938964844,0.167555958032608,-3525.860595703125,304.1552124023437,0.9990000128746032,0.5143367052078247,0.4299332797527313,293.3806457519531,297.1499938964844,293.1499938964844,0.0044556157663464,-1282.9642333984375,301.9067077636719,0.4674559235572815,0.050000000745058,0.2342215180397033,297.3667907714844,291.1499938964844,260.0511474609375,258.4334411621094,279.149169921875,294.5243530273437,297.3708801269531,1.0,0.2704335153102875,0.488819271326065,0.488819271326065,0.5111806988716125,1.0,-1.1546326875686646,0.5151588320732117,0.6394739151000977,0.2354306578636169,0.0,0.0,0.0,59.2275505065918,49.0,18.835020065307617,-21247.3046875,204.0118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4219970703125,318.6494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4947791695594787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005021379329264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571080,293.1894836425781,297.1499938964844,293.1499938964844,0.0263984892517328,-913.9598388671876,304.1520690917969,0.6483473181724548,0.1217021271586418,0.1115009188652038,294.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.36358642578125,0.4674559235572815,0.050000000745058,0.0493766367435455,293.3481750488281,297.1499938964844,293.1499938964844,0.0584338344633579,-1125.0164794921875,304.1614990234375,0.7558396458625793,0.1927100718021392,0.1370590180158615,293.2103881835937,297.1499938964844,293.1499938964844,0.167555958032608,-3525.860595703125,304.1552124023437,0.9990000128746032,0.5143367052078247,0.4299332797527313,293.3806457519531,297.1499938964844,293.1499938964844,0.0044556157663464,-1282.9642333984375,301.9067077636719,0.4674559235572815,0.050000000745058,0.2342215180397033,297.3667907714844,291.1499938964844,260.0511474609375,258.4334411621094,279.149169921875,294.5243530273437,297.3708801269531,1.0,0.2704335153102875,0.488819271326065,0.488819271326065,0.5111806988716125,1.0,-1.1546326875686646,0.5151588320732117,0.6394739151000977,0.2354306578636169,0.0,0.0,0.0,59.2275505065918,49.0,18.835020065307617,-21247.3046875,204.0118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4219970703125,318.6494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4947791695594787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005021379329264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571140,293.1884155273437,297.1499938964844,293.1499938964844,0.0257127042859792,-900.1447143554688,304.15252685546875,0.6509270668029785,0.1209175363183021,0.110717698931694,294.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4147033691406,0.4715076982975006,0.050000000745058,0.0493038892745971,293.3485107421875,297.1499938964844,293.1499938964844,0.0555207207798957,-1086.5601806640625,304.1625061035156,0.7539629936218262,0.1876227259635925,0.1334484964609146,293.1978759765625,297.1499938964844,293.1499938964844,0.162422627210617,-3434.229736328125,304.16180419921875,0.9990000128746032,0.5153471827507019,0.4218253195285797,293.38189697265625,297.1499938964844,293.1499938964844,0.0043778647668659,-1258.6846923828125,301.881591796875,0.4715076982975006,0.050000000745058,0.233876422047615,297.4213256835937,291.1499938964844,260.032958984375,258.4171142578125,279.1479187011719,294.4899597167969,297.42791748046875,1.0,0.2665188610553741,0.4885394275188446,0.4885394275188446,0.5114606022834778,1.0,-1.139119267463684,0.5073873400688171,0.6317319869995117,0.230625107884407,0.0,0.0,0.0,57.16959762573242,52.0,66.44035339355469,-21080.171875,194.9776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4935913085937,318.7430419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.492843359708786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005001733661629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571200,293.1884155273437,297.1499938964844,293.1499938964844,0.0257127042859792,-900.1447143554688,304.15252685546875,0.6509270668029785,0.1209175363183021,0.110717698931694,294.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4147033691406,0.4715076982975006,0.050000000745058,0.0493038892745971,293.3485107421875,297.1499938964844,293.1499938964844,0.0555207207798957,-1086.5601806640625,304.1625061035156,0.7539629936218262,0.1876227259635925,0.1334484964609146,293.1978759765625,297.1499938964844,293.1499938964844,0.162422627210617,-3434.229736328125,304.16180419921875,0.9990000128746032,0.5153471827507019,0.4218253195285797,293.38189697265625,297.1499938964844,293.1499938964844,0.0043778647668659,-1258.6846923828125,301.881591796875,0.4715076982975006,0.050000000745058,0.233876422047615,297.4213256835937,291.1499938964844,260.032958984375,258.4171142578125,279.1479187011719,294.4899597167969,297.42791748046875,1.0,0.2665188610553741,0.4885394275188446,0.4885394275188446,0.5114606022834778,1.0,-1.139119267463684,0.5073873400688171,0.6317319869995117,0.230625107884407,0.0,0.0,0.0,57.16959762573242,52.0,66.44035339355469,-21080.171875,194.9776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4935913085937,318.7430419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.492843359708786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005001733661629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571260,293.1872863769531,297.1499938964844,293.1499938964844,0.0250183325260877,-885.8240966796875,304.15283203125,0.6513097286224365,0.1201704666018486,0.1100103631615638,294.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.47857666015625,0.473143994808197,0.050000000745058,0.0492735095322132,293.3486022949219,297.1499938964844,293.1499938964844,0.0525435879826545,-1047.61376953125,304.1632995605469,0.7494192123413086,0.1825746595859527,0.1298989355564117,293.1894226074219,297.1499938964844,293.1499938964844,0.1590804755687713,-3374.2685546875,304.1633605957031,0.9990000128746032,0.5158590078353882,0.4183912575244903,293.3829040527344,297.1499938964844,293.1499938964844,0.0042995088733732,-1233.7149658203125,301.8607482910156,0.473143994808197,0.050000000745058,0.2337323129177093,297.4858703613281,291.1499938964844,260.0146484375,258.4008483886719,279.1477966308594,294.4677124023437,297.49298095703125,1.0,0.264476478099823,0.4883062839508056,0.4883062839508056,0.5116937160491943,1.0,-1.129676342010498,0.5025290846824646,0.6271473169326782,0.2275369316339492,0.0,0.0,0.0,56.26994323730469,55.0,85.71654510498047,-20996.810546875,190.2559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5771179199219,318.8375244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4904636740684509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004977582721039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571320,293.1872863769531,297.1499938964844,293.1499938964844,0.0250183325260877,-885.8240966796875,304.15283203125,0.6513097286224365,0.1201704666018486,0.1100103631615638,294.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.47857666015625,0.473143994808197,0.050000000745058,0.0492735095322132,293.3486022949219,297.1499938964844,293.1499938964844,0.0525435879826545,-1047.61376953125,304.1632995605469,0.7494192123413086,0.1825746595859527,0.1298989355564117,293.1894226074219,297.1499938964844,293.1499938964844,0.1590804755687713,-3374.2685546875,304.1633605957031,0.9990000128746032,0.5158590078353882,0.4183912575244903,293.3829040527344,297.1499938964844,293.1499938964844,0.0042995088733732,-1233.7149658203125,301.8607482910156,0.473143994808197,0.050000000745058,0.2337323129177093,297.4858703613281,291.1499938964844,260.0146484375,258.4008483886719,279.1477966308594,294.4677124023437,297.49298095703125,1.0,0.264476478099823,0.4883062839508056,0.4883062839508056,0.5116937160491943,1.0,-1.129676342010498,0.5025290846824646,0.6271473169326782,0.2275369316339492,0.0,0.0,0.0,56.26994323730469,55.0,85.71654510498047,-20996.810546875,190.2559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5771179199219,318.8375244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4904636740684509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004977582721039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571380,293.1862487792969,297.1499938964844,293.1499938964844,0.0243762489408254,-872.3484497070312,304.1529541015625,0.6500338912010193,0.1194400489330291,0.1093518808484077,294.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5416259765625,0.4731648862361908,0.050000000745058,0.0492731556296348,293.3486328125,297.1499938964844,293.1499938964844,0.0496265180408954,-1009.85888671875,304.1637268066406,0.7429553866386414,0.1775356233119964,0.1263831704854965,293.1863098144531,297.1499938964844,293.1499938964844,0.1572818756103515,-3341.802490234375,304.1618347167969,0.9990000128746032,0.5154982209205627,0.4183470904827118,293.3839416503906,297.1499938964844,293.1499938964844,0.0042259669862687,-1210.231689453125,301.8397216796875,0.4731648862361908,0.050000000745058,0.2337306439876556,297.5482177734375,291.1499938964844,259.9963073730469,258.3846740722656,279.1481018066406,294.4573669433594,297.5544738769531,1.0,0.2639269232749939,0.4881313145160675,0.4881313145160675,0.5118686556816101,1.0,-1.124609112739563,0.4998237788677215,0.624785304069519,0.2257219552993774,0.0,0.0,0.0,56.19034194946289,58.0,84.67500305175781,-20961.505859375,188.519760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6424560546875,318.9075012207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4879618287086487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004952191957272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571440,293.1862487792969,297.1499938964844,293.1499938964844,0.0243762489408254,-872.3484497070312,304.1529541015625,0.6500338912010193,0.1194400489330291,0.1093518808484077,294.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5416259765625,0.4731648862361908,0.050000000745058,0.0492731556296348,293.3486328125,297.1499938964844,293.1499938964844,0.0496265180408954,-1009.85888671875,304.1637268066406,0.7429553866386414,0.1775356233119964,0.1263831704854965,293.1863098144531,297.1499938964844,293.1499938964844,0.1572818756103515,-3341.802490234375,304.1618347167969,0.9990000128746032,0.5154982209205627,0.4183470904827118,293.3839416503906,297.1499938964844,293.1499938964844,0.0042259669862687,-1210.231689453125,301.8397216796875,0.4731648862361908,0.050000000745058,0.2337306439876556,297.5482177734375,291.1499938964844,259.9963073730469,258.3846740722656,279.1481018066406,294.4573669433594,297.5544738769531,1.0,0.2639269232749939,0.4881313145160675,0.4881313145160675,0.5118686556816101,1.0,-1.124609112739563,0.4998237788677215,0.624785304069519,0.2257219552993774,0.0,0.0,0.0,56.19034194946289,58.0,84.67500305175781,-20961.505859375,188.519760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6424560546875,318.9075012207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4879618287086487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004952191957272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571500,293.1857604980469,297.1499938964844,293.1499938964844,0.02409004047513,-866.28955078125,304.1529541015625,0.648881196975708,0.1190746873617172,0.1090328395366668,294.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.56939697265625,0.4726824760437011,0.050000000745058,0.0492822006344795,293.34869384765625,297.1499938964844,293.1499938964844,0.0482230968773365,-991.8457641601562,304.16375732421875,0.7391523718833923,0.1750111877918243,0.1246301308274269,293.1867370605469,297.1499938964844,293.1499938964844,0.1569466143846511,-3335.674072265625,304.1602783203125,0.9990000128746032,0.5149591565132141,0.4193692505359649,293.3845520019531,297.1499938964844,293.1499938964844,0.0041918940842151,-1199.479736328125,301.8278503417969,0.4726824760437011,0.050000000745058,0.2337735295295715,297.5752258300781,291.1499938964844,259.9870910644531,258.3766174316406,279.1483154296875,294.4559326171875,297.5806579589844,1.0,0.2641111314296722,0.4880638420581817,0.4880638420581817,0.5119361281394958,1.0,-1.1234105825424194,0.4991309940814972,0.6242796182632446,0.2252094596624374,0.0,0.0,0.0,56.40211486816406,58.0,78.1878662109375,-20955.552734375,188.5515899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6630859375,318.928955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4867485463619232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004939878708682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571560,293.1853332519531,297.1499938964844,293.1499938964844,0.0238326005637645,-860.8259887695312,304.1528625488281,0.6474380493164062,0.1187069863080978,0.1087173968553543,294.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5932312011719,0.4719092547893524,0.050000000745058,0.0492965877056121,293.3487548828125,297.1499938964844,293.1499938964844,0.0468687713146209,-974.556396484375,304.1637268066406,0.7350311279296875,0.1724807918071746,0.1228772476315498,293.1883544921875,297.1499938964844,293.1499938964844,0.1569804102182388,-3336.174560546875,304.1583557128906,0.9990000128746032,0.5141772031784058,0.4209915697574615,293.3852233886719,297.1499938964844,293.1499938964844,0.0041599050164222,-1189.5377197265625,301.81451416015625,0.4719092547893524,0.050000000745058,0.2338417768478393,297.5981140136719,291.1499938964844,259.9779052734375,258.3685913085937,279.1485595703125,294.4566650390625,297.6025695800781,1.0,0.2645590603351593,0.4880083203315735,0.4880083203315735,0.5119916796684265,1.0,-1.122973918914795,0.4988151490688324,0.6241587996482849,0.2249247282743454,0.0,0.0,0.0,56.75954055786133,61.0,68.62867736816406,-20955.064453125,189.09864807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6742858886719,318.94024658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4855974614620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004928197013214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571620,293.1846008300781,297.1499938964844,293.1499938964844,0.0234118737280368,-851.9215087890625,304.1526184082031,0.6438556909561157,0.1179612725973129,0.1080912426114082,294.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.62646484375,0.4695867896080017,0.050000000745058,0.0493390262126922,293.3489990234375,297.1499938964844,293.1499938964844,0.0443267412483692,-942.3470458984376,304.16339111328125,0.7259725332260132,0.1673986911773681,0.1193673089146614,293.1947631835937,297.1499938964844,293.1499938964844,0.1580964922904968,-3356.01171875,304.1536865234375,0.9990000128746032,0.5119106769561768,0.425742506980896,293.3868103027344,297.1499938964844,293.1499938964844,0.0041038338094949,-1172.6513671875,301.7824401855469,0.4695867896080017,0.050000000745058,0.2340430915355682,297.62908935546875,291.1499938964844,259.9595031738281,258.3526611328125,279.14898681640625,294.4635925292969,297.6312866210937,1.0,0.2661179304122925,0.487928569316864,0.487928569316864,0.512071430683136,1.0,-1.124003529548645,0.4991265535354614,0.6248769760131836,0.224930927157402,0.0,0.0,0.0,57.84612655639648,64.0,43.19850158691406,-20965.21484375,191.4980926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6678161621094,318.93243408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4835668802261352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004907589172944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571680,293.1846008300781,297.1499938964844,293.1499938964844,0.0234118737280368,-851.9215087890625,304.1526184082031,0.6438556909561157,0.1179612725973129,0.1080912426114082,294.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.62646484375,0.4695867896080017,0.050000000745058,0.0493390262126922,293.3489990234375,297.1499938964844,293.1499938964844,0.0443267412483692,-942.3470458984376,304.16339111328125,0.7259725332260132,0.1673986911773681,0.1193673089146614,293.1947631835937,297.1499938964844,293.1499938964844,0.1580964922904968,-3356.01171875,304.1536865234375,0.9990000128746032,0.5119106769561768,0.425742506980896,293.3868103027344,297.1499938964844,293.1499938964844,0.0041038338094949,-1172.6513671875,301.7824401855469,0.4695867896080017,0.050000000745058,0.2340430915355682,297.62908935546875,291.1499938964844,259.9595031738281,258.3526611328125,279.14898681640625,294.4635925292969,297.6312866210937,1.0,0.2661179304122925,0.487928569316864,0.487928569316864,0.512071430683136,1.0,-1.124003529548645,0.4991265535354614,0.6248769760131836,0.224930927157402,0.0,0.0,0.0,57.84612655639648,64.0,43.19850158691406,-20965.21484375,191.4980926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6678161621094,318.93243408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4835668802261352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004907589172944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571740,293.1840209960937,297.1499938964844,293.1499938964844,0.0231216605752706,-845.9144287109375,304.1522216796875,0.6395784020423889,0.1172007322311401,0.1074664741754531,294.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.63800048828125,0.4663009643554687,0.050000000745058,0.0493969060480594,293.3493347167969,297.1499938964844,293.1499938964844,0.0420189164578914,-913.3662719726562,304.1627502441406,0.7157883048057556,0.1622882783412933,0.1158483400940895,293.204833984375,297.1499938964844,293.1499938964844,0.1605346500873565,-3399.5244140625,304.1484069824219,0.9990000128746032,0.508742094039917,0.4321395754814148,293.3887023925781,297.1499938964844,293.1499938964844,0.0040587456896901,-1159.9815673828125,301.7419738769531,0.4663009643554687,0.050000000745058,0.234317660331726,297.63818359375,291.1499938964844,259.94110107421875,258.3368835449219,279.1493530273437,294.4766540527344,297.6379089355469,1.0,0.2684041857719421,0.4878853261470794,0.4878853261470794,0.5121146440505981,1.0,-1.1271064281463623,0.5004700422286987,0.6266364455223083,0.2255741655826568,0.0,0.0,0.0,59.352081298828125,67.0,13.29499626159668,-20984.900390625,195.3626251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6247253417969,318.8868103027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.482003778219223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004891725839115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571800,293.1840209960937,297.1499938964844,293.1499938964844,0.0231216605752706,-845.9144287109375,304.1522216796875,0.6395784020423889,0.1172007322311401,0.1074664741754531,294.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.63800048828125,0.4663009643554687,0.050000000745058,0.0493969060480594,293.3493347167969,297.1499938964844,293.1499938964844,0.0420189164578914,-913.3662719726562,304.1627502441406,0.7157883048057556,0.1622882783412933,0.1158483400940895,293.204833984375,297.1499938964844,293.1499938964844,0.1605346500873565,-3399.5244140625,304.1484069824219,0.9990000128746032,0.508742094039917,0.4321395754814148,293.3887023925781,297.1499938964844,293.1499938964844,0.0040587456896901,-1159.9815673828125,301.7419738769531,0.4663009643554687,0.050000000745058,0.234317660331726,297.63818359375,291.1499938964844,259.94110107421875,258.3368835449219,279.1493530273437,294.4766540527344,297.6379089355469,1.0,0.2684041857719421,0.4878853261470794,0.4878853261470794,0.5121146440505981,1.0,-1.1271064281463623,0.5004700422286987,0.6266364455223083,0.2255741655826568,0.0,0.0,0.0,59.352081298828125,67.0,13.29499626159668,-20984.900390625,195.3626251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6247253417969,318.8868103027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.482003778219223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004891725839115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
