time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571860,293.18359375,297.1499938964844,293.1499938964844,0.0229562558233737,-842.7509765625,304.1517639160156,0.6348528861999512,0.1164283230900764,0.1068419590592384,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6274108886719,0.4620915949344635,0.050000000745058,0.0494672730565071,293.3497314453125,297.1499938964844,293.1499938964844,0.0399327091872692,-887.358154296875,304.1619873046875,0.7040316462516785,0.1571555882692337,0.1123213246464729,293.2177734375,297.1499938964844,293.1499938964844,0.164168119430542,-3464.256591796875,304.14288330078125,0.9990000128746032,0.5047342777252197,0.4397918283939361,293.3907775878906,297.1499938964844,293.1499938964844,0.004023790359497,-1151.280029296875,301.69268798828125,0.4620915949344635,0.050000000745058,0.2346514463424682,297.6252136230469,291.1499938964844,259.9227294921875,258.32135009765625,279.14971923828125,294.49481201171875,297.62261962890625,1.0,0.2712498009204864,0.4878739714622497,0.4878739714622497,0.5121260285377502,1.0,-1.1317929029464722,0.5026102662086487,0.6291826367378235,0.226717010140419,0.0,0.0,0.0,61.19603729248047,55.0,-17.094085693359375,-21010.306640625,200.4073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5509948730469,318.80975341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.480983555316925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004881371569354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571920,293.18359375,297.1499938964844,293.1499938964844,0.0229562558233737,-842.7509765625,304.1517639160156,0.6348528861999512,0.1164283230900764,0.1068419590592384,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6274108886719,0.4620915949344635,0.050000000745058,0.0494672730565071,293.3497314453125,297.1499938964844,293.1499938964844,0.0399327091872692,-887.358154296875,304.1619873046875,0.7040316462516785,0.1571555882692337,0.1123213246464729,293.2177734375,297.1499938964844,293.1499938964844,0.164168119430542,-3464.256591796875,304.14288330078125,0.9990000128746032,0.5047342777252197,0.4397918283939361,293.3907775878906,297.1499938964844,293.1499938964844,0.004023790359497,-1151.280029296875,301.69268798828125,0.4620915949344635,0.050000000745058,0.2346514463424682,297.6252136230469,291.1499938964844,259.9227294921875,258.32135009765625,279.14971923828125,294.49481201171875,297.62261962890625,1.0,0.2712498009204864,0.4878739714622497,0.4878739714622497,0.5121260285377502,1.0,-1.1317929029464722,0.5026102662086487,0.6291826367378235,0.226717010140419,0.0,0.0,0.0,61.19603729248047,55.0,-17.094085693359375,-21010.306640625,200.4073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5509948730469,318.80975341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.480983555316925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004881371569354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
571980,293.1829528808594,297.1499938964844,293.1499938964844,0.0227834153920412,-839.4598999023438,304.1514587402344,0.6351504921913147,0.1157061457633972,0.1061441078782081,294.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.60748291015625,0.4640661776065826,0.050000000745058,0.0494347624480724,293.349853515625,297.1499938964844,293.1499938964844,0.0378484725952148,-861.2456665039062,304.1614990234375,0.6979690194129944,0.1520691365003585,0.1087324619293212,293.22576904296875,297.1499938964844,293.1499938964844,0.1632695645093917,-3448.0771484375,304.1470642089844,0.9990000128746032,0.5013634562492371,0.4362703263759613,293.3927307128906,297.1499938964844,293.1499938964844,0.0039829807355999,-1141.0985107421875,301.64093017578125,0.4640661776065826,0.050000000745058,0.2344972342252731,297.60662841796875,291.1499938964844,259.9043884277344,258.3060302734375,279.1496887207031,294.5003356933594,297.60650634765625,1.0,0.2685602605342865,0.4878564178943634,0.4878564178943634,0.5121435523033142,1.0,-1.1222052574157717,0.4981524646282196,0.6240527629852295,0.2242593467235565,0.0,0.0,0.0,60.245487213134766,43.0,-14.407383918762209,-20850.205078125,195.51377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4836120605469,318.7629699707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4802061915397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004873482394032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572040,293.1829528808594,297.1499938964844,293.1499938964844,0.0227834153920412,-839.4598999023438,304.1514587402344,0.6351504921913147,0.1157061457633972,0.1061441078782081,294.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.60748291015625,0.4640661776065826,0.050000000745058,0.0494347624480724,293.349853515625,297.1499938964844,293.1499938964844,0.0378484725952148,-861.2456665039062,304.1614990234375,0.6979690194129944,0.1520691365003585,0.1087324619293212,293.22576904296875,297.1499938964844,293.1499938964844,0.1632695645093917,-3448.0771484375,304.1470642089844,0.9990000128746032,0.5013634562492371,0.4362703263759613,293.3927307128906,297.1499938964844,293.1499938964844,0.0039829807355999,-1141.0985107421875,301.64093017578125,0.4640661776065826,0.050000000745058,0.2344972342252731,297.60662841796875,291.1499938964844,259.9043884277344,258.3060302734375,279.1496887207031,294.5003356933594,297.60650634765625,1.0,0.2685602605342865,0.4878564178943634,0.4878564178943634,0.5121435523033142,1.0,-1.1222052574157717,0.4981524646282196,0.6240527629852295,0.2242593467235565,0.0,0.0,0.0,60.245487213134766,43.0,-14.407383918762209,-20850.205078125,195.51377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4836120605469,318.7629699707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4802061915397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004873482394032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572100,293.1824951171875,297.1499938964844,293.1499938964844,0.022617457434535,-835.9390258789062,304.1515197753906,0.637103796005249,0.1153796836733818,0.1057908460497856,294.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6097717285156,0.4671023488044739,0.050000000745058,0.0493831001222133,293.3497314453125,297.1499938964844,293.1499938964844,0.0366781167685985,-846.283935546875,304.1615295410156,0.6970742344856262,0.1495650708675384,0.1069361642003059,293.22412109375,297.1499938964844,293.1499938964844,0.1607563495635986,-3403.0947265625,304.15216064453125,0.9990000128746032,0.500725269317627,0.4306157231330871,293.3934936523437,297.1499938964844,293.1499938964844,0.0039544012397527,-1132.938232421875,301.6205139160156,0.4671023488044739,0.050000000745058,0.2342521548271179,297.6112365722656,291.1499938964844,259.895263671875,258.2984619140625,279.1491394042969,294.4892578125,297.61358642578125,1.0,0.2655975222587585,0.4877746403217315,0.4877746403217315,0.512225329875946,1.0,-1.1124842166900637,0.4935051202774048,0.6189790368080139,0.2215874344110489,0.0,0.0,0.0,58.80804061889648,43.0,5.741550445556641,-20718.03515625,189.7243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4767150878906,318.7732238769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4796182513236999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004867515526711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572160,293.1819152832031,297.1499938964844,293.1499938964844,0.0223876982927322,-830.8800048828125,304.1516418457031,0.6401421427726746,0.1150803044438362,0.105442926287651,294.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6239318847656,0.4710189402103424,0.050000000745058,0.0493131168186664,293.34942626953125,297.1499938964844,293.1499938964844,0.0354119203984737,-829.8360595703125,304.1617431640625,0.6974127292633057,0.1470954716205597,0.1051478162407875,293.2185974121094,297.1499938964844,293.1499938964844,0.1569927185773849,-3335.591552734375,304.1586303710937,0.9990000128746032,0.5008648633956909,0.422836035490036,293.39404296875,297.1499938964844,293.1499938964844,0.0039193644188344,-1122.3052978515625,301.60516357421875,0.4710189402103424,0.050000000745058,0.2339202016592025,297.628173828125,291.1499938964844,259.8861694335937,258.2909851074219,279.1484375,294.4692077636719,297.6335144042969,1.0,0.2617051303386688,0.4876422584056854,0.4876422584056854,0.5123577117919922,1.0,-1.1001017093658447,0.4875308871269226,0.6125708222389221,0.2181338965892791,0.0,0.0,0.0,56.873046875,46.0,34.49686050415039,-20561.3359375,182.2762145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.49334716796875,318.8102722167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4787850677967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004859059699811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572220,293.1806945800781,297.1499938964844,293.1499938964844,0.0218246541917324,-818.033935546875,304.15203857421875,0.6433239579200745,0.1145185157656669,0.1048549041152,294.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6845703125,0.4751578271389007,0.050000000745058,0.0492356494069099,293.3485412597656,297.1499938964844,293.1499938964844,0.0327538102865219,-794.4696655273438,304.1622619628906,0.6942952871322632,0.1422226428985595,0.1016737297177314,293.2038879394531,297.1499938964844,293.1499938964844,0.1515038609504699,-3236.594970703125,304.1647033691406,0.9990000128746032,0.5021176338195801,0.4140500128269195,293.3948059082031,297.1499938964844,293.1499938964844,0.0038420897908508,-1097.5369873046875,301.58709716796875,0.4751578271389007,0.050000000745058,0.2335527241230011,297.6921081542969,291.1499938964844,259.8680114746094,258.2762451171875,279.1471862792969,294.423095703125,297.7001037597656,1.0,0.2575388848781585,0.4872832596302032,0.4872832596302032,0.5127167701721191,1.0,-1.0841405391693115,0.4794470369815826,0.6046934723854065,0.213251993060112,0.0,0.0,0.0,54.70266342163086,49.0,80.51374053955078,-20386.41796875,173.47943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5741577148437,318.9141540527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4764505326747894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004835367144551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572280,293.1806945800781,297.1499938964844,293.1499938964844,0.0218246541917324,-818.033935546875,304.15203857421875,0.6433239579200745,0.1145185157656669,0.1048549041152,294.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6845703125,0.4751578271389007,0.050000000745058,0.0492356494069099,293.3485412597656,297.1499938964844,293.1499938964844,0.0327538102865219,-794.4696655273438,304.1622619628906,0.6942952871322632,0.1422226428985595,0.1016737297177314,293.2038879394531,297.1499938964844,293.1499938964844,0.1515038609504699,-3236.594970703125,304.1647033691406,0.9990000128746032,0.5021176338195801,0.4140500128269195,293.3948059082031,297.1499938964844,293.1499938964844,0.0038420897908508,-1097.5369873046875,301.58709716796875,0.4751578271389007,0.050000000745058,0.2335527241230011,297.6921081542969,291.1499938964844,259.8680114746094,258.2762451171875,279.1471862792969,294.423095703125,297.7001037597656,1.0,0.2575388848781585,0.4872832596302032,0.4872832596302032,0.5127167701721191,1.0,-1.0841405391693115,0.4794470369815826,0.6046934723854065,0.213251993060112,0.0,0.0,0.0,54.70266342163086,49.0,80.51374053955078,-20386.41796875,173.47943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5741577148437,318.9141540527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4764505326747894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004835367144551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572340,293.179443359375,297.1499938964844,293.1499938964844,0.0212618764489889,-804.859619140625,304.1522827148437,0.6443498134613037,0.1139955073595047,0.1043438017368316,294.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.757080078125,0.4769833385944366,0.050000000745058,0.0492006056010723,293.3473815917969,297.1499938964844,293.1499938964844,0.0301921423524618,-759.326904296875,304.16241455078125,0.6883607506752014,0.1374236792325973,0.0982849821448326,293.1932983398437,297.1499938964844,293.1499938964844,0.1477985978126526,-3169.363525390625,304.1658935546875,0.9990000128746032,0.5029087066650391,0.4100121259689331,293.3952941894531,297.1499938964844,293.1499938964844,0.0037646316923201,-1072.3565673828125,301.5736999511719,0.4769833385944366,0.050000000745058,0.2333864867687225,297.7650451660156,291.1499938964844,259.8500061035156,258.2618103027344,279.1470642089844,294.3897705078125,297.7734069824219,1.0,0.2552898526191711,0.4869794845581054,0.4869794845581054,0.5130205154418945,1.0,-1.0743693113327026,0.4743184149265289,0.6000509262084961,0.2101653963327407,0.0,0.0,0.0,53.6902961730957,52.0,97.88196563720705,-20296.52734375,168.77694702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66290283203125,319.01470947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4736848175525665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004807298828382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572400,293.179443359375,297.1499938964844,293.1499938964844,0.0212618764489889,-804.859619140625,304.1522827148437,0.6443498134613037,0.1139955073595047,0.1043438017368316,294.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.757080078125,0.4769833385944366,0.050000000745058,0.0492006056010723,293.3473815917969,297.1499938964844,293.1499938964844,0.0301921423524618,-759.326904296875,304.16241455078125,0.6883607506752014,0.1374236792325973,0.0982849821448326,293.1932983398437,297.1499938964844,293.1499938964844,0.1477985978126526,-3169.363525390625,304.1658935546875,0.9990000128746032,0.5029087066650391,0.4100121259689331,293.3952941894531,297.1499938964844,293.1499938964844,0.0037646316923201,-1072.3565673828125,301.5736999511719,0.4769833385944366,0.050000000745058,0.2333864867687225,297.7650451660156,291.1499938964844,259.8500061035156,258.2618103027344,279.1470642089844,294.3897705078125,297.7734069824219,1.0,0.2552898526191711,0.4869794845581054,0.4869794845581054,0.5130205154418945,1.0,-1.0743693113327026,0.4743184149265289,0.6000509262084961,0.2101653963327407,0.0,0.0,0.0,53.6902961730957,52.0,97.88196563720705,-20296.52734375,168.77694702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66290283203125,319.01470947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4736848175525665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004807298828382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572460,293.1782531738281,297.1499938964844,293.1499938964844,0.0207516942173242,-792.6793212890625,304.1523742675781,0.6437073349952698,0.1134935021400451,0.1038850247859954,294.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.82733154296875,0.4772272408008575,0.050000000745058,0.0491959191858768,293.34619140625,297.1499938964844,293.1499938964844,0.0278248433023691,-725.6688232421875,304.1622314453125,0.6802883744239807,0.1326692551374435,0.0949552282691001,293.1882019042969,297.1499938964844,293.1499938964844,0.1456504464149475,-3130.14892578125,304.1640930175781,0.9990000128746032,0.5028592944145203,0.4094662666320801,293.3958740234375,297.1499938964844,293.1499938964844,0.0036919708363711,-1048.7828369140625,301.5596618652344,0.4772272408008575,0.050000000745058,0.2333642691373825,297.8344421386719,291.1499938964844,259.83203125,258.2476806640625,279.1474304199219,294.3690795898437,297.8417358398437,1.0,0.2545880973339081,0.4867399036884308,0.4867399036884308,0.5132601261138916,1.0,-1.0691332817077637,0.4714056551456451,0.5977275967597961,0.2084015011787414,0.0,0.0,0.0,53.50590133666992,55.0,94.46537017822266,-20256.61328125,166.93670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7294006347656,319.0864562988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4708240330219269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004778265429195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572520,293.1782531738281,297.1499938964844,293.1499938964844,0.0207516942173242,-792.6793212890625,304.1523742675781,0.6437073349952698,0.1134935021400451,0.1038850247859954,294.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.82733154296875,0.4772272408008575,0.050000000745058,0.0491959191858768,293.34619140625,297.1499938964844,293.1499938964844,0.0278248433023691,-725.6688232421875,304.1622314453125,0.6802883744239807,0.1326692551374435,0.0949552282691001,293.1882019042969,297.1499938964844,293.1499938964844,0.1456504464149475,-3130.14892578125,304.1640930175781,0.9990000128746032,0.5028592944145203,0.4094662666320801,293.3958740234375,297.1499938964844,293.1499938964844,0.0036919708363711,-1048.7828369140625,301.5596618652344,0.4772272408008575,0.050000000745058,0.2333642691373825,297.8344421386719,291.1499938964844,259.83203125,258.2476806640625,279.1474304199219,294.3690795898437,297.8417358398437,1.0,0.2545880973339081,0.4867399036884308,0.4867399036884308,0.5132601261138916,1.0,-1.0691332817077637,0.4714056551456451,0.5977275967597961,0.2084015011787414,0.0,0.0,0.0,53.50590133666992,55.0,94.46537017822266,-20256.61328125,166.93670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7294006347656,319.0864562988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4708240330219269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004778265429195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572580,293.1771545410156,297.1499938964844,293.1499938964844,0.0203356221318244,-782.6314697265625,304.1522827148437,0.6417229175567627,0.1129963174462318,0.1034565642476081,294.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8842468261719,0.4762279093265533,0.050000000745058,0.0492152348160743,293.34503173828125,297.1499938964844,293.1499938964844,0.0257109440863132,-694.4258422851562,304.1616516113281,0.6705614328384399,0.1279330104589462,0.0916595831513404,293.1883239746094,297.1499938964844,293.1499938964844,0.1450162827968597,-3118.42138671875,304.1604309082031,0.9990000128746032,0.5018731355667114,0.4116944968700409,293.39666748046875,297.1499938964844,293.1499938964844,0.0036267945542931,-1028.08349609375,301.5401306152344,0.4762279093265533,0.050000000745058,0.2334558963775634,297.8895263671875,291.1499938964844,259.81396484375,258.23370361328125,279.1479187011719,294.3587646484375,297.8946838378906,1.0,0.2551128268241882,0.4865549802780151,0.4865549802780151,0.5134450197219849,1.0,-1.0674697160720823,0.4702449142932892,0.5972248911857605,0.2076573967933654,0.0,0.0,0.0,53.97488784790039,58.0,75.58808898925781,-20247.169921875,167.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.75811767578125,319.1164245605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4681491255760193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004751118540298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572640,293.1771545410156,297.1499938964844,293.1499938964844,0.0203356221318244,-782.6314697265625,304.1522827148437,0.6417229175567627,0.1129963174462318,0.1034565642476081,294.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8842468261719,0.4762279093265533,0.050000000745058,0.0492152348160743,293.34503173828125,297.1499938964844,293.1499938964844,0.0257109440863132,-694.4258422851562,304.1616516113281,0.6705614328384399,0.1279330104589462,0.0916595831513404,293.1883239746094,297.1499938964844,293.1499938964844,0.1450162827968597,-3118.42138671875,304.1604309082031,0.9990000128746032,0.5018731355667114,0.4116944968700409,293.39666748046875,297.1499938964844,293.1499938964844,0.0036267945542931,-1028.08349609375,301.5401306152344,0.4762279093265533,0.050000000745058,0.2334558963775634,297.8895263671875,291.1499938964844,259.81396484375,258.23370361328125,279.1479187011719,294.3587646484375,297.8946838378906,1.0,0.2551128268241882,0.4865549802780151,0.4865549802780151,0.5134450197219849,1.0,-1.0674697160720823,0.4702449142932892,0.5972248911857605,0.2076573967933654,0.0,0.0,0.0,53.97488784790039,58.0,75.58808898925781,-20247.169921875,167.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.75811767578125,319.1164245605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4681491255760193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004751118540298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572700,293.1766967773437,297.1499938964844,293.1499938964844,0.0201705209910869,-778.6402587890625,304.15216064453125,0.6403241753578186,0.1127464473247528,0.1032490506768226,294.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9053039550781,0.4753313660621643,0.050000000745058,0.0492324456572532,293.344482421875,297.1499938964844,293.1499938964844,0.0247545093297958,-679.8612670898438,304.1612854003906,0.665234386920929,0.1255672872066497,0.0900196954607963,293.1901550292969,297.1499938964844,293.1499938964844,0.1452494710683822,-3122.587158203125,304.1581115722656,0.9990000128746032,0.5010266900062561,0.4136708676815033,293.3971862792969,297.1499938964844,293.1499938964844,0.0035979086533188,-1019.1589965820312,301.5272216796875,0.4753313660621643,0.050000000745058,0.2335375249385833,297.909423828125,291.1499938964844,259.8049011230469,258.22674560546875,279.14813232421875,294.3568420410156,297.91326904296875,1.0,0.2557565569877624,0.4864800572395324,0.4864800572395324,0.5135199427604675,1.0,-1.0677428245544434,0.4702069461345672,0.5975358486175537,0.2075979858636856,0.0,0.0,0.0,54.414581298828125,58.0,62.08088302612305,-20249.9375,168.19012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7565002441406,319.1144714355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4669491052627563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004738939751405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572760,293.1762390136719,297.1499938964844,293.1499938964844,0.0200358889997005,-775.4049682617188,304.1520080566406,0.6387085318565369,0.1124950125813484,0.1030443683266639,294.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.920654296875,0.4742014110088348,0.050000000745058,0.0492539629340171,293.343994140625,297.1499938964844,293.1499938964844,0.0238631777465343,-666.0223388671875,304.1608581542969,0.6596908569335938,0.1232023760676384,0.0883834809064865,293.19305419921875,297.1499938964844,293.1499938964844,0.1458314955234527,-3133.11328125,304.15557861328125,0.9990000128746032,0.499952495098114,0.4161291718482971,293.39776611328125,297.1499938964844,293.1499938964844,0.0035718011204153,-1011.2972412109376,301.5118408203125,0.4742014110088348,0.050000000745058,0.2336395829916,297.9234924316406,291.1499938964844,259.7958374023437,258.2198486328125,279.1483764648437,294.3568115234375,297.92596435546875,1.0,0.2566138803958893,0.4864151179790497,0.4864151179790497,0.5135849118232727,1.0,-1.0686317682266235,0.4704717993736267,0.598159909248352,0.2077122628688812,0.0,0.0,0.0,54.97114181518555,61.0,46.81270980834961,-20256.134765625,169.45753479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7444152832031,319.1015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4658681750297546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004727969644591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572820,293.17547607421875,297.1499938964844,293.1499938964844,0.0198597777634859,-771.2940063476562,304.1516418457031,0.6349577307701111,0.1119875460863113,0.1026415452361106,294.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9329833984375,0.4712894260883331,0.050000000745058,0.0493083521723747,293.34307861328125,297.1499938964844,293.1499938964844,0.0222630947828292,-640.4840087890625,304.159912109375,0.6482014656066895,0.118475466966629,0.0851211547851562,293.2015686035156,297.1499938964844,293.1499938964844,0.1479973942041397,-3172.38525390625,304.1501159667969,0.9990000128746032,0.4971407353878021,0.4222804009914398,293.3991394042969,297.1499938964844,293.1499938964844,0.0035271176602691,-998.56982421875,301.4729919433594,0.4712894260883331,0.050000000745058,0.2338975965976715,297.9331359863281,291.1499938964844,259.7776184082031,258.2061462402344,279.1487731933594,294.3616027832031,297.9327392578125,1.0,0.2588779032230377,0.4863122105598449,0.4863122105598449,0.513687789440155,1.0,-1.071989893913269,0.4717809557914734,0.6002089381217957,0.2083877176046371,0.0,0.0,0.0,56.39189910888672,64.0,13.354190826416016,-20276.046875,173.0197296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6907958984375,319.0453491210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4641239643096924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000471026811283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572880,293.17547607421875,297.1499938964844,293.1499938964844,0.0198597777634859,-771.2940063476562,304.1516418457031,0.6349577307701111,0.1119875460863113,0.1026415452361106,294.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9329833984375,0.4712894260883331,0.050000000745058,0.0493083521723747,293.34307861328125,297.1499938964844,293.1499938964844,0.0222630947828292,-640.4840087890625,304.159912109375,0.6482014656066895,0.118475466966629,0.0851211547851562,293.2015686035156,297.1499938964844,293.1499938964844,0.1479973942041397,-3172.38525390625,304.1501159667969,0.9990000128746032,0.4971407353878021,0.4222804009914398,293.3991394042969,297.1499938964844,293.1499938964844,0.0035271176602691,-998.56982421875,301.4729919433594,0.4712894260883331,0.050000000745058,0.2338975965976715,297.9331359863281,291.1499938964844,259.7776184082031,258.2061462402344,279.1487731933594,294.3616027832031,297.9327392578125,1.0,0.2588779032230377,0.4863122105598449,0.4863122105598449,0.513687789440155,1.0,-1.071989893913269,0.4717809557914734,0.6002089381217957,0.2083877176046371,0.0,0.0,0.0,56.39189910888672,64.0,13.354190826416016,-20276.046875,173.0197296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6907958984375,319.0453491210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4641239643096924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000471026811283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
572940,293.1748046875,297.1499938964844,293.1499938964844,0.0198043715208768,-770.288818359375,304.15118408203125,0.6307017803192139,0.111476644873619,0.1022469773888588,294.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9205627441406,0.4675443470478058,0.050000000745058,0.0493756234645843,293.3422241210937,297.1499938964844,293.1499938964844,0.020875746384263,-617.56005859375,304.1589050292969,0.6364970803260803,0.1137571930885315,0.0818729475140571,293.2131652832031,297.1499938964844,293.1499938964844,0.1514080613851547,-3234.13671875,304.1443786621094,0.9990000128746032,0.4934856593608856,0.4297669231891632,293.40069580078125,297.1499938964844,293.1499938964844,0.0034929041285067,-989.9273071289062,301.4230041503906,0.4675443470478058,0.050000000745058,0.2342166900634765,297.9180603027344,291.1499938964844,259.7593078613281,258.1925048828125,279.14910888671875,294.3721008300781,297.9149475097656,1.0,0.2617403566837311,0.4862413108348846,0.4862413108348846,0.5137587189674377,1.0,-1.0770666599273682,0.4739437997341156,0.6031228303909302,0.209554836153984,0.0,0.0,0.0,58.160743713378906,52.0,-20.663301467895508,-20303.095703125,177.74896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60357666015625,318.9546203613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4630004167556762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004698865523096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573000,293.1748046875,297.1499938964844,293.1499938964844,0.0198043715208768,-770.288818359375,304.15118408203125,0.6307017803192139,0.111476644873619,0.1022469773888588,294.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9205627441406,0.4675443470478058,0.050000000745058,0.0493756234645843,293.3422241210937,297.1499938964844,293.1499938964844,0.020875746384263,-617.56005859375,304.1589050292969,0.6364970803260803,0.1137571930885315,0.0818729475140571,293.2131652832031,297.1499938964844,293.1499938964844,0.1514080613851547,-3234.13671875,304.1443786621094,0.9990000128746032,0.4934856593608856,0.4297669231891632,293.40069580078125,297.1499938964844,293.1499938964844,0.0034929041285067,-989.9273071289062,301.4230041503906,0.4675443470478058,0.050000000745058,0.2342166900634765,297.9180603027344,291.1499938964844,259.7593078613281,258.1925048828125,279.14910888671875,294.3721008300781,297.9149475097656,1.0,0.2617403566837311,0.4862413108348846,0.4862413108348846,0.5137587189674377,1.0,-1.0770666599273682,0.4739437997341156,0.6031228303909302,0.209554836153984,0.0,0.0,0.0,58.160743713378906,52.0,-20.663301467895508,-20303.095703125,177.74896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60357666015625,318.9546203613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4630004167556762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004698865523096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573060,293.1739501953125,297.1499938964844,293.1499938964844,0.0197584293782711,-769.5867919921875,304.15087890625,0.6315037608146667,0.1110218241810798,0.1017875373363494,294.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8959045410156,0.4694083631038666,0.050000000745058,0.0493425689637661,293.3410949707031,297.1499938964844,293.1499938964844,0.0195606630295515,-594.8499755859375,304.1581420898437,0.6300455331802368,0.1091142520308494,0.0785854384303093,293.2200012207031,297.1499938964844,293.1499938964844,0.1506292521953582,-3220.1591796875,304.1478576660156,0.9990000128746032,0.4904715418815613,0.4261027872562408,293.4021301269531,297.1499938964844,293.1499938964844,0.0034554507583379,-980.651611328125,301.368896484375,0.4694083631038666,0.050000000745058,0.2340599000453949,297.8943786621094,291.1499938964844,259.7408752441406,258.178955078125,279.1490783691406,294.3684387207031,297.8935241699219,1.0,0.2590700387954712,0.4861599206924438,0.4861599206924438,0.5138400793075562,1.0,-1.0679515600204468,0.4695811569690704,0.5983704924583435,0.2073329836130142,0.0,0.0,0.0,57.21229553222656,40.0,-21.25157356262207,-20140.533203125,173.33238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5214538574219,318.89337158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.46219003200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004690641071647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573120,293.1739501953125,297.1499938964844,293.1499938964844,0.0197584293782711,-769.5867919921875,304.15087890625,0.6315037608146667,0.1110218241810798,0.1017875373363494,294.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8959045410156,0.4694083631038666,0.050000000745058,0.0493425689637661,293.3410949707031,297.1499938964844,293.1499938964844,0.0195606630295515,-594.8499755859375,304.1581420898437,0.6300455331802368,0.1091142520308494,0.0785854384303093,293.2200012207031,297.1499938964844,293.1499938964844,0.1506292521953582,-3220.1591796875,304.1478576660156,0.9990000128746032,0.4904715418815613,0.4261027872562408,293.4021301269531,297.1499938964844,293.1499938964844,0.0034554507583379,-980.651611328125,301.368896484375,0.4694083631038666,0.050000000745058,0.2340599000453949,297.8943786621094,291.1499938964844,259.7408752441406,258.178955078125,279.1490783691406,294.3684387207031,297.8935241699219,1.0,0.2590700387954712,0.4861599206924438,0.4861599206924438,0.5138400793075562,1.0,-1.0679515600204468,0.4695811569690704,0.5983704924583435,0.2073329836130142,0.0,0.0,0.0,57.21229553222656,40.0,-21.25157356262207,-20140.533203125,173.33238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5214538574219,318.89337158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.46219003200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004690641071647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573180,293.1726989746094,297.1499938964844,293.1499938964844,0.0195277445018291,-764.0238647460938,304.1509704589844,0.6370967030525208,0.1106682419776916,0.1013308838009834,294.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9057922363281,0.4758749306201935,0.050000000745058,0.0492221228778362,293.33941650390625,297.1499938964844,293.1499938964844,0.018144030123949,-568.5576782226562,304.1578063964844,0.628102719783783,0.1046145781874656,0.0753246545791626,293.2115478515625,297.1499938964844,293.1499938964844,0.1447668969631195,-3113.872314453125,304.1584777832031,0.9990000128746032,0.4903828203678131,0.4124762415885925,293.40289306640625,297.1499938964844,293.1499938964844,0.0033990514930337,-964.1455688476562,301.3324890136719,0.4758749306201935,0.050000000745058,0.2334885597229004,297.9091796875,291.1499938964844,259.7223815917969,258.1654968261719,279.1478271484375,294.3261413574219,297.9140319824219,1.0,0.2522117793560028,0.4858859479427337,0.4858859479427337,0.5141140222549438,1.0,-1.046308159828186,0.4590938091278076,0.5872142910957336,0.2017714232206344,0.0,0.0,0.0,53.89792251586914,43.0,26.22954368591309,-19844.71484375,161.19564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5180969238281,318.92852783203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4607746005058288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004676276585087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573240,293.1726989746094,297.1499938964844,293.1499938964844,0.0195277445018291,-764.0238647460938,304.1509704589844,0.6370967030525208,0.1106682419776916,0.1013308838009834,294.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9057922363281,0.4758749306201935,0.050000000745058,0.0492221228778362,293.33941650390625,297.1499938964844,293.1499938964844,0.018144030123949,-568.5576782226562,304.1578063964844,0.628102719783783,0.1046145781874656,0.0753246545791626,293.2115478515625,297.1499938964844,293.1499938964844,0.1447668969631195,-3113.872314453125,304.1584777832031,0.9990000128746032,0.4903828203678131,0.4124762415885925,293.40289306640625,297.1499938964844,293.1499938964844,0.0033990514930337,-964.1455688476562,301.3324890136719,0.4758749306201935,0.050000000745058,0.2334885597229004,297.9091796875,291.1499938964844,259.7223815917969,258.1654968261719,279.1478271484375,294.3261413574219,297.9140319824219,1.0,0.2522117793560028,0.4858859479427337,0.4858859479427337,0.5141140222549438,1.0,-1.046308159828186,0.4590938091278076,0.5872142910957336,0.2017714232206344,0.0,0.0,0.0,53.89792251586914,43.0,26.22954368591309,-19844.71484375,161.19564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5180969238281,318.92852783203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4607746005058288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004676276585087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573300,293.1719665527344,297.1499938964844,293.1499938964844,0.0193428192287683,-759.328125,304.151123046875,0.639374315738678,0.1105207651853561,0.1011488810181617,294.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.929443359375,0.4782588183879852,0.050000000745058,0.0491760559380054,293.33837890625,297.1499938964844,293.1499938964844,0.0174140483140945,-554.1873168945312,304.15771484375,0.6264969706535339,0.1024165377020835,0.0737448036670684,293.203125,297.1499938964844,293.1499938964844,0.1419145762920379,-3061.849609375,304.1620788574219,0.9990000128746032,0.4912579655647278,0.40714231133461,293.4030456542969,297.1499938964844,293.1499938964844,0.0033647925592958,-953.3270874023438,301.3232116699219,0.4782588183879852,0.050000000745058,0.2332700341939926,297.9353942871094,291.1499938964844,259.71307373046875,258.1587829589844,279.1470031738281,294.2959289550781,297.942626953125,1.0,0.2498524487018585,0.4856732785701751,0.4856732785701751,0.5143267512321472,1.0,-1.0374693870544434,0.4546123147010803,0.582857072353363,0.1993127614259719,0.0,0.0,0.0,52.62469482421875,43.0,54.4621467590332,-19738.451171875,156.50045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5494689941406,318.97393798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4596953392028808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004665323358494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573360,293.1712646484375,297.1499938964844,293.1499938964844,0.0191469639539718,-754.279052734375,304.1512756347656,0.6409328579902649,0.1103853732347488,0.1009913608431816,294.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.960205078125,0.4798862636089325,0.050000000745058,0.0491443313658237,293.3372802734375,297.1499938964844,293.1499938964844,0.0167059078812599,-539.7520141601562,304.1575927734375,0.6241268515586853,0.1002460420131683,0.0721948444843292,293.1952819824219,297.1499938964844,293.1499938964844,0.1395939737558365,-3019.3544921875,304.1640625,0.9990000128746032,0.4921270608901977,0.4034279882907867,293.403076171875,297.1499938964844,293.1499938964844,0.0033296390902251,-942.066650390625,301.3166809082031,0.4798862636089325,0.050000000745058,0.2331195473670959,297.96697998046875,291.1499938964844,259.7037353515625,258.1520690917969,279.1465759277344,294.268798828125,297.9747619628906,1.0,0.2480222135782241,0.4854690432548523,0.4854690432548523,0.5145309567451477,1.0,-1.0307419300079346,0.4511072039604187,0.5796347856521606,0.1974169015884399,0.0,0.0,0.0,51.741825103759766,46.0,72.82783508300781,-19664.234375,153.1219024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5889587402344,319.0231628417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4584618210792541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004652804636862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573420,293.1697692871094,297.1499938964844,293.1499938964844,0.018758550286293,-744.0870971679688,304.1514892578125,0.6426125168800354,0.1101467758417129,0.1007333844900131,294.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0275573730469,0.4817414879798889,0.050000000745058,0.0491080693900585,293.3349304199219,297.1499938964844,293.1499938964844,0.0153818428516387,-511.40472412109375,304.1572570800781,0.6177512407302856,0.0959762781858444,0.0691684037446975,293.18316650390625,297.1499938964844,293.1499938964844,0.1360896974802017,-2954.885498046875,304.1651306152344,0.9990000128746032,0.4934468567371368,0.3991389274597168,293.4029846191406,297.1499938964844,293.1499938964844,0.0032593545038253,-919.4066772460938,301.3066711425781,0.4817414879798889,0.050000000745058,0.2329475432634353,298.0348815917969,291.1499938964844,259.6849670410156,258.1386413574219,279.146484375,294.2254333496094,298.0431213378906,1.0,0.2457599937915802,0.4851060807704925,0.4851060807704925,0.5148939490318298,1.0,-1.0214000940322876,0.4460741579532623,0.5753259658813477,0.1947167962789535,0.0,0.0,0.0,50.71535110473633,49.0,91.13146209716795,-19572.11328125,148.8369903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6697998046875,319.1160888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4557324051856994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004625104775186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573480,293.1697692871094,297.1499938964844,293.1499938964844,0.018758550286293,-744.0870971679688,304.1514892578125,0.6426125168800354,0.1101467758417129,0.1007333844900131,294.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0275573730469,0.4817414879798889,0.050000000745058,0.0491080693900585,293.3349304199219,297.1499938964844,293.1499938964844,0.0153818428516387,-511.40472412109375,304.1572570800781,0.6177512407302856,0.0959762781858444,0.0691684037446975,293.18316650390625,297.1499938964844,293.1499938964844,0.1360896974802017,-2954.885498046875,304.1651306152344,0.9990000128746032,0.4934468567371368,0.3991389274597168,293.4029846191406,297.1499938964844,293.1499938964844,0.0032593545038253,-919.4066772460938,301.3066711425781,0.4817414879798889,0.050000000745058,0.2329475432634353,298.0348815917969,291.1499938964844,259.6849670410156,258.1386413574219,279.146484375,294.2254333496094,298.0431213378906,1.0,0.2457599937915802,0.4851060807704925,0.4851060807704925,0.5148939490318298,1.0,-1.0214000940322876,0.4460741579532623,0.5753259658813477,0.1947167962789535,0.0,0.0,0.0,50.71535110473633,49.0,91.13146209716795,-19572.11328125,148.8369903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6697998046875,319.1160888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4557324051856994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004625104775186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573540,293.1683654785156,297.1499938964844,293.1499938964844,0.0184089504182338,-734.7412719726562,304.1515808105469,0.6425968408584595,0.1099337339401245,0.1005310863256454,294.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.093505859375,0.4820732176303863,0.050000000745058,0.0491016060113906,293.3324890136719,297.1499938964844,293.1499938964844,0.0141941802576184,-484.39361572265625,304.1568298339844,0.6090302467346191,0.0917899534106254,0.0662202760577201,293.1766357421875,297.1499938964844,293.1499938964844,0.1340543627738952,-2917.184326171875,304.1634216308594,0.9990000128746032,0.4939384758472442,0.3983673751354217,293.4029541015625,297.1499938964844,293.1499938964844,0.0031928711105138,-898.0411376953125,301.29620361328125,0.4820732176303863,0.050000000745058,0.2329168766736984,298.1000671386719,291.1499938964844,259.66607666015625,258.125244140625,279.14678955078125,294.19549560546875,298.10723876953125,1.0,0.245060384273529,0.4848023355007171,0.4848023355007171,0.5151976943016052,1.0,-1.0166469812393188,0.4432621598243713,0.5733848214149475,0.1932128965854644,0.0,0.0,0.0,50.49868774414063,52.0,88.53820037841797,-19533.03125,147.20965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7293395996094,319.1807861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4529280364513397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004596643557306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573600,293.1683654785156,297.1499938964844,293.1499938964844,0.0184089504182338,-734.7412719726562,304.1515808105469,0.6425968408584595,0.1099337339401245,0.1005310863256454,294.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.093505859375,0.4820732176303863,0.050000000745058,0.0491016060113906,293.3324890136719,297.1499938964844,293.1499938964844,0.0141941802576184,-484.39361572265625,304.1568298339844,0.6090302467346191,0.0917899534106254,0.0662202760577201,293.1766357421875,297.1499938964844,293.1499938964844,0.1340543627738952,-2917.184326171875,304.1634216308594,0.9990000128746032,0.4939384758472442,0.3983673751354217,293.4029541015625,297.1499938964844,293.1499938964844,0.0031928711105138,-898.0411376953125,301.29620361328125,0.4820732176303863,0.050000000745058,0.2329168766736984,298.1000671386719,291.1499938964844,259.66607666015625,258.125244140625,279.14678955078125,294.19549560546875,298.10723876953125,1.0,0.245060384273529,0.4848023355007171,0.4848023355007171,0.5151976943016052,1.0,-1.0166469812393188,0.4432621598243713,0.5733848214149475,0.1932128965854644,0.0,0.0,0.0,50.49868774414063,52.0,88.53820037841797,-19533.03125,147.20965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7293395996094,319.1807861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4529280364513397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004596643557306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
