time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573660,293.1672668457031,297.1499938964844,293.1499938964844,0.0181858874857425,-728.7098388671875,304.1515197753906,0.6415872573852539,0.109780453145504,0.1004002019762992,294.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1374206542969,0.4814593195915222,0.050000000745058,0.0491136312484741,293.330078125,297.1499938964844,293.1499938964844,0.0133615434169769,-464.5406188964844,304.1563720703125,0.6005901098251343,0.0885692089796066,0.0639524310827255,293.1753234863281,297.1499938964844,293.1499938964844,0.1334648877382278,-2906.140869140625,304.1607360839844,0.9990000128746032,0.4936694800853729,0.3997946977615356,293.4031066894531,297.1499938964844,293.1499938964844,0.0031442812178283,-882.7210083007812,301.2836608886719,0.4814593195915222,0.050000000745058,0.2329739183187484,298.1426086425781,291.1499938964844,259.65087890625,258.114501953125,279.14697265625,294.1764831542969,298.1480712890625,1.0,0.2454152852296829,0.4845717549324035,0.4845717549324035,0.5154282450675964,1.0,-1.0155630111694336,0.4422801434993744,0.5732828974723816,0.1926513016223907,0.0,0.0,0.0,50.79290390014648,52.0,74.55337524414062,-19527.23828125,147.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7501220703125,319.2023620605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4508259296417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004575309867504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573720,293.1669921875,297.1499938964844,293.1499938964844,0.0181400515139102,-727.4657592773438,304.1514892578125,0.6412198543548584,0.1097440794110298,0.1003715246915817,294.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1466064453125,0.4812012612819671,0.050000000745058,0.0491186827421188,293.3294677734375,297.1499938964844,293.1499938964844,0.0131692588329315,-459.8495788574219,304.15625,0.5983134508132935,0.0877739340066909,0.0633976459503173,293.17547607421875,297.1499938964844,293.1499938964844,0.1334581226110458,-2905.979736328125,304.159912109375,0.9990000128746032,0.4935106039047241,0.4003932774066925,293.4031677246094,297.1499938964844,293.1499938964844,0.0031329148914664,-879.1981201171875,301.2796630859375,0.4812012612819671,0.050000000745058,0.2329978942871093,298.1513366699219,291.1499938964844,259.6470642089844,258.11181640625,279.14703369140625,294.1724853515625,298.15631103515625,1.0,0.2456125319004058,0.484517365694046,0.484517365694046,0.5154826045036316,1.0,-1.0156158208847046,0.442188560962677,0.5734272003173828,0.1925891786813736,0.0,0.0,0.0,50.92207717895508,55.0,69.76744842529297,-19528.359375,147.67103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7510986328125,319.20318603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4503356218338012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000457033427665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573780,293.1657409667969,297.1499938964844,293.1499938964844,0.0179775450378656,-723.0665283203125,304.1512756347656,0.6387943029403687,0.1095667704939842,0.1002448350191116,294.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.17889404296875,0.4793522655963897,0.050000000745058,0.0491548553109169,293.3265686035156,297.1499938964844,293.1499938964844,0.0122855268418788,-437.8056640625,304.1556396484375,0.5858815312385559,0.0838169828057289,0.0606526620686054,293.1789855957031,297.1499938964844,293.1499938964844,0.1342616528272628,-2920.676513671875,304.1552429199219,0.9990000128746032,0.492163747549057,0.4046530723571777,293.40362548828125,297.1499938964844,293.1499938964844,0.0030817412771284,-863.7823486328125,301.2530517578125,0.4793522655963897,0.050000000745058,0.2331694662570953,298.1811828613281,291.1499938964844,259.6278991699219,258.0983581542969,279.1473999023437,294.1582336425781,298.1832580566406,1.0,0.2471631318330764,0.4842740893363952,0.4842740893363952,0.5157259106636047,1.0,-1.01753032207489,0.4425404071807861,0.5749899744987488,0.1926987320184707,0.0,0.0,0.0,51.86336135864258,58.0,40.4071044921875,-19544.8515625,149.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72955322265625,319.17950439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4481774270534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004548431024886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573840,293.1657409667969,297.1499938964844,293.1499938964844,0.0179775450378656,-723.0665283203125,304.1512756347656,0.6387943029403687,0.1095667704939842,0.1002448350191116,294.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.17889404296875,0.4793522655963897,0.050000000745058,0.0491548553109169,293.3265686035156,297.1499938964844,293.1499938964844,0.0122855268418788,-437.8056640625,304.1556396484375,0.5858815312385559,0.0838169828057289,0.0606526620686054,293.1789855957031,297.1499938964844,293.1499938964844,0.1342616528272628,-2920.676513671875,304.1552429199219,0.9990000128746032,0.492163747549057,0.4046530723571777,293.40362548828125,297.1499938964844,293.1499938964844,0.0030817412771284,-863.7823486328125,301.2530517578125,0.4793522655963897,0.050000000745058,0.2331694662570953,298.1811828613281,291.1499938964844,259.6278991699219,258.0983581542969,279.1473999023437,294.1582336425781,298.1832580566406,1.0,0.2471631318330764,0.4842740893363952,0.4842740893363952,0.5157259106636047,1.0,-1.01753032207489,0.4425404071807861,0.5749899744987488,0.1926987320184707,0.0,0.0,0.0,51.86336135864258,58.0,40.4071044921875,-19544.8515625,149.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72955322265625,319.17950439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4481774270534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004548431024886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573900,293.1651916503906,297.1499938964844,293.1499938964844,0.0179390888661146,-722.0526733398438,304.1510925292969,0.6372706890106201,0.1094790995121002,0.1001889184117317,294.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1858215332031,0.4781115055084228,0.050000000745058,0.0491790398955345,293.3251953125,297.1499938964844,293.1499938964844,0.0118869338184595,-427.6162414550781,304.15533447265625,0.5790561437606812,0.0818482339382171,0.0592924505472183,293.1822509765625,297.1499938964844,293.1499938964844,0.1351688057184219,-2937.37158203125,304.15264892578125,0.9990000128746032,0.4911531805992126,0.4074767231941223,293.4039306640625,297.1499938964844,293.1499938964844,0.0030601150356233,-857.5817260742188,301.2351989746094,0.4781115055084228,0.050000000745058,0.2332841902971267,298.186767578125,291.1499938964844,259.6182556152344,258.09161376953125,279.1476135253906,294.1545104980469,298.1872863769531,1.0,0.2482475042343139,0.4841698706150055,0.4841698706150055,0.5158301591873169,1.0,-1.0193860530853271,0.4431606531143188,0.5762253999710083,0.1929845511913299,0.0,0.0,0.0,52.49894332885742,58.0,23.435205459594727,-19558.330078125,151.39901733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7029724121094,319.15118408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4473097920417785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004539625660981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
573960,293.1646423339844,297.1499938964844,293.1499938964844,0.0179298277944326,-721.8555297851562,304.1509094238281,0.6355807185173035,0.1093914806842804,0.1001365482807159,294.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1862487792969,0.476678192615509,0.050000000745058,0.0492068119347095,293.32391357421875,297.1499938964844,293.1499938964844,0.0115139354020357,-417.9539184570313,304.1550598144531,0.5718793869018555,0.0798860415816307,0.0579391978681087,293.1864318847656,297.1499938964844,293.1499938964844,0.1364011615514755,-2960.060302734375,304.1499328613281,0.9990000128746032,0.4899225533008575,0.4106958508491516,293.404296875,297.1499938964844,293.1499938964844,0.0030405414290726,-852.2293701171875,301.2140808105469,0.476678192615509,0.050000000745058,0.2334159314632415,298.1858215332031,291.1499938964844,259.60858154296875,258.0848693847656,279.1478271484375,294.1528015136719,298.18475341796875,1.0,0.2495086193084716,0.4840764701366424,0.4840764701366424,0.5159235596656799,1.0,-1.0217537879943848,0.4440360069274902,0.5777177810668945,0.193403422832489,0.0,0.0,0.0,53.23149108886719,61.0,5.724950313568115,-19574.41015625,153.3050079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6667175292969,319.1128234863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4466026723384857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004532449238467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574020,293.1636657714844,297.1499938964844,293.1499938964844,0.0179961845278739,-723.837646484375,304.1505126953125,0.6318215727806091,0.1092171147465705,0.1000411361455917,294.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1678466796875,0.4732740223407745,0.050000000745058,0.0492716953158378,293.3214111328125,297.1499938964844,293.1499938964844,0.0108341006562113,-400.0534362792969,304.1545104980469,0.5567135810852051,0.0759843960404396,0.0552545227110385,293.1971435546875,297.1499938964844,293.1499938964844,0.1397768408060073,-3022.111083984375,304.14434814453125,0.9990000128746032,0.486832708120346,0.4181197583675384,293.4051513671875,297.1499938964844,293.1499938964844,0.0030091432854533,-844.4737548828125,301.1619567871094,0.4732740223407745,0.050000000745058,0.2337237149477005,298.1647033691406,291.1499938964844,259.589111328125,258.0712890625,279.1482238769531,294.15478515625,298.16064453125,1.0,0.2524741590023041,0.4839189946651459,0.4839189946651459,0.5160810351371765,1.0,-1.0277743339538574,0.4464312791824341,0.5813429951667786,0.1945791989564895,0.0,0.0,0.0,54.94826126098633,49.0,-29.86751747131348,-19612.66796875,157.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56939697265625,319.0105285644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4456964433193207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004523252137005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574080,293.1636657714844,297.1499938964844,293.1499938964844,0.0179961845278739,-723.837646484375,304.1505126953125,0.6318215727806091,0.1092171147465705,0.1000411361455917,294.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1678466796875,0.4732740223407745,0.050000000745058,0.0492716953158378,293.3214111328125,297.1499938964844,293.1499938964844,0.0108341006562113,-400.0534362792969,304.1545104980469,0.5567135810852051,0.0759843960404396,0.0552545227110385,293.1971435546875,297.1499938964844,293.1499938964844,0.1397768408060073,-3022.111083984375,304.14434814453125,0.9990000128746032,0.486832708120346,0.4181197583675384,293.4051513671875,297.1499938964844,293.1499938964844,0.0030091432854533,-844.4737548828125,301.1619567871094,0.4732740223407745,0.050000000745058,0.2337237149477005,298.1647033691406,291.1499938964844,259.589111328125,258.0712890625,279.1482238769531,294.15478515625,298.16064453125,1.0,0.2524741590023041,0.4839189946651459,0.4839189946651459,0.5160810351371765,1.0,-1.0277743339538574,0.4464312791824341,0.5813429951667786,0.1945791989564895,0.0,0.0,0.0,54.94826126098633,49.0,-29.86751747131348,-19612.66796875,157.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56939697265625,319.0105285644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4456964433193207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004523252137005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574140,293.1625366210937,297.1499938964844,293.1499938964844,0.0180801320821046,-726.3624877929688,304.15020751953125,0.6332972645759583,0.1090989112854003,0.0998844429850578,294.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1355895996094,0.4750120043754577,0.050000000745058,0.0492388010025024,293.3187561035156,297.1499938964844,293.1499938964844,0.0101831397041678,-382.363037109375,304.1540832519531,0.5472527742385864,0.072177454829216,0.0525462329387664,293.2031555175781,297.1499938964844,293.1499938964844,0.1392099410295486,-3012.01025390625,304.1474304199219,0.9990000128746032,0.4843929708003998,0.4143716990947723,293.4058837890625,297.1499938964844,293.1499938964844,0.0029759879689663,-836.535400390625,301.1043701171875,0.4750120043754577,0.050000000745058,0.2335676699876785,298.1332092285156,291.1499938964844,259.5694580078125,258.0576171875,279.1483154296875,294.1414794921875,298.1313171386719,1.0,0.2498980611562729,0.4837678968906402,0.4837678968906402,0.5162320733070374,1.0,-1.019618034362793,0.4423673450946808,0.5772507190704346,0.1928054243326187,0.0,0.0,0.0,54.02539825439453,37.0,-32.029296875,-19457.470703125,154.10777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4770812988281,318.9381408691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4451453387737274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004517659544944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574200,293.1625366210937,297.1499938964844,293.1499938964844,0.0180801320821046,-726.3624877929688,304.15020751953125,0.6332972645759583,0.1090989112854003,0.0998844429850578,294.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1355895996094,0.4750120043754577,0.050000000745058,0.0492388010025024,293.3187561035156,297.1499938964844,293.1499938964844,0.0101831397041678,-382.363037109375,304.1540832519531,0.5472527742385864,0.072177454829216,0.0525462329387664,293.2031555175781,297.1499938964844,293.1499938964844,0.1392099410295486,-3012.01025390625,304.1474304199219,0.9990000128746032,0.4843929708003998,0.4143716990947723,293.4058837890625,297.1499938964844,293.1499938964844,0.0029759879689663,-836.535400390625,301.1043701171875,0.4750120043754577,0.050000000745058,0.2335676699876785,298.1332092285156,291.1499938964844,259.5694580078125,258.0576171875,279.1483154296875,294.1414794921875,298.1313171386719,1.0,0.2498980611562729,0.4837678968906402,0.4837678968906402,0.5162320733070374,1.0,-1.019618034362793,0.4423673450946808,0.5772507190704346,0.1928054243326187,0.0,0.0,0.0,54.02539825439453,37.0,-32.029296875,-19457.470703125,154.10777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4770812988281,318.9381408691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4451453387737274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004517659544944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574260,293.1610717773437,297.1499938964844,293.1499938964844,0.0179968848824501,-724.1851196289062,304.1502990722656,0.6398208737373352,0.109081782400608,0.0997316539287567,294.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1370544433594,0.481128990650177,0.050000000745058,0.0491201616823673,293.3156433105469,297.1499938964844,293.1499938964844,0.009493832476437,-362.4176025390625,304.15386962890625,0.5431444048881531,0.0685362070798873,0.0498810224235057,293.19354248046875,297.1499938964844,293.1499938964844,0.1337686330080032,-2912.209228515625,304.1575012207031,0.9990000128746032,0.484963446855545,0.4005614221096039,293.40594482421875,297.1499938964844,293.1499938964844,0.0029270404484122,-822.5249633789062,301.0664367675781,0.481128990650177,0.050000000745058,0.2330048978328704,298.1394958496094,291.1499938964844,259.5496520996094,258.0438232421875,279.147216796875,294.0877685546875,298.1435546875,1.0,0.2430948317050933,0.4834408462047577,0.4834408462047577,0.5165591835975647,1.0,-0.9988463521003724,0.4322111010551452,0.566635251045227,0.1880886256694793,0.0,0.0,0.0,50.78824234008789,40.0,15.343524932861328,-19164.517578125,143.08470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46600341796875,318.9651794433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4440012574195862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004506048571784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574320,293.1610717773437,297.1499938964844,293.1499938964844,0.0179968848824501,-724.1851196289062,304.1502990722656,0.6398208737373352,0.109081782400608,0.0997316539287567,294.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1370544433594,0.481128990650177,0.050000000745058,0.0491201616823673,293.3156433105469,297.1499938964844,293.1499938964844,0.009493832476437,-362.4176025390625,304.15386962890625,0.5431444048881531,0.0685362070798873,0.0498810224235057,293.19354248046875,297.1499938964844,293.1499938964844,0.1337686330080032,-2912.209228515625,304.1575012207031,0.9990000128746032,0.484963446855545,0.4005614221096039,293.40594482421875,297.1499938964844,293.1499938964844,0.0029270404484122,-822.5249633789062,301.0664367675781,0.481128990650177,0.050000000745058,0.2330048978328704,298.1394958496094,291.1499938964844,259.5496520996094,258.0438232421875,279.147216796875,294.0877685546875,298.1435546875,1.0,0.2430948317050933,0.4834408462047577,0.4834408462047577,0.5165591835975647,1.0,-0.9988463521003724,0.4322111010551452,0.566635251045227,0.1880886256694793,0.0,0.0,0.0,50.78824234008789,40.0,15.343524932861328,-19164.517578125,143.08470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46600341796875,318.9651794433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4440012574195862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004506048571784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574380,293.1593933105469,297.1499938964844,293.1499938964844,0.017766373232007,-717.71044921875,304.15057373046875,0.6446101665496826,0.1091385409235954,0.0996963009238243,294.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1839599609375,0.4851100146770477,0.050000000745058,0.0490425713360309,293.3121032714844,297.1499938964844,293.1499938964844,0.0088032903149724,-341.152587890625,304.1537475585937,0.5368359088897705,0.0650544539093971,0.0473642721772193,293.1757507324219,297.1499938964844,293.1499938964844,0.1289227157831192,-2822.535888671875,304.16290283203125,0.9990000128746032,0.487466812133789,0.3912635445594787,293.4053649902344,297.1499938964844,293.1499938964844,0.002865916583687,-803.3907470703125,301.0523681640625,0.4851100146770477,0.050000000745058,0.2326368540525436,298.1898803710937,291.1499938964844,259.5296325683594,258.0299377441406,279.14599609375,294.019775390625,298.1971435546875,1.0,0.2389360517263412,0.482968807220459,0.482968807220459,0.517031192779541,1.0,-0.9840835332870485,0.4245230853557586,0.5595604777336121,0.1843975335359573,0.0,0.0,0.0,48.66184616088867,43.0,63.30758666992188,-18988.140625,135.7721405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5324401855469,319.05487060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4419517517089844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004485248355194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574440,293.1593933105469,297.1499938964844,293.1499938964844,0.017766373232007,-717.71044921875,304.15057373046875,0.6446101665496826,0.1091385409235954,0.0996963009238243,294.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1839599609375,0.4851100146770477,0.050000000745058,0.0490425713360309,293.3121032714844,297.1499938964844,293.1499938964844,0.0088032903149724,-341.152587890625,304.1537475585937,0.5368359088897705,0.0650544539093971,0.0473642721772193,293.1757507324219,297.1499938964844,293.1499938964844,0.1289227157831192,-2822.535888671875,304.16290283203125,0.9990000128746032,0.487466812133789,0.3912635445594787,293.4053649902344,297.1499938964844,293.1499938964844,0.002865916583687,-803.3907470703125,301.0523681640625,0.4851100146770477,0.050000000745058,0.2326368540525436,298.1898803710937,291.1499938964844,259.5296325683594,258.0299377441406,279.14599609375,294.019775390625,298.1971435546875,1.0,0.2389360517263412,0.482968807220459,0.482968807220459,0.517031192779541,1.0,-0.9840835332870485,0.4245230853557586,0.5595604777336121,0.1843975335359573,0.0,0.0,0.0,48.66184616088867,43.0,63.30758666992188,-18988.140625,135.7721405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5324401855469,319.05487060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4419517517089844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004485248355194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574500,293.1585388183594,297.1499938964844,293.1499938964844,0.0176416970789432,-714.14697265625,304.15069580078125,0.6461222171783447,0.1091863065958023,0.0997121781110763,294.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2138671875,0.4862777888774872,0.050000000745058,0.0490200631320476,293.31024169921875,297.1499938964844,293.1499938964844,0.0084762834012508,-330.7289428710937,304.1536560058594,0.5327091813087463,0.0633653551340103,0.0461550243198871,293.16827392578125,297.1499938964844,293.1499938964844,0.1271110475063324,-2788.8115234375,304.163818359375,0.9990000128746032,0.4886110723018646,0.3885242342948913,293.4049377441406,297.1499938964844,293.1499938964844,0.002834420884028,-793.4033203125,301.0484924316406,0.4862777888774872,0.050000000745058,0.2325300723314285,298.2202453613281,291.1499938964844,259.5195617675781,258.0229187011719,279.1458740234375,293.99151611328125,298.2281188964844,1.0,0.2376119941473007,0.4827500283718109,0.4827500283718109,0.5172499418258667,1.0,-0.9792073369026184,0.4218526780605316,0.5573546290397644,0.1831364333629608,0.0,0.0,0.0,48.04019927978516,43.0,76.03838348388672,-18937.4453125,133.53073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5726928710937,319.1017761230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.440742939710617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004472980799619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574560,293.15771484375,297.1499938964844,293.1499938964844,0.0175183042883873,-710.584228515625,304.1507873535156,0.6471614837646484,0.1092437133193016,0.0997456535696983,294.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2452697753906,0.4870336353778839,0.050000000745058,0.0490055903792381,293.3083801269531,297.1499938964844,293.1499938964844,0.0081628989428281,-320.5383605957031,304.153564453125,0.5281124711036682,0.061705682426691,0.0449735969305038,293.16217041015625,297.1499938964844,293.1499938964844,0.1256419569253921,-2761.36376953125,304.1639709472656,0.9990000128746032,0.4895829558372497,0.386752724647522,293.4045104980469,297.1499938964844,293.1499938964844,0.0028032402042299,-783.4859619140625,301.0455017089844,0.4870336353778839,0.050000000745058,0.2324614226818084,298.2518310546875,291.1499938964844,259.50946044921875,258.015869140625,279.1459045410156,293.9672241210937,298.2597961425781,1.0,0.2367190420627594,0.482546716928482,0.482546716928482,0.5174532532691956,1.0,-0.9756027460098268,0.4197926223278045,0.5558101534843445,0.1821713000535965,0.0,0.0,0.0,47.63650131225586,46.0,83.04105377197266,-18903.482421875,131.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6109313964844,319.1444702148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4394761025905609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004460123600438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574620,293.1560974121094,297.1499938964844,293.1499938964844,0.0172984804958105,-704.1461181640625,304.15087890625,0.647933304309845,0.1093758046627044,0.0998520329594612,294.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3060913085937,0.4874560534954071,0.050000000745058,0.0489975549280643,293.3045959472656,297.1499938964844,293.1499938964844,0.0075800893828272,-301.1112060546875,304.1533508300781,0.5177997946739197,0.0584597028791904,0.0426816381514072,293.1542663574219,297.1499938964844,293.1499938964844,0.1237445548176765,-2725.718994140625,304.16241455078125,0.9990000128746032,0.4908847510814667,0.3857638835906982,293.4037475585937,297.1499938964844,293.1499938964844,0.0027427892200648,-764.38671875,301.0385131835937,0.4874560534954071,0.050000000745058,0.2324232906103134,298.3120422363281,291.1499938964844,259.48907470703125,258.0016784667969,279.146240234375,293.9296569824219,298.3189697265625,1.0,0.2360682338476181,0.4821861982345581,0.4821861982345581,0.5178138017654419,1.0,-0.971735954284668,0.4172844588756561,0.5544514656066895,0.1810078173875808,0.0,0.0,0.0,47.3954963684082,49.0,81.6087417602539,-18874.041015625,130.64076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6686096191406,319.2060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4369299411773681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004434283473528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574680,293.1560974121094,297.1499938964844,293.1499938964844,0.0172984804958105,-704.1461181640625,304.15087890625,0.647933304309845,0.1093758046627044,0.0998520329594612,294.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3060913085937,0.4874560534954071,0.050000000745058,0.0489975549280643,293.3045959472656,297.1499938964844,293.1499938964844,0.0075800893828272,-301.1112060546875,304.1533508300781,0.5177997946739197,0.0584597028791904,0.0426816381514072,293.1542663574219,297.1499938964844,293.1499938964844,0.1237445548176765,-2725.718994140625,304.16241455078125,0.9990000128746032,0.4908847510814667,0.3857638835906982,293.4037475585937,297.1499938964844,293.1499938964844,0.0027427892200648,-764.38671875,301.0385131835937,0.4874560534954071,0.050000000745058,0.2324232906103134,298.3120422363281,291.1499938964844,259.48907470703125,258.0016784667969,279.146240234375,293.9296569824219,298.3189697265625,1.0,0.2360682338476181,0.4821861982345581,0.4821861982345581,0.5178138017654419,1.0,-0.971735954284668,0.4172844588756561,0.5544514656066895,0.1810078173875808,0.0,0.0,0.0,47.3954963684082,49.0,81.6087417602539,-18874.041015625,130.64076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6686096191406,319.2060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4369299411773681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004434283473528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574740,293.1546325683594,297.1499938964844,293.1499938964844,0.0171452686190605,-699.5626831054688,304.1508483886719,0.6472004055976868,0.1095162332057952,0.0999917238950729,294.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3548583984375,0.4866567850112915,0.050000000745058,0.049012828618288,293.3009033203125,297.1499938964844,293.1499938964844,0.0070566730573773,-283.2191772460937,304.1531066894531,0.5065160989761353,0.0552939921617507,0.0404662825167179,293.1519775390625,297.1499938964844,293.1499938964844,0.1232268363237381,-2715.81982421875,304.1591186523437,0.9990000128746032,0.4912550151348114,0.3876358568668365,293.4032592773437,297.1499938964844,293.1499938964844,0.0026883711107075,-747.5584716796875,301.0250244140625,0.4866567850112915,0.050000000745058,0.2324957549571991,298.3591003417969,291.1499938964844,259.468505859375,257.9872741699219,279.1466979980469,293.9047546386719,298.36376953125,1.0,0.2366868555545807,0.4818798005580902,0.4818798005580902,0.5181202292442322,1.0,-0.9715957641601562,0.4165756702423095,0.5550200939178467,0.1806816607713699,0.0,0.0,0.0,47.78569793701172,52.0,63.572265625,-18880.56640625,131.25198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6885986328125,319.2252197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4346017241477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004410654946696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574800,293.1546325683594,297.1499938964844,293.1499938964844,0.0171452686190605,-699.5626831054688,304.1508483886719,0.6472004055976868,0.1095162332057952,0.0999917238950729,294.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3548583984375,0.4866567850112915,0.050000000745058,0.049012828618288,293.3009033203125,297.1499938964844,293.1499938964844,0.0070566730573773,-283.2191772460937,304.1531066894531,0.5065160989761353,0.0552939921617507,0.0404662825167179,293.1519775390625,297.1499938964844,293.1499938964844,0.1232268363237381,-2715.81982421875,304.1591186523437,0.9990000128746032,0.4912550151348114,0.3876358568668365,293.4032592773437,297.1499938964844,293.1499938964844,0.0026883711107075,-747.5584716796875,301.0250244140625,0.4866567850112915,0.050000000745058,0.2324957549571991,298.3591003417969,291.1499938964844,259.468505859375,257.9872741699219,279.1466979980469,293.9047546386719,298.36376953125,1.0,0.2366868555545807,0.4818798005580902,0.4818798005580902,0.5181202292442322,1.0,-0.9715957641601562,0.4165756702423095,0.5550200939178467,0.1806816607713699,0.0,0.0,0.0,47.78569793701172,52.0,63.572265625,-18880.56640625,131.25198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6885986328125,319.2252197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4346017241477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004410654946696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574860,293.15338134765625,297.1499938964844,293.1499938964844,0.0170857887715101,-697.6792602539062,304.1506652832031,0.6452769637107849,0.1096558943390846,0.1001500785350799,294.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3831787109375,0.4848822355270386,0.050000000745058,0.0490470416843891,293.2973022460937,297.1499938964844,293.1499938964844,0.0065903905779123,-267.0222473144531,304.15283203125,0.4947361648082733,0.052200511097908,0.0383160039782524,293.1545715332031,297.1499938964844,293.1499938964844,0.1240597665309906,-2731.26123046875,304.1546630859375,0.9990000128746032,0.4906838536262512,0.3917982876300812,293.4031066894531,297.1499938964844,293.1499938964844,0.0026413071900606,-733.6187133789062,301.0002746582031,0.4848822355270386,0.050000000745058,0.2326580435037613,298.385009765625,291.1499938964844,259.4477233886719,257.97265625,279.14715576171875,293.89013671875,298.3866577148437,1.0,0.2383229881525039,0.4816170930862427,0.4816170930862427,0.5183829069137573,1.0,-0.9744358658790588,0.4173043072223663,0.5571315884590149,0.1810106188058853,0.0,0.0,0.0,48.68793869018555,55.0,34.362335205078125,-18909.962890625,133.43780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66485595703125,319.1976623535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4327197968959808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004391555848997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574920,293.15338134765625,297.1499938964844,293.1499938964844,0.0170857887715101,-697.6792602539062,304.1506652832031,0.6452769637107849,0.1096558943390846,0.1001500785350799,294.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3831787109375,0.4848822355270386,0.050000000745058,0.0490470416843891,293.2973022460937,297.1499938964844,293.1499938964844,0.0065903905779123,-267.0222473144531,304.15283203125,0.4947361648082733,0.052200511097908,0.0383160039782524,293.1545715332031,297.1499938964844,293.1499938964844,0.1240597665309906,-2731.26123046875,304.1546630859375,0.9990000128746032,0.4906838536262512,0.3917982876300812,293.4031066894531,297.1499938964844,293.1499938964844,0.0026413071900606,-733.6187133789062,301.0002746582031,0.4848822355270386,0.050000000745058,0.2326580435037613,298.385009765625,291.1499938964844,259.4477233886719,257.97265625,279.14715576171875,293.89013671875,298.3866577148437,1.0,0.2383229881525039,0.4816170930862427,0.4816170930862427,0.5183829069137573,1.0,-0.9744358658790588,0.4173043072223663,0.5571315884590149,0.1810106188058853,0.0,0.0,0.0,48.68793869018555,55.0,34.362335205078125,-18909.962890625,133.43780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66485595703125,319.1976623535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4327197968959808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004391555848997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
574980,293.1522827148437,297.1499938964844,293.1499938964844,0.0171353220939636,-698.9666748046875,304.1503601074219,0.6424935460090637,0.1097939535975456,0.1003212705254554,294.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3863525390625,0.482345700263977,0.050000000745058,0.0490964576601982,293.2938232421875,297.1499938964844,293.1499938964844,0.0061960848979651,-253.25701904296875,304.1475524902344,0.4830488264560699,0.050000000745058,0.0364025458693504,293.1613464355469,297.1499938964844,293.1499938964844,0.1261741071939468,-2770.720947265625,304.14959716796875,0.9990000128746032,0.4892027080059051,0.3977339267730713,293.4032287597656,297.1499938964844,293.1499938964844,0.00260302843526,-723.0685424804688,300.96142578125,0.482345700263977,0.050000000745058,0.2328924536705017,298.3854675292969,291.1499938964844,259.4266967773437,257.9578552246094,279.14752197265625,293.88397216796875,298.3837585449219,1.0,0.2407764494419098,0.481389969587326,0.481389969587326,0.5186100006103516,1.0,-0.9798083901405334,0.4192503988742828,0.560558021068573,0.1818827986717224,0.0,0.0,0.0,50.00279998779297,58.0,-1.001379132270813,-18956.283203125,136.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.598876953125,319.12567138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.431440532207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004378572921268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575040,293.1522827148437,297.1499938964844,293.1499938964844,0.0171353220939636,-698.9666748046875,304.1503601074219,0.6424935460090637,0.1097939535975456,0.1003212705254554,294.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3863525390625,0.482345700263977,0.050000000745058,0.0490964576601982,293.2938232421875,297.1499938964844,293.1499938964844,0.0061960848979651,-253.25701904296875,304.1475524902344,0.4830488264560699,0.050000000745058,0.0364025458693504,293.1613464355469,297.1499938964844,293.1499938964844,0.1261741071939468,-2770.720947265625,304.14959716796875,0.9990000128746032,0.4892027080059051,0.3977339267730713,293.4032287597656,297.1499938964844,293.1499938964844,0.00260302843526,-723.0685424804688,300.96142578125,0.482345700263977,0.050000000745058,0.2328924536705017,298.3854675292969,291.1499938964844,259.4266967773437,257.9578552246094,279.14752197265625,293.88397216796875,298.3837585449219,1.0,0.2407764494419098,0.481389969587326,0.481389969587326,0.5186100006103516,1.0,-0.9798083901405334,0.4192503988742828,0.560558021068573,0.1818827986717224,0.0,0.0,0.0,50.00279998779297,58.0,-1.001379132270813,-18956.283203125,136.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.598876953125,319.12567138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.431440532207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004378572921268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575100,293.1517639160156,297.1499938964844,293.1499938964844,0.0172047186642885,-700.9049072265625,304.1501770019531,0.6409659385681152,0.1098627150058746,0.1004094332456588,294.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.37762451171875,0.480923056602478,0.050000000745058,0.049124289304018,293.2926940917969,297.1499938964844,293.1499938964844,0.0061732036992907,-252.5872344970703,304.13739013671875,0.4809406697750091,0.050000000745058,0.0362864658236503,293.1659545898437,297.1499938964844,293.1499938964844,0.1276288032531738,-2797.880859375,304.14703369140625,0.9990000128746032,0.4881552457809448,0.4010388553142547,293.40338134765625,297.1499938964844,293.1499938964844,0.0025871160905808,-719.0682983398438,300.9360656738281,0.480923056602478,0.050000000745058,0.233024463057518,298.375244140625,291.1499938964844,259.4161071777344,257.9503479003906,279.1478271484375,293.8862609863281,298.3716125488281,1.0,0.2422714531421661,0.4813045263290405,0.4813045263290405,0.5186954736709595,1.0,-0.9839328527450562,0.4209276437759399,0.5630052089691162,0.182640790939331,0.0,0.0,0.0,50.75518798828125,58.0,-20.868314743041992,-18992.681640625,139.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5506896972656,319.07275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.431071937084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000437483220594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575160,293.1513061523437,297.1499938964844,293.1499938964844,0.0173085462301969,-703.829833984375,304.1499328613281,0.6393159031867981,0.1099330261349678,0.1005009263753891,294.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3611145019531,0.4793541729450226,0.050000000745058,0.0491549558937549,293.292236328125,297.1499938964844,293.1499938964844,0.0061802328564226,-253.0718688964844,304.12646484375,0.4793539941310882,0.050000000745058,0.0363056473433971,293.17120361328125,297.1499938964844,293.1499938964844,0.129407599568367,-2831.07080078125,304.14434814453125,0.9990000128746032,0.4869225621223449,0.4046498239040375,293.403564453125,297.1499938964844,293.1499938964844,0.0025737958494573,-716.0679321289062,300.9061584472656,0.4793541729450226,0.050000000745058,0.2331699579954147,298.3570861816406,291.1499938964844,259.4054870605469,257.9427795410156,279.1482238769531,293.8931884765625,298.3515319824219,1.0,0.24392069876194,0.4812459945678711,0.4812459945678711,0.5187540054321289,1.0,-0.9886108040809632,0.4229099452495575,0.5657008290290833,0.1835598349571228,0.0,0.0,0.0,51.58580017089844,61.0,-41.71611404418945,-19032.115234375,141.8177947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4925537109375,319.00946044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4309102296829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000437319104094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575220,293.1504211425781,297.1499938964844,293.1499938964844,0.0176149122416973,-712.4435424804688,304.1494445800781,0.6357085108757019,0.1100816950201988,0.1006978824734687,294.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3057556152344,0.4757584631443023,0.050000000745058,0.0492246262729167,293.2920837402344,297.1499938964844,293.1499938964844,0.0062164105474948,-255.05796813964844,304.10357666015625,0.4757584631443023,0.050000000745058,0.0363571420311927,293.1835327148437,297.1499938964844,293.1499938964844,0.1339059025049209,-2914.744384765625,304.13873291015625,0.9990000128746032,0.4838868975639343,0.4127351343631744,293.404052734375,297.1499938964844,293.1499938964844,0.0025540804490447,-712.7529296875,300.833251953125,0.4757584631443023,0.050000000745058,0.2335004359483719,298.2987060546875,291.1499938964844,259.3840026855469,257.9274597167969,279.1488647460937,293.9142150878906,298.289794921875,1.0,0.2476064562797546,0.481168657541275,0.481168657541275,0.5188313722610474,1.0,-0.9990930557250975,0.4274679124355316,0.5716251134872437,0.1856967806816101,0.0,0.0,0.0,53.4712142944336,64.0,-81.9061050415039,-19115.021484375,147.71035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.35235595703125,318.85845947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4312174320220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004376308643259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575280,293.1504211425781,297.1499938964844,293.1499938964844,0.0176149122416973,-712.4435424804688,304.1494445800781,0.6357085108757019,0.1100816950201988,0.1006978824734687,294.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3057556152344,0.4757584631443023,0.050000000745058,0.0492246262729167,293.2920837402344,297.1499938964844,293.1499938964844,0.0062164105474948,-255.05796813964844,304.10357666015625,0.4757584631443023,0.050000000745058,0.0363571420311927,293.1835327148437,297.1499938964844,293.1499938964844,0.1339059025049209,-2914.744384765625,304.13873291015625,0.9990000128746032,0.4838868975639343,0.4127351343631744,293.404052734375,297.1499938964844,293.1499938964844,0.0025540804490447,-712.7529296875,300.833251953125,0.4757584631443023,0.050000000745058,0.2335004359483719,298.2987060546875,291.1499938964844,259.3840026855469,257.9274597167969,279.1488647460937,293.9142150878906,298.289794921875,1.0,0.2476064562797546,0.481168657541275,0.481168657541275,0.5188313722610474,1.0,-0.9990930557250975,0.4274679124355316,0.5716251134872437,0.1856967806816101,0.0,0.0,0.0,53.4712142944336,64.0,-81.9061050415039,-19115.021484375,147.71035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.35235595703125,318.85845947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4312174320220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004376308643259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575340,293.1495361328125,297.1499938964844,293.1499938964844,0.0180433019995689,-724.3361206054688,304.14892578125,0.6318414211273193,0.11024721711874,0.1009172648191452,294.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2242736816406,0.471552312374115,0.050000000745058,0.0493038371205329,293.2920837402344,297.1499938964844,293.1499938964844,0.0062769819051027,-258.1803894042969,304.0799560546875,0.471552312374115,0.050000000745058,0.0364156439900398,293.19805908203125,297.1499938964844,293.1499938964844,0.1395421475172042,-3018.9501953125,304.1330871582031,0.9990000128746032,0.4800966680049896,0.4217392802238464,293.4045715332031,297.1499938964844,293.1499938964844,0.002541686873883,-712.3533935546875,300.7447204589844,0.471552312374115,0.050000000745058,0.2338761687278747,298.2146301269531,291.1499938964844,259.3623046875,257.911865234375,279.1492614746094,293.94024658203125,298.2030029296875,1.0,0.2517068386077881,0.4811162650585174,0.4811162650585174,0.5188837647438049,1.0,-1.0107792615890503,0.4326262474060058,0.5781530141830444,0.1881240606307983,0.0,0.0,0.0,55.612979888916016,52.0,-117.18205261230467,-19203.189453125,154.47164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19049072265625,318.6850891113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4323479533195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000438778224634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575400,293.1495361328125,297.1499938964844,293.1499938964844,0.0180433019995689,-724.3361206054688,304.14892578125,0.6318414211273193,0.11024721711874,0.1009172648191452,294.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2242736816406,0.471552312374115,0.050000000745058,0.0493038371205329,293.2920837402344,297.1499938964844,293.1499938964844,0.0062769819051027,-258.1803894042969,304.0799560546875,0.471552312374115,0.050000000745058,0.0364156439900398,293.19805908203125,297.1499938964844,293.1499938964844,0.1395421475172042,-3018.9501953125,304.1330871582031,0.9990000128746032,0.4800966680049896,0.4217392802238464,293.4045715332031,297.1499938964844,293.1499938964844,0.002541686873883,-712.3533935546875,300.7447204589844,0.471552312374115,0.050000000745058,0.2338761687278747,298.2146301269531,291.1499938964844,259.3623046875,257.911865234375,279.1492614746094,293.94024658203125,298.2030029296875,1.0,0.2517068386077881,0.4811162650585174,0.4811162650585174,0.5188837647438049,1.0,-1.0107792615890503,0.4326262474060058,0.5781530141830444,0.1881240606307983,0.0,0.0,0.0,55.612979888916016,52.0,-117.18205261230467,-19203.189453125,154.47164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19049072265625,318.6850891113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4323479533195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000438778224634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
