time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575460,293.1484069824219,297.1499938964844,293.1499938964844,0.0184872951358556,-736.471435546875,304.1485595703125,0.633359432220459,0.110487550497055,0.1010883823037147,294.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1321716308594,0.4727485179901123,0.050000000745058,0.0492816157639026,293.29156494140625,297.1499938964844,293.1499938964844,0.0063266805373132,-260.9655456542969,304.056396484375,0.4727485179901123,0.050000000745058,0.0363992340862751,293.2069702148437,297.1499938964844,293.1499938964844,0.1411059945821762,-3048.233154296875,304.13641357421875,0.9990000128746032,0.4770399630069732,0.4192353188991546,293.4047546386719,297.1499938964844,293.1499938964844,0.0025268211029469,-711.3818969726562,300.65142822265625,0.4727485179901123,0.050000000745058,0.2337707728147506,298.1238098144531,291.1499938964844,259.3403625488281,257.8959655761719,279.1493225097656,293.9460144042969,298.1150207519531,1.0,0.2501034438610077,0.4810644090175628,0.4810644090175628,0.5189356207847595,1.0,-1.0078142881393433,0.4311263263225555,0.5766879320144653,0.187806025147438,0.0,0.0,0.0,55.02359008789063,40.0,-114.14228057861328,-19098.009765625,152.6636505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0489501953125,318.55694580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4339085519313812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004403620259836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575520,293.1484069824219,297.1499938964844,293.1499938964844,0.0184872951358556,-736.471435546875,304.1485595703125,0.633359432220459,0.110487550497055,0.1010883823037147,294.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1321716308594,0.4727485179901123,0.050000000745058,0.0492816157639026,293.29156494140625,297.1499938964844,293.1499938964844,0.0063266805373132,-260.9655456542969,304.056396484375,0.4727485179901123,0.050000000745058,0.0363992340862751,293.2069702148437,297.1499938964844,293.1499938964844,0.1411059945821762,-3048.233154296875,304.13641357421875,0.9990000128746032,0.4770399630069732,0.4192353188991546,293.4047546386719,297.1499938964844,293.1499938964844,0.0025268211029469,-711.3818969726562,300.65142822265625,0.4727485179901123,0.050000000745058,0.2337707728147506,298.1238098144531,291.1499938964844,259.3403625488281,257.8959655761719,279.1493225097656,293.9460144042969,298.1150207519531,1.0,0.2501034438610077,0.4810644090175628,0.4810644090175628,0.5189356207847595,1.0,-1.0078142881393433,0.4311263263225555,0.5766879320144653,0.187806025147438,0.0,0.0,0.0,55.02359008789063,40.0,-114.14228057861328,-19098.009765625,152.6636505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0489501953125,318.55694580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4339085519313812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004403620259836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575580,293.1468200683594,297.1499938964844,293.1499938964844,0.018741387873888,-743.203125,304.14862060546875,0.6399826407432556,0.1108465865254402,0.101276583969593,294.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0799255371094,0.4785668849945068,0.050000000745058,0.0491702668368816,293.2901306152344,297.1499938964844,293.1499938964844,0.0063224574550986,-261.3505249023437,304.03448486328125,0.4785668849945068,0.050000000745058,0.0363169908523559,293.199462890625,297.1499938964844,293.1499938964844,0.1374688446521759,-2982.0283203125,304.14715576171875,0.9990000128746032,0.477083683013916,0.4064449667930603,293.4042053222656,297.1499938964844,293.1499938964844,0.0024969978258013,-704.5411987304688,300.5837707519531,0.4785668849945068,0.050000000745058,0.2332425862550735,298.0770568847656,291.1499938964844,259.31817626953125,257.8797607421875,279.14813232421875,293.9066772460937,298.0750427246094,1.0,0.2441534548997879,0.4808259308338165,0.4808259308338165,0.5191740393638611,1.0,-0.991826593875885,0.4233508706092834,0.5684757232666016,0.1846639961004257,0.0,0.0,0.0,52.03239440917969,43.0,-58.45940017700195,-18857.857421875,143.39035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00408935546875,318.5433349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4348872303962707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004413552524056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575640,293.1468200683594,297.1499938964844,293.1499938964844,0.018741387873888,-743.203125,304.14862060546875,0.6399826407432556,0.1108465865254402,0.101276583969593,294.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0799255371094,0.4785668849945068,0.050000000745058,0.0491702668368816,293.2901306152344,297.1499938964844,293.1499938964844,0.0063224574550986,-261.3505249023437,304.03448486328125,0.4785668849945068,0.050000000745058,0.0363169908523559,293.199462890625,297.1499938964844,293.1499938964844,0.1374688446521759,-2982.0283203125,304.14715576171875,0.9990000128746032,0.477083683013916,0.4064449667930603,293.4042053222656,297.1499938964844,293.1499938964844,0.0024969978258013,-704.5411987304688,300.5837707519531,0.4785668849945068,0.050000000745058,0.2332425862550735,298.0770568847656,291.1499938964844,259.31817626953125,257.8797607421875,279.14813232421875,293.9066772460937,298.0750427246094,1.0,0.2441534548997879,0.4808259308338165,0.4808259308338165,0.5191740393638611,1.0,-0.991826593875885,0.4233508706092834,0.5684757232666016,0.1846639961004257,0.0,0.0,0.0,52.03239440917969,43.0,-58.45940017700195,-18857.857421875,143.39035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00408935546875,318.5433349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4348872303962707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004413552524056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575700,293.1459350585937,297.1499938964844,293.1499938964844,0.0187884885817766,-744.3215942382812,304.1487731933594,0.6428365707397461,0.1110618412494659,0.1014214754104614,294.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0752868652344,0.4807530641555786,0.050000000745058,0.0491275787353515,293.2890930175781,297.1499938964844,293.1499938964844,0.0063030356541275,-260.69830322265625,304.0243835449219,0.4807530641555786,0.050000000745058,0.0362854599952697,293.1911315917969,297.1499938964844,293.1499938964844,0.1355701982975006,-2947.22314453125,304.1510925292969,0.9990000128746032,0.4780950546264648,0.4014317989349365,293.40362548828125,297.1499938964844,293.1499938964844,0.0024764772970229,-698.7753295898438,300.5628967285156,0.4807530641555786,0.050000000745058,0.2330400794744491,298.07537841796875,291.1499938964844,259.3069763183594,257.8715515136719,279.1472473144531,293.877197265625,298.07635498046875,1.0,0.2422022819519043,0.4806196391582489,0.4806196391582489,0.5193803906440735,1.0,-0.9856473207473756,0.42012619972229,0.5655210614204407,0.1832496374845504,0.0,0.0,0.0,50.88560104370117,43.0,-25.01698303222656,-18780.427734375,139.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0213928222656,318.5709228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4349915087223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004414610739331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575760,293.14501953125,297.1499938964844,293.1499938964844,0.0188139211386442,-744.823486328125,304.1489562988281,0.6449902653694153,0.1112928912043571,0.1015940234065055,294.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0799255371094,0.4822359085083008,0.050000000745058,0.0490985698997974,293.28790283203125,297.1499938964844,293.1499938964844,0.0062801642343401,-259.8500671386719,304.0147705078125,0.4822359085083008,0.050000000745058,0.0362640358507633,293.1832275390625,297.1499938964844,293.1499938964844,0.1340927928686142,-2920.041015625,304.1535339355469,0.9990000128746032,0.4791295528411865,0.3979896306991577,293.4029235839844,297.1499938964844,293.1499938964844,0.0024542503524571,-692.2975463867188,300.5467834472656,0.4822359085083008,0.050000000745058,0.2329024672508239,298.081298828125,291.1499938964844,259.29571533203125,257.8632507324219,279.1466979980469,293.850830078125,298.08331298828125,1.0,0.240756869316101,0.4804126322269439,0.4804126322269439,0.5195873379707336,1.0,-0.9814963340759276,0.4178133904933929,0.5636829137802124,0.1822405308485031,0.0,0.0,0.0,50.1083869934082,46.0,-1.1655454635620115,-18736.16015625,137.54690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.05084228515625,318.606201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4349252879619598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004413938731886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575820,293.1431579589844,297.1499938964844,293.1499938964844,0.0188376270234584,-745.0281982421875,304.1492614746094,0.6479093432426453,0.1117999851703643,0.1020052880048751,294.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1010437011719,0.4838887751102447,0.050000000745058,0.049066312611103,293.2847900390625,297.1499938964844,293.1499938964844,0.0062306663021445,-257.9023742675781,303.9970397949219,0.4838887751102447,0.050000000745058,0.0362402126193046,293.1706848144531,297.1499938964844,293.1499938964844,0.1320182681083679,-2881.715087890625,304.1557312011719,0.9990000128746032,0.4808362424373626,0.3941270112991333,293.4013671875,297.1499938964844,293.1499938964844,0.0024078297428786,-678.4487915039062,300.5213623046875,0.4838887751102447,0.050000000745058,0.2327494621276855,298.103759765625,291.1499938964844,259.27301025390625,257.84637451171875,279.146240234375,293.8072509765625,298.107177734375,1.0,0.2392074316740036,0.4800097346305847,0.4800097346305847,0.5199902653694153,1.0,-0.9771013855934144,0.4149858951568603,0.5621154308319092,0.1809756755828857,0.0,0.0,0.0,49.24923324584961,49.0,28.131860733032227,-18706.814453125,135.02467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1220397949219,318.6813049316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4344681203365326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004409298999235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575880,293.1431579589844,297.1499938964844,293.1499938964844,0.0188376270234584,-745.0281982421875,304.1492614746094,0.6479093432426453,0.1117999851703643,0.1020052880048751,294.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1010437011719,0.4838887751102447,0.050000000745058,0.049066312611103,293.2847900390625,297.1499938964844,293.1499938964844,0.0062306663021445,-257.9023742675781,303.9970397949219,0.4838887751102447,0.050000000745058,0.0362402126193046,293.1706848144531,297.1499938964844,293.1499938964844,0.1320182681083679,-2881.715087890625,304.1557312011719,0.9990000128746032,0.4808362424373626,0.3941270112991333,293.4013671875,297.1499938964844,293.1499938964844,0.0024078297428786,-678.4487915039062,300.5213623046875,0.4838887751102447,0.050000000745058,0.2327494621276855,298.103759765625,291.1499938964844,259.27301025390625,257.84637451171875,279.146240234375,293.8072509765625,298.107177734375,1.0,0.2392074316740036,0.4800097346305847,0.4800097346305847,0.5199902653694153,1.0,-0.9771013855934144,0.4149858951568603,0.5621154308319092,0.1809756755828857,0.0,0.0,0.0,49.24923324584961,49.0,28.131860733032227,-18706.814453125,135.02467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1220397949219,318.6813049316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4344681203365326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004409298999235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
575940,293.1412658691406,297.1499938964844,293.1499938964844,0.0188636630773544,-745.2298583984375,304.14947509765625,0.6491794586181641,0.1123538836836814,0.1024899110198021,294.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1282653808594,0.4840899705886841,0.050000000745058,0.0490623973309993,293.2808532714844,297.1499938964844,293.1499938964844,0.0061841425485908,-256.0070495605469,303.98114013671875,0.4840899705886841,0.050000000745058,0.0362373180687427,293.16357421875,297.1499938964844,293.1499938964844,0.1311273276805877,-2865.10693359375,304.1552734375,0.9990000128746032,0.4817643761634826,0.3936556279659271,293.3998107910156,297.1499938964844,293.1499938964844,0.0023616410326212,-664.5567016601562,300.4993896484375,0.4840899705886841,0.050000000745058,0.2327308803796768,298.1310119628906,291.1499938964844,259.25,257.8291015625,279.1462097167969,293.77447509765625,298.1341857910156,1.0,0.2391600310802459,0.4796275794506073,0.4796275794506073,0.5203723907470703,1.0,-0.9770855903625488,0.414184033870697,0.5629015564918518,0.1805421113967895,0.0,0.0,0.0,49.15513610839844,52.0,35.900325775146484,-18733.796875,134.86456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1832275390625,318.7390441894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4338383674621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004402908089105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576000,293.1412658691406,297.1499938964844,293.1499938964844,0.0188636630773544,-745.2298583984375,304.14947509765625,0.6491794586181641,0.1123538836836814,0.1024899110198021,294.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1282653808594,0.4840899705886841,0.050000000745058,0.0490623973309993,293.2808532714844,297.1499938964844,293.1499938964844,0.0061841425485908,-256.0070495605469,303.98114013671875,0.4840899705886841,0.050000000745058,0.0362373180687427,293.16357421875,297.1499938964844,293.1499938964844,0.1311273276805877,-2865.10693359375,304.1552734375,0.9990000128746032,0.4817643761634826,0.3936556279659271,293.3998107910156,297.1499938964844,293.1499938964844,0.0023616410326212,-664.5567016601562,300.4993896484375,0.4840899705886841,0.050000000745058,0.2327308803796768,298.1310119628906,291.1499938964844,259.25,257.8291015625,279.1462097167969,293.77447509765625,298.1341857910156,1.0,0.2391600310802459,0.4796275794506073,0.4796275794506073,0.5203723907470703,1.0,-0.9770855903625488,0.414184033870697,0.5629015564918518,0.1805421113967895,0.0,0.0,0.0,49.15513610839844,52.0,35.900325775146484,-18733.796875,134.86456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1832275390625,318.7390441894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4338383674621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004402908089105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576060,293.1395263671875,297.1499938964844,293.1499938964844,0.0189378056675195,-746.6885375976562,304.1495056152344,0.6490651369094849,0.1129308268427848,0.1030220538377761,294.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.14947509765625,0.4831266701221466,0.050000000745058,0.0490811616182327,293.2767028808594,297.1499938964844,293.1499938964844,0.0061491811648011,-254.6002349853516,303.9660949707031,0.4831266701221466,0.050000000745058,0.0362511798739433,293.16180419921875,297.1499938964844,293.1499938964844,0.1314588040113449,-2871.10009765625,304.1529235839844,0.9990000128746032,0.481790155172348,0.3959104120731354,293.3984680175781,297.1499938964844,293.1499938964844,0.0023182414006441,-651.7304077148438,300.47332763671875,0.4831266701221466,0.050000000745058,0.2328198999166488,298.151123046875,291.1499938964844,259.2225036621094,257.8077392578125,279.1462707519531,293.75311279296875,298.1527709960937,1.0,0.2403177917003631,0.4792599081993103,0.4792599081993103,0.5207400918006897,1.0,-0.9805755615234376,0.4149954617023468,0.5655800700187683,0.1807762831449508,0.0,0.0,0.0,49.673561096191406,55.0,26.391332626342773,-18796.77734375,136.59239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2152099609375,318.7628479003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4333109855651855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004397555603645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576120,293.1395263671875,297.1499938964844,293.1499938964844,0.0189378056675195,-746.6885375976562,304.1495056152344,0.6490651369094849,0.1129308268427848,0.1030220538377761,294.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.14947509765625,0.4831266701221466,0.050000000745058,0.0490811616182327,293.2767028808594,297.1499938964844,293.1499938964844,0.0061491811648011,-254.6002349853516,303.9660949707031,0.4831266701221466,0.050000000745058,0.0362511798739433,293.16180419921875,297.1499938964844,293.1499938964844,0.1314588040113449,-2871.10009765625,304.1529235839844,0.9990000128746032,0.481790155172348,0.3959104120731354,293.3984680175781,297.1499938964844,293.1499938964844,0.0023182414006441,-651.7304077148438,300.47332763671875,0.4831266701221466,0.050000000745058,0.2328198999166488,298.151123046875,291.1499938964844,259.2225036621094,257.8077392578125,279.1462707519531,293.75311279296875,298.1527709960937,1.0,0.2403177917003631,0.4792599081993103,0.4792599081993103,0.5207400918006897,1.0,-0.9805755615234376,0.4149954617023468,0.5655800700187683,0.1807762831449508,0.0,0.0,0.0,49.673561096191406,55.0,26.391332626342773,-18796.77734375,136.59239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2152099609375,318.7628479003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4333109855651855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004397555603645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576180,293.137939453125,297.1499938964844,293.1499938964844,0.0190941430628299,-750.321533203125,304.1494140625,0.6478415131568909,0.113517053425312,0.1035822182893753,294.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1557312011719,0.4812215268611908,0.050000000745058,0.0491183996200561,293.2724914550781,297.1499938964844,293.1499938964844,0.006132245529443,-254.00538635253903,303.9512939453125,0.4812215268611908,0.050000000745058,0.0362786836922168,293.16473388671875,297.1499938964844,293.1499938964844,0.1330225318670272,-2899.927734375,304.1493225097656,0.9990000128746032,0.4809036254882812,0.4003471732139587,293.3974304199219,297.1499938964844,293.1499938964844,0.0022796911653131,-640.8011474609375,300.4376525878906,0.4812215268611908,0.050000000745058,0.2329965531826019,298.155517578125,291.1499938964844,259.18670654296875,257.77880859375,279.146240234375,293.7415466308594,298.15478515625,1.0,0.24244025349617,0.4788838326931,0.4788838326931,0.5211161375045776,1.0,-0.9868618845939636,0.417045921087265,0.5698159337043762,0.1815207302570343,0.0,0.0,0.0,50.6909408569336,58.0,4.712820053100586,-18882.140625,139.87059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2099609375,318.7464599609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4331009984016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004395424621179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576240,293.137939453125,297.1499938964844,293.1499938964844,0.0190941430628299,-750.321533203125,304.1494140625,0.6478415131568909,0.113517053425312,0.1035822182893753,294.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1557312011719,0.4812215268611908,0.050000000745058,0.0491183996200561,293.2724914550781,297.1499938964844,293.1499938964844,0.006132245529443,-254.00538635253903,303.9512939453125,0.4812215268611908,0.050000000745058,0.0362786836922168,293.16473388671875,297.1499938964844,293.1499938964844,0.1330225318670272,-2899.927734375,304.1493225097656,0.9990000128746032,0.4809036254882812,0.4003471732139587,293.3974304199219,297.1499938964844,293.1499938964844,0.0022796911653131,-640.8011474609375,300.4376525878906,0.4812215268611908,0.050000000745058,0.2329965531826019,298.155517578125,291.1499938964844,259.18670654296875,257.77880859375,279.146240234375,293.7415466308594,298.15478515625,1.0,0.24244025349617,0.4788838326931,0.4788838326931,0.5211161375045776,1.0,-0.9868618845939636,0.417045921087265,0.5698159337043762,0.1815207302570343,0.0,0.0,0.0,50.6909408569336,58.0,4.712820053100586,-18882.140625,139.87059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2099609375,318.7464599609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4331009984016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004395424621179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576300,293.13720703125,297.1499938964844,293.1499938964844,0.0192112810909748,-753.1591186523438,304.1492919921875,0.6469008922576904,0.1138128042221069,0.1038702651858329,294.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1513671875,0.4799686074256897,0.050000000745058,0.0491429045796394,293.2703857421875,297.1499938964844,293.1499938964844,0.0061316634528338,-254.07223510742188,303.9438781738281,0.4799686074256897,0.050000000745058,0.0362967848777771,293.1677551269531,297.1499938964844,293.1499938964844,0.1342626512050628,-2922.812744140625,304.1471862792969,0.9990000128746032,0.4801255464553833,0.4032401144504547,293.3970031738281,297.1499938964844,293.1499938964844,0.0022622956894338,-636.1109619140625,300.4150085449219,0.4799686074256897,0.050000000745058,0.2331127971410751,298.1500244140625,291.1499938964844,259.16583251953125,257.7616577148437,279.1462097167969,293.7389831542969,298.14794921875,1.0,0.2438003122806549,0.4786921441555023,0.4786921441555023,0.5213078856468201,1.0,-0.9908699989318848,0.4184509217739105,0.5724190473556519,0.1820502132177353,0.0,0.0,0.0,51.35850143432617,58.0,-9.057971000671388,-18930.326171875,142.01089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1929931640625,318.72320556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4331669211387634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004396093427203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576360,293.1365051269531,297.1499938964844,293.1499938964844,0.0193572398275136,-756.7395629882812,304.149169921875,0.6457868814468384,0.1141108199954032,0.1041633635759353,294.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1414794921875,0.4785366952419281,0.050000000745058,0.0491708479821682,293.268310546875,297.1499938964844,293.1499938964844,0.0061367526650428,-254.40164184570312,303.9364318847656,0.4785366952419281,0.050000000745058,0.0363174192607402,293.1716613769531,297.1499938964844,293.1499938964844,0.1358001232147216,-2951.166259765625,304.1448974609375,0.9990000128746032,0.4791320264339447,0.4065133333206177,293.3966369628906,297.1499938964844,293.1499938964844,0.0022465069778263,-632.0459594726562,300.3887634277344,0.4785366952419281,0.050000000745058,0.2332453280687332,298.13897705078125,291.1499938964844,259.14312744140625,257.7428283691406,279.14617919921875,293.7382507324219,298.135498046875,1.0,0.2453293949365615,0.4784975349903106,0.4784975349903106,0.5215024948120117,1.0,-0.995367467403412,0.4200684130191803,0.5752990245819092,0.1826683431863784,0.0,0.0,0.0,52.11872863769531,61.0,-23.97080612182617,-18981.125,144.4486846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16705322265625,318.6906433105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4333658516407013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004398112359922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576420,293.1352233886719,297.1499938964844,293.1499938964844,0.0197400655597448,-766.1866455078125,304.1488037109375,0.6431638598442078,0.1147166565060615,0.1047658547759056,294.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.104736328125,0.4751746356487274,0.050000000745058,0.0492357462644577,293.2640991210937,297.1499938964844,293.1499938964844,0.0061639142222702,-255.849838256836,303.9212951660156,0.4751746356487274,0.050000000745058,0.0363653562963008,293.1818542480469,297.1499938964844,293.1499938964844,0.1397280395030975,-3023.430908203125,304.1400756835937,0.9990000128746032,0.4765264689922333,0.4140166342258453,293.39599609375,297.1499938964844,293.1499938964844,0.0022197454236447,-625.7852172851562,300.3252868652344,0.4751746356487274,0.050000000745058,0.2335531860589981,298.0998229980469,291.1499938964844,259.0923156738281,257.70025634765625,279.14605712890625,293.7416687011719,298.0936279296875,1.0,0.2488148510456085,0.4780983924865722,0.4780983924865722,0.5219016075134277,1.0,-1.0056006908416748,0.4238339960575104,0.5817667245864868,0.1841283440589904,0.0,0.0,0.0,53.88243103027344,49.0,-55.115718841552734,-19088.521484375,150.12252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.091552734375,318.60113525390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4341966807842254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004406544321682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576480,293.1352233886719,297.1499938964844,293.1499938964844,0.0197400655597448,-766.1866455078125,304.1488037109375,0.6431638598442078,0.1147166565060615,0.1047658547759056,294.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.104736328125,0.4751746356487274,0.050000000745058,0.0492357462644577,293.2640991210937,297.1499938964844,293.1499938964844,0.0061639142222702,-255.849838256836,303.9212951660156,0.4751746356487274,0.050000000745058,0.0363653562963008,293.1818542480469,297.1499938964844,293.1499938964844,0.1397280395030975,-3023.430908203125,304.1400756835937,0.9990000128746032,0.4765264689922333,0.4140166342258453,293.39599609375,297.1499938964844,293.1499938964844,0.0022197454236447,-625.7852172851562,300.3252868652344,0.4751746356487274,0.050000000745058,0.2335531860589981,298.0998229980469,291.1499938964844,259.0923156738281,257.70025634765625,279.14605712890625,293.7416687011719,298.0936279296875,1.0,0.2488148510456085,0.4780983924865722,0.4780983924865722,0.5219016075134277,1.0,-1.0056006908416748,0.4238339960575104,0.5817667245864868,0.1841283440589904,0.0,0.0,0.0,53.88243103027344,49.0,-55.115718841552734,-19088.521484375,150.12252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.091552734375,318.60113525390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4341966807842254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004406544321682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576540,293.1337280273437,297.1499938964844,293.1499938964844,0.0201457105576992,-776.1082763671875,304.1485290527344,0.6461682915687561,0.1153906360268592,0.1053183451294899,294.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.05633544921875,0.4768652617931366,0.050000000745058,0.0492032431066036,293.2594909667969,297.1499938964844,293.1499938964844,0.0061838719993829,-257.09881591796875,303.9068603515625,0.4768652617931366,0.050000000745058,0.0363413468003273,293.18707275390625,297.1499938964844,293.1499938964844,0.1395879387855529,-3021.181396484375,304.1438903808594,0.9990000128746032,0.4746260941028595,0.4102789461612701,293.39520263671875,297.1499938964844,293.1499938964844,0.002192071871832,-619.421875,300.2562866210937,0.4768652617931366,0.050000000745058,0.2333989888429641,298.0523681640625,291.1499938964844,259.0348205566406,257.651611328125,279.1459045410156,293.7262878417969,298.048583984375,1.0,0.2467277497053146,0.4776940643787384,0.4776940643787384,0.522305965423584,1.0,-1.0015325546264648,0.4211166501045227,0.5804159045219421,0.1831637173891067,0.0,0.0,0.0,53.02444076538086,37.0,-54.15085220336914,-19000.904296875,147.58702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0216369628906,318.5423278808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4352882504463196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004417622403707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576600,293.1337280273437,297.1499938964844,293.1499938964844,0.0201457105576992,-776.1082763671875,304.1485290527344,0.6461682915687561,0.1153906360268592,0.1053183451294899,294.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.05633544921875,0.4768652617931366,0.050000000745058,0.0492032431066036,293.2594909667969,297.1499938964844,293.1499938964844,0.0061838719993829,-257.09881591796875,303.9068603515625,0.4768652617931366,0.050000000745058,0.0363413468003273,293.18707275390625,297.1499938964844,293.1499938964844,0.1395879387855529,-3021.181396484375,304.1438903808594,0.9990000128746032,0.4746260941028595,0.4102789461612701,293.39520263671875,297.1499938964844,293.1499938964844,0.002192071871832,-619.421875,300.2562866210937,0.4768652617931366,0.050000000745058,0.2333989888429641,298.0523681640625,291.1499938964844,259.0348205566406,257.651611328125,279.1459045410156,293.7262878417969,298.048583984375,1.0,0.2467277497053146,0.4776940643787384,0.4776940643787384,0.522305965423584,1.0,-1.0015325546264648,0.4211166501045227,0.5804159045219421,0.1831637173891067,0.0,0.0,0.0,53.02444076538086,37.0,-54.15085220336914,-19000.904296875,147.58702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0216369628906,318.5423278808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4352882504463196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004417622403707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576660,293.13189697265625,297.1499938964844,293.1499938964844,0.0203593298792839,-780.9788208007812,304.148681640625,0.6547611951828003,0.1161767616868019,0.1058851480484008,294.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0433349609375,0.4829162061214447,0.050000000745058,0.0490852110087871,293.2541198730469,297.1499938964844,293.1499938964844,0.0061580603942275,-256.2563171386719,303.8957824707031,0.4829162061214447,0.050000000745058,0.0362541712820529,293.1759948730469,297.1499938964844,293.1499938964844,0.1344324499368667,-2926.71826171875,304.1546325683594,0.9990000128746032,0.475902795791626,0.3964019417762756,293.3937683105469,297.1499938964844,293.1499938964844,0.0021538974251598,-608.8018798828125,300.2131042480469,0.4829162061214447,0.050000000745058,0.2328391075134277,298.0443115234375,291.1499938964844,258.97125244140625,257.5973815917969,279.14471435546875,293.6679992675781,298.0467529296875,1.0,0.2403766512870788,0.47710981965065,0.47710981965065,0.5228902101516724,1.0,-0.9846431016921996,0.4122816622257232,0.5723614692687988,0.1796963065862655,0.0,0.0,0.0,49.86164474487305,40.0,-4.27707052230835,-18772.919921875,137.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0328674316406,318.58319091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4356983006000519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004421783669386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576720,293.13189697265625,297.1499938964844,293.1499938964844,0.0203593298792839,-780.9788208007812,304.148681640625,0.6547611951828003,0.1161767616868019,0.1058851480484008,294.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0433349609375,0.4829162061214447,0.050000000745058,0.0490852110087871,293.2541198730469,297.1499938964844,293.1499938964844,0.0061580603942275,-256.2563171386719,303.8957824707031,0.4829162061214447,0.050000000745058,0.0362541712820529,293.1759948730469,297.1499938964844,293.1499938964844,0.1344324499368667,-2926.71826171875,304.1546325683594,0.9990000128746032,0.475902795791626,0.3964019417762756,293.3937683105469,297.1499938964844,293.1499938964844,0.0021538974251598,-608.8018798828125,300.2131042480469,0.4829162061214447,0.050000000745058,0.2328391075134277,298.0443115234375,291.1499938964844,258.97125244140625,257.5973815917969,279.14471435546875,293.6679992675781,298.0467529296875,1.0,0.2403766512870788,0.47710981965065,0.47710981965065,0.5228902101516724,1.0,-0.9846431016921996,0.4122816622257232,0.5723614692687988,0.1796963065862655,0.0,0.0,0.0,49.86164474487305,40.0,-4.27707052230835,-18772.919921875,137.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0328674316406,318.58319091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4356983006000519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004421783669386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576780,293.1298522949219,297.1499938964844,293.1499938964844,0.0203908439725637,-781.0790405273438,304.1490783691406,0.6616011261940002,0.1170472502708435,0.1065782010555267,294.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0773620605469,0.4869237840175628,0.050000000745058,0.0490076430141925,293.248046875,297.1499938964844,293.1499938964844,0.0061016506515443,-253.8313903808593,303.888427734375,0.4869237840175628,0.050000000745058,0.0361968800425529,293.156005859375,297.1499938964844,293.1499938964844,0.1298298835754394,-2841.6806640625,304.1605834960937,0.9990000128746032,0.4792946577072143,0.3870096802711487,293.39166259765625,297.1499938964844,293.1499938964844,0.0021064039319753,-594.222412109375,300.2007141113281,0.4869237840175628,0.050000000745058,0.2324711680412292,298.0820007324219,291.1499938964844,258.902099609375,257.5380859375,279.1431579589844,293.5962829589844,298.0878601074219,1.0,0.2366432100534439,0.4763353168964386,0.4763353168964386,0.5236647129058838,1.0,-0.9735935926437378,0.4057332575321197,0.5678603649139404,0.1769027262926101,0.0,0.0,0.0,47.7879753112793,43.0,45.80373001098633,-18658.94140625,131.74075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1211242675781,318.6865539550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4351193904876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000441590877017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576840,293.1298522949219,297.1499938964844,293.1499938964844,0.0203908439725637,-781.0790405273438,304.1490783691406,0.6616011261940002,0.1170472502708435,0.1065782010555267,294.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0773620605469,0.4869237840175628,0.050000000745058,0.0490076430141925,293.248046875,297.1499938964844,293.1499938964844,0.0061016506515443,-253.8313903808593,303.888427734375,0.4869237840175628,0.050000000745058,0.0361968800425529,293.156005859375,297.1499938964844,293.1499938964844,0.1298298835754394,-2841.6806640625,304.1605834960937,0.9990000128746032,0.4792946577072143,0.3870096802711487,293.39166259765625,297.1499938964844,293.1499938964844,0.0021064039319753,-594.222412109375,300.2007141113281,0.4869237840175628,0.050000000745058,0.2324711680412292,298.0820007324219,291.1499938964844,258.902099609375,257.5380859375,279.1431579589844,293.5962829589844,298.0878601074219,1.0,0.2366432100534439,0.4763353168964386,0.4763353168964386,0.5236647129058838,1.0,-0.9735935926437378,0.4057332575321197,0.5678603649139404,0.1769027262926101,0.0,0.0,0.0,47.7879753112793,43.0,45.80373001098633,-18658.94140625,131.74075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1211242675781,318.6865539550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4351193904876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000441590877017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576900,293.1288146972656,297.1499938964844,293.1499938964844,0.0203909575939178,-780.7022705078125,304.14923095703125,0.6640821099281311,0.1175056025385856,0.1069614216685295,294.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1013488769531,0.4881194531917572,0.050000000745058,0.0489849001169204,293.2448425292969,297.1499938964844,293.1499938964844,0.006072090473026,-252.51239013671875,303.8856201171875,0.4881194531917572,0.050000000745058,0.0361800789833068,293.1473388671875,297.1499938964844,293.1499938964844,0.1281318515539169,-2810.140380859375,304.1617431640625,0.9990000128746032,0.4809237420558929,0.3842124938964844,293.3904724121094,297.1499938964844,293.1499938964844,0.002081727143377,-586.5386962890625,300.1986694335937,0.4881194531917572,0.050000000745058,0.2323632836341858,298.1065368652344,291.1499938964844,258.8656005859375,257.50665283203125,279.1427917480469,293.5663452148437,298.113037109375,1.0,0.2355212867259979,0.4759473800659179,0.4759473800659179,0.524052619934082,1.0,-0.9705184698104858,0.4035578072071075,0.5669606328010559,0.1759513765573501,0.0,0.0,0.0,47.18437576293945,43.0,59.43218612670898,-18638.52734375,129.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1719055175781,318.7400817871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4346174299716949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004410814144648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
576960,293.1277770996094,297.1499938964844,293.1499938964844,0.0203897804021835,-780.2780151367188,304.1493835449219,0.6660487055778503,0.1179762035608291,0.1073645651340484,294.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.12713623046875,0.4889014959335327,0.050000000745058,0.0489701591432094,293.2415466308594,297.1499938964844,293.1499938964844,0.0060430984012782,-251.1985015869141,303.8832702636719,0.4889014959335327,0.050000000745058,0.0361691936850547,293.1400146484375,297.1499938964844,293.1499938964844,0.1267765015363693,-2784.882568359375,304.1620483398437,0.9990000128746032,0.4823970794677734,0.3823888003826141,293.3892822265625,297.1499938964844,293.1499938964844,0.0020572324283421,-578.885986328125,300.1979064941406,0.4889014959335327,0.050000000745058,0.232293352484703,298.1325378417969,291.1499938964844,258.82794189453125,257.4741516113281,279.1426086425781,293.54052734375,298.1391906738281,1.0,0.2348295599222183,0.4755654633045196,0.4755654633045196,0.524434506893158,1.0,-0.9686980843544006,0.401957631111145,0.5667404532432556,0.1752316653728485,0.0,0.0,0.0,46.79701614379883,46.0,67.15823364257812,-18634.51171875,128.92160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2204895019531,318.7892150878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4340384304523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004404938372317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577020,293.12579345703125,297.1499938964844,293.1499938964844,0.0204139128327369,-780.0701904296875,304.1495361328125,0.6685510873794556,0.1189422160387039,0.1082169115543365,294.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.17724609375,0.4893684089183807,0.050000000745058,0.0489614084362983,293.23486328125,297.1499938964844,293.1499938964844,0.0059919347986578,-248.84548950195312,303.8794250488281,0.4893684089183807,0.050000000745058,0.0361627303063869,293.1297912597656,297.1499938964844,293.1499938964844,0.1251120865345001,-2753.7236328125,304.1607666015625,0.9990000128746032,0.484733909368515,0.3813026845455169,293.3869934082031,297.1499938964844,293.1499938964844,0.0020092830527573,-564.0115356445312,300.1952819824219,0.4893684089183807,0.050000000745058,0.232251837849617,298.1820983886719,291.1499938964844,258.74932861328125,257.4061279296875,279.1426086425781,293.50067138671875,298.187744140625,1.0,0.2345749139785766,0.474824458360672,0.474824458360672,0.5251755118370056,1.0,-0.9683482050895692,0.4002728760242462,0.5680752992630005,0.174403041601181,0.0,0.0,0.0,46.58272171020508,49.0,66.68766784667969,-18663.67578125,128.48492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2977600097656,318.8627319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4328184127807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004392556729726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577080,293.12579345703125,297.1499938964844,293.1499938964844,0.0204139128327369,-780.0701904296875,304.1495361328125,0.6685510873794556,0.1189422160387039,0.1082169115543365,294.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.17724609375,0.4893684089183807,0.050000000745058,0.0489614084362983,293.23486328125,297.1499938964844,293.1499938964844,0.0059919347986578,-248.84548950195312,303.8794250488281,0.4893684089183807,0.050000000745058,0.0361627303063869,293.1297912597656,297.1499938964844,293.1499938964844,0.1251120865345001,-2753.7236328125,304.1607666015625,0.9990000128746032,0.484733909368515,0.3813026845455169,293.3869934082031,297.1499938964844,293.1499938964844,0.0020092830527573,-564.0115356445312,300.1952819824219,0.4893684089183807,0.050000000745058,0.232251837849617,298.1820983886719,291.1499938964844,258.74932861328125,257.4061279296875,279.1426086425781,293.50067138671875,298.187744140625,1.0,0.2345749139785766,0.474824458360672,0.474824458360672,0.5251755118370056,1.0,-0.9683482050895692,0.4002728760242462,0.5680752992630005,0.174403041601181,0.0,0.0,0.0,46.58272171020508,49.0,66.68766784667969,-18663.67578125,128.48492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2977600097656,318.8627319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4328184127807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004392556729726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577140,293.1239624023437,297.1499938964844,293.1499938964844,0.0205160435289144,-781.8078002929688,304.1495056152344,0.6693904995918274,0.1199259161949157,0.1091108471155166,294.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2156066894531,0.4886062741279602,0.050000000745058,0.0489756949245929,293.2281494140625,297.1499938964844,293.1499938964844,0.0059570153243839,-247.21841430664065,303.87615966796875,0.4886062741279602,0.050000000745058,0.0361732803285121,293.1252746582031,297.1499938964844,293.1499938964844,0.1248408854007721,-2748.545654296875,304.1575927734375,0.9990000128746032,0.4861694872379303,0.383076399564743,293.38494873046875,297.1499938964844,293.1499938964844,0.0019653930794447,-550.7098999023438,300.1847229003906,0.4886062741279602,0.050000000745058,0.2323196083307266,298.2187805175781,291.1499938964844,258.6668395996094,257.3345031738281,279.1427917480469,293.4746398925781,298.22216796875,1.0,0.2355781644582748,0.4741139113903045,0.4741139113903045,0.5258861184120178,1.0,-0.9716601371765136,0.4002747237682342,0.571385383605957,0.1742548048496246,0.0,0.0,0.0,46.99129867553711,52.0,49.085819244384766,-18726.896484375,129.95510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33563232421875,318.89239501953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4317592680454254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004381807812023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577200,293.1239624023437,297.1499938964844,293.1499938964844,0.0205160435289144,-781.8078002929688,304.1495056152344,0.6693904995918274,0.1199259161949157,0.1091108471155166,294.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2156066894531,0.4886062741279602,0.050000000745058,0.0489756949245929,293.2281494140625,297.1499938964844,293.1499938964844,0.0059570153243839,-247.21841430664065,303.87615966796875,0.4886062741279602,0.050000000745058,0.0361732803285121,293.1252746582031,297.1499938964844,293.1499938964844,0.1248408854007721,-2748.545654296875,304.1575927734375,0.9990000128746032,0.4861694872379303,0.383076399564743,293.38494873046875,297.1499938964844,293.1499938964844,0.0019653930794447,-550.7098999023438,300.1847229003906,0.4886062741279602,0.050000000745058,0.2323196083307266,298.2187805175781,291.1499938964844,258.6668395996094,257.3345031738281,279.1427917480469,293.4746398925781,298.22216796875,1.0,0.2355781644582748,0.4741139113903045,0.4741139113903045,0.5258861184120178,1.0,-0.9716601371765136,0.4002747237682342,0.571385383605957,0.1742548048496246,0.0,0.0,0.0,46.99129867553711,52.0,49.085819244384766,-18726.896484375,129.95510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33563232421875,318.89239501953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4317592680454254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004381807812023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
