time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577260,293.1223449707031,297.1499938964844,293.1499938964844,0.0207372810691595,-786.5048828125,304.1492919921875,0.6688758730888367,0.1209174171090126,0.11003128439188,294.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2334899902344,0.4868604838848114,0.050000000745058,0.0490088239312171,293.2215270996094,297.1499938964844,293.1499938964844,0.005944459233433,-246.62696838378903,303.8728942871094,0.4868604838848114,0.050000000745058,0.0361977517604827,293.1258850097656,297.1499938964844,293.1499938964844,0.1259484887123108,-2769.191650390625,304.1531982421875,0.9990000128746032,0.4866807758808136,0.3871576488018036,293.3832397460937,297.1499938964844,293.1499938964844,0.0019268640317022,-539.5358276367188,300.1601257324219,0.4868604838848114,0.050000000745058,0.2324767708778381,298.2342529296875,291.1499938964844,258.5809631347656,257.2597351074219,279.1430358886719,293.46014404296875,298.2345886230469,1.0,0.2375960648059845,0.473430722951889,0.473430722951889,0.5265693068504333,1.0,-0.9779201745986938,0.4016309380531311,0.5762892365455627,0.1746544390916824,0.0,0.0,0.0,47.90935134887695,55.0,19.782878875732425,-18811.234375,132.99880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.327880859375,318.8736267089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4310961961746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004375078424345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577320,293.1223449707031,297.1499938964844,293.1499938964844,0.0207372810691595,-786.5048828125,304.1492919921875,0.6688758730888367,0.1209174171090126,0.11003128439188,294.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2334899902344,0.4868604838848114,0.050000000745058,0.0490088239312171,293.2215270996094,297.1499938964844,293.1499938964844,0.005944459233433,-246.62696838378903,303.8728942871094,0.4868604838848114,0.050000000745058,0.0361977517604827,293.1258850097656,297.1499938964844,293.1499938964844,0.1259484887123108,-2769.191650390625,304.1531982421875,0.9990000128746032,0.4866807758808136,0.3871576488018036,293.3832397460937,297.1499938964844,293.1499938964844,0.0019268640317022,-539.5358276367188,300.1601257324219,0.4868604838848114,0.050000000745058,0.2324767708778381,298.2342529296875,291.1499938964844,258.5809631347656,257.2597351074219,279.1430358886719,293.46014404296875,298.2345886230469,1.0,0.2375960648059845,0.473430722951889,0.473430722951889,0.5265693068504333,1.0,-0.9779201745986938,0.4016309380531311,0.5762892365455627,0.1746544390916824,0.0,0.0,0.0,47.90935134887695,55.0,19.782878875732425,-18811.234375,132.99880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.327880859375,318.8736267089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4310961961746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004375078424345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577380,293.1208801269531,297.1499938964844,293.1499938964844,0.0211047418415546,-794.7565307617188,304.14892578125,0.6673280000686646,0.1219147443771362,0.1109715849161148,294.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2260131835937,0.4843419194221496,0.050000000745058,0.0490573979914188,293.2149658203125,297.1499938964844,293.1499938964844,0.0059573915787041,-247.23008728027344,303.86932373046875,0.4843419194221496,0.050000000745058,0.0362336263060569,293.1308288574219,297.1499938964844,293.1499938964844,0.1283815205097198,-2814.606201171875,304.1480712890625,0.9990000128746032,0.4862964749336242,0.3930642306804657,293.3818054199219,297.1499938964844,293.1499938964844,0.0018945222254842,-530.7958374023438,300.1181640625,0.4843419194221496,0.050000000745058,0.2327071726322174,298.2239990234375,291.1499938964844,258.4923095703125,257.182373046875,279.1432800292969,293.4551696777344,298.220947265625,1.0,0.2404184341430664,0.4727709889411926,0.4727709889411926,0.5272290110588074,1.0,-0.9865152835845948,0.4040568172931671,0.5824584364891052,0.1754866987466812,0.0,0.0,0.0,49.24458312988281,58.0,-15.797846794128418,-18908.392578125,137.3563690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2763977050781,318.8095092773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4309909343719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004374010022729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577440,293.1208801269531,297.1499938964844,293.1499938964844,0.0211047418415546,-794.7565307617188,304.14892578125,0.6673280000686646,0.1219147443771362,0.1109715849161148,294.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2260131835937,0.4843419194221496,0.050000000745058,0.0490573979914188,293.2149658203125,297.1499938964844,293.1499938964844,0.0059573915787041,-247.23008728027344,303.86932373046875,0.4843419194221496,0.050000000745058,0.0362336263060569,293.1308288574219,297.1499938964844,293.1499938964844,0.1283815205097198,-2814.606201171875,304.1480712890625,0.9990000128746032,0.4862964749336242,0.3930642306804657,293.3818054199219,297.1499938964844,293.1499938964844,0.0018945222254842,-530.7958374023438,300.1181640625,0.4843419194221496,0.050000000745058,0.2327071726322174,298.2239990234375,291.1499938964844,258.4923095703125,257.182373046875,279.1432800292969,293.4551696777344,298.220947265625,1.0,0.2404184341430664,0.4727709889411926,0.4727709889411926,0.5272290110588074,1.0,-0.9865152835845948,0.4040568172931671,0.5824584364891052,0.1754866987466812,0.0,0.0,0.0,49.24458312988281,58.0,-15.797846794128418,-18908.392578125,137.3563690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2763977050781,318.8095092773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4309909343719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004374010022729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577500,293.1202087402344,297.1499938964844,293.1499938964844,0.0213491693139076,-800.3146362304688,304.148681640625,0.666253387928009,0.1224164143204689,0.1114488691091537,294.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2120666503906,0.4828376173973083,0.050000000745058,0.0490867011249065,293.2117004394531,297.1499938964844,293.1499938964844,0.0059738005511462,-247.99923706054688,303.8674011230469,0.4828376173973083,0.050000000745058,0.036255270242691,293.1347351074219,297.1499938964844,293.1499938964844,0.1300791203975677,-2846.243408203125,304.14532470703125,0.9990000128746032,0.4857769906520843,0.3965849876403808,293.38116455078125,297.1499938964844,293.1499938964844,0.0018804823048412,-527.28955078125,300.0901184082031,0.4828376173973083,0.050000000745058,0.2328461855649948,298.2086181640625,291.1499938964844,258.4471130371094,257.14288330078125,279.1434020996094,293.45574951171875,298.20391845703125,1.0,0.2420806139707565,0.4724490046501159,0.4724490046501159,0.527550995349884,1.0,-0.9915414452552797,0.4056033194065094,0.5859380960464478,0.1760360896587371,0.0,0.0,0.0,50.04758834838867,58.0,-34.4898796081543,-18960.259765625,139.9716033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2359924316406,318.7623291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4311822056770324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004375951248221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577560,293.1195678710937,297.1499938964844,293.1499938964844,0.0216354094445705,-806.8272094726562,304.1484069824219,0.6650247573852539,0.1229208409786224,0.1119311451911926,294.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1913757324219,0.4811887741088867,0.050000000745058,0.0491189397871494,293.2084655761719,297.1499938964844,293.1499938964844,0.0059967068955302,-249.0736846923828,303.8653869628906,0.4811887741088867,0.050000000745058,0.0362790822982788,293.1394348144531,297.1499938964844,293.1499938964844,0.1320810914039611,-2883.4794921875,304.1425476074219,0.9990000128746032,0.485047698020935,0.4004222452640533,293.38055419921875,297.1499938964844,293.1499938964844,0.0018681811634451,-524.440185546875,300.0574035644531,0.4811887741088867,0.050000000745058,0.232999101281166,298.1865539550781,291.1499938964844,258.40142822265625,257.1029052734375,279.1434936523437,293.4581298828125,298.18023681640625,1.0,0.2438834458589553,0.4721317291259765,0.4721317291259765,0.5278682708740234,1.0,-0.996976375579834,0.4073371589183807,0.5896392464637756,0.1766582727432251,0.0,0.0,0.0,50.92962265014648,61.0,-53.08021926879883,-19013.783203125,142.84786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18731689453125,318.7066650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4315458834171295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004379641904961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577620,293.1183166503906,297.1499938964844,293.1499938964844,0.0223335847258567,-822.6027221679688,304.14776611328125,0.6622232794761658,0.1239406242966651,0.1129119545221328,294.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.13092041015625,0.4774841368198395,0.050000000745058,0.0491911880671978,293.2019958496094,297.1499938964844,293.1499938964844,0.0060608843341469,-252.0832672119141,303.8612060546875,0.4774841368198395,0.050000000745058,0.0363324433565139,293.15093994140625,297.1499938964844,293.1499938964844,0.1369426399469375,-2973.535400390625,304.1369323730469,0.9990000128746032,0.4829833209514618,0.4088914096355438,293.37939453125,297.1499938964844,293.1499938964844,0.0018479413120076,-520.432861328125,299.9784851074219,0.4774841368198395,0.050000000745058,0.2333418130874633,298.1234436035156,291.1499938964844,258.3088684082031,257.0218200683594,279.1436767578125,293.4676208496094,298.1142578125,1.0,0.2478440403938293,0.4715106189250946,0.4715106189250946,0.5284894108772278,1.0,-1.008880376815796,0.4112803339958191,0.5976000428199768,0.178082674741745,0.0,0.0,0.0,52.9029541015625,64.0,-88.32464599609375,-19124.984375,149.31097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0700378417969,318.57489013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4327991306781769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004392360860947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577680,293.1183166503906,297.1499938964844,293.1499938964844,0.0223335847258567,-822.6027221679688,304.14776611328125,0.6622232794761658,0.1239406242966651,0.1129119545221328,294.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.13092041015625,0.4774841368198395,0.050000000745058,0.0491911880671978,293.2019958496094,297.1499938964844,293.1499938964844,0.0060608843341469,-252.0832672119141,303.8612060546875,0.4774841368198395,0.050000000745058,0.0363324433565139,293.15093994140625,297.1499938964844,293.1499938964844,0.1369426399469375,-2973.535400390625,304.1369323730469,0.9990000128746032,0.4829833209514618,0.4088914096355438,293.37939453125,297.1499938964844,293.1499938964844,0.0018479413120076,-520.432861328125,299.9784851074219,0.4774841368198395,0.050000000745058,0.2333418130874633,298.1234436035156,291.1499938964844,258.3088684082031,257.0218200683594,279.1436767578125,293.4676208496094,298.1142578125,1.0,0.2478440403938293,0.4715106189250946,0.4715106189250946,0.5284894108772278,1.0,-1.008880376815796,0.4112803339958191,0.5976000428199768,0.178082674741745,0.0,0.0,0.0,52.9029541015625,64.0,-88.32464599609375,-19124.984375,149.31097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0700378417969,318.57489013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4327991306781769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004392360860947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577740,293.1171569824219,297.1499938964844,293.1499938964844,0.0231958664953708,-841.7477416992188,304.1470642089844,0.6591249108314514,0.1249791607260704,0.1139169484376907,294.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0476989746094,0.4732330441474914,0.050000000745058,0.0492723993957042,293.195556640625,297.1499938964844,293.1499938964844,0.0061471271328628,-256.1197814941406,303.85693359375,0.4732330441474914,0.050000000745058,0.0363924242556095,293.16485595703125,297.1499938964844,293.1499938964844,0.1428519487380981,-3082.263916015625,304.1314392089844,0.9990000128746032,0.4801445603370666,0.4182064533233642,293.3782653808594,297.1499938964844,293.1499938964844,0.0018321995157748,-518.2298583984375,299.88336181640625,0.4732330441474914,0.050000000745058,0.2337270528078079,298.0379638671875,291.1499938964844,258.21514892578125,256.9396057128906,279.14385986328125,293.4826354980469,298.0264587402344,1.0,0.2521856129169464,0.4709074199199676,0.4709074199199676,0.5290926098823547,1.0,-1.02189838886261,0.4157410264015198,0.6061573028564453,0.1796999722719192,0.0,0.0,0.0,55.117130279541016,52.0,-118.98009490966795,-19241.21484375,156.62400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.934326171875,318.42401123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4347456097602844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004412115376908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577800,293.1171569824219,297.1499938964844,293.1499938964844,0.0231958664953708,-841.7477416992188,304.1470642089844,0.6591249108314514,0.1249791607260704,0.1139169484376907,294.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0476989746094,0.4732330441474914,0.050000000745058,0.0492723993957042,293.195556640625,297.1499938964844,293.1499938964844,0.0061471271328628,-256.1197814941406,303.85693359375,0.4732330441474914,0.050000000745058,0.0363924242556095,293.16485595703125,297.1499938964844,293.1499938964844,0.1428519487380981,-3082.263916015625,304.1314392089844,0.9990000128746032,0.4801445603370666,0.4182064533233642,293.3782653808594,297.1499938964844,293.1499938964844,0.0018321995157748,-518.2298583984375,299.88336181640625,0.4732330441474914,0.050000000745058,0.2337270528078079,298.0379638671875,291.1499938964844,258.21514892578125,256.9396057128906,279.14385986328125,293.4826354980469,298.0264587402344,1.0,0.2521856129169464,0.4709074199199676,0.4709074199199676,0.5290926098823547,1.0,-1.02189838886261,0.4157410264015198,0.6061573028564453,0.1796999722719192,0.0,0.0,0.0,55.117130279541016,52.0,-118.98009490966795,-19241.21484375,156.62400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.934326171875,318.42401123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4347456097602844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004412115376908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577860,293.11578369140625,297.1499938964844,293.1499938964844,0.024083262309432,-860.95703125,304.1465759277344,0.662278950214386,0.1260898411273956,0.114872358739376,294.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.956787109375,0.4743130505084991,0.050000000745058,0.0492519922554492,293.1887512207031,297.1499938964844,293.1499938964844,0.006222850177437,-259.7796936035156,303.85406494140625,0.4743130505084991,0.050000000745058,0.0363773554563522,293.1729736328125,297.1499938964844,293.1499938964844,0.1444262713193893,-3111.465576171875,304.13531494140625,0.9990000128746032,0.4780910611152649,0.4158892929553985,293.3768615722656,297.1499938964844,293.1499938964844,0.0018154273275285,-515.7317504882812,299.7850952148437,0.4743130505084991,0.050000000745058,0.2336302548646927,297.9486083984375,291.1499938964844,258.1208801269531,256.8567810058594,279.14434814453125,293.4778137207031,297.9402770996094,1.0,0.2507904171943664,0.4703763127326965,0.4703763127326965,0.5296236872673035,1.0,-1.020113229751587,0.4137601852416992,0.6063530445098877,0.1792188137769699,0.0,0.0,0.0,54.59637451171875,40.0,-112.02498626708984,-19164.400390625,155.23391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8201599121094,318.3195495605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4370024502277374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004435019218362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577920,293.11578369140625,297.1499938964844,293.1499938964844,0.024083262309432,-860.95703125,304.1465759277344,0.662278950214386,0.1260898411273956,0.114872358739376,294.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.956787109375,0.4743130505084991,0.050000000745058,0.0492519922554492,293.1887512207031,297.1499938964844,293.1499938964844,0.006222850177437,-259.7796936035156,303.85406494140625,0.4743130505084991,0.050000000745058,0.0363773554563522,293.1729736328125,297.1499938964844,293.1499938964844,0.1444262713193893,-3111.465576171875,304.13531494140625,0.9990000128746032,0.4780910611152649,0.4158892929553985,293.3768615722656,297.1499938964844,293.1499938964844,0.0018154273275285,-515.7317504882812,299.7850952148437,0.4743130505084991,0.050000000745058,0.2336302548646927,297.9486083984375,291.1499938964844,258.1208801269531,256.8567810058594,279.14434814453125,293.4778137207031,297.9402770996094,1.0,0.2507904171943664,0.4703763127326965,0.4703763127326965,0.5296236872673035,1.0,-1.020113229751587,0.4137601852416992,0.6063530445098877,0.1792188137769699,0.0,0.0,0.0,54.59637451171875,40.0,-112.02498626708984,-19164.400390625,155.23391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8201599121094,318.3195495605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4370024502277374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004435019218362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
577980,293.1140441894531,297.1499938964844,293.1499938964844,0.0247049871832132,-873.8141479492188,304.1466979980469,0.6714368462562561,0.1273106187582016,0.1158382147550582,294.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9079895019531,0.4799972772598266,0.050000000745058,0.0491421669721603,293.18115234375,297.1499938964844,293.1499938964844,0.0062471209093928,-261.0631103515625,303.855712890625,0.4799972772598266,0.050000000745058,0.0362962372601032,293.1637268066406,297.1499938964844,293.1499938964844,0.1405757814645767,-3041.44775390625,304.1467590332031,0.9990000128746032,0.4793450832366943,0.4031729400157928,293.374755859375,297.1499938964844,293.1499938964844,0.001789383823052,-509.3395385742188,299.7198181152344,0.4799972772598266,0.050000000745058,0.2331092804670334,297.9055480957031,291.1499938964844,258.02655029296875,256.7738647460937,279.14385986328125,293.4305725097656,297.9040832519531,1.0,0.2450186759233474,0.4697443842887878,0.4697443842887878,0.5302556157112122,1.0,-1.0051597356796265,0.4057771265506744,0.5993825793266296,0.1765239238739013,0.0,0.0,0.0,51.66563034057617,43.0,-53.62919998168945,-18952.35546875,146.21438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8019104003906,318.328857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4385764896869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004450993728823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578040,293.1140441894531,297.1499938964844,293.1499938964844,0.0247049871832132,-873.8141479492188,304.1466979980469,0.6714368462562561,0.1273106187582016,0.1158382147550582,294.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9079895019531,0.4799972772598266,0.050000000745058,0.0491421669721603,293.18115234375,297.1499938964844,293.1499938964844,0.0062471209093928,-261.0631103515625,303.855712890625,0.4799972772598266,0.050000000745058,0.0362962372601032,293.1637268066406,297.1499938964844,293.1499938964844,0.1405757814645767,-3041.44775390625,304.1467590332031,0.9990000128746032,0.4793450832366943,0.4031729400157928,293.374755859375,297.1499938964844,293.1499938964844,0.001789383823052,-509.3395385742188,299.7198181152344,0.4799972772598266,0.050000000745058,0.2331092804670334,297.9055480957031,291.1499938964844,258.02655029296875,256.7738647460937,279.14385986328125,293.4305725097656,297.9040832519531,1.0,0.2450186759233474,0.4697443842887878,0.4697443842887878,0.5302556157112122,1.0,-1.0051597356796265,0.4057771265506744,0.5993825793266296,0.1765239238739013,0.0,0.0,0.0,51.66563034057617,43.0,-53.62919998168945,-18952.35546875,146.21438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8019104003906,318.328857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4385764896869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004450993728823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578100,293.11309814453125,297.1499938964844,293.1499938964844,0.0248988959938287,-877.5590209960938,304.1469421386719,0.6754760146141052,0.1279516965150833,0.1163675785064697,294.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.90557861328125,0.4821517765522003,0.050000000745058,0.0491000227630138,293.1771240234375,297.1499938964844,293.1499938964844,0.0062430328689515,-260.8836364746094,303.8584289550781,0.4821517765522003,0.050000000745058,0.0362651087343692,293.1541442871094,297.1499938964844,293.1499938964844,0.1385723501443863,-3004.78662109375,304.1509704589844,0.9990000128746032,0.4810526072978973,0.3981840908527374,293.3734130859375,297.1499938964844,293.1499938964844,0.001772464485839,-504.4735412597656,299.7032775878906,0.4821517765522003,0.050000000745058,0.2329093664884567,297.9061584472656,291.1499938964844,257.9795837402344,256.7325439453125,279.1431579589844,293.3988037109375,297.90771484375,1.0,0.2431481480598449,0.4693476557731628,0.4693476557731628,0.5306523442268372,1.0,-0.9994752407073976,0.4024432003498077,0.5970320701599121,0.1752644330263137,0.0,0.0,0.0,50.5426139831543,43.0,-19.35379409790039,-18888.337890625,142.83070373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.831787109375,318.3672790527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4389464259147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004454748122952,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578160,293.11212158203125,297.1499938964844,293.1499938964844,0.025059400126338,-880.5364990234375,304.147216796875,0.6786844730377197,0.1286115497350692,0.1169221326708793,294.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.91259765625,0.4836156666278839,0.050000000745058,0.0490714386105537,293.1729431152344,297.1499938964844,293.1499938964844,0.0062356875278055,-260.51348876953125,303.8619689941406,0.4836156666278839,0.050000000745058,0.0362439975142478,293.1448974609375,297.1499938964844,293.1499938964844,0.1370071768760681,-2976.03662109375,304.1535949707031,0.9990000128746032,0.4828204214572906,0.3947650194168091,293.3719787597656,297.1499938964844,293.1499938964844,0.0017540280241519,-499.0098876953125,299.6924743652344,0.4836156666278839,0.050000000745058,0.2327737808227539,297.9144592285156,291.1499938964844,257.9327697753906,256.6913452148437,279.1430969238281,293.373291015625,297.91705322265625,1.0,0.2417795211076736,0.4689902663230896,0.4689902663230896,0.5310097336769104,1.0,-0.9958138465881348,0.4000495672225952,0.5957642793655396,0.1743872761726379,0.0,0.0,0.0,49.78574752807617,46.0,5.063230514526367,-18856.57421875,140.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8733215332031,318.4129943847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.439126193523407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004456572642084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578220,293.1086120605469,297.1499938964844,293.1499938964844,0.0254061035811901,-886.7963256835938,304.1475524902344,0.6838856935501099,0.1302756071090698,0.1182845830917358,294.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9388427734375,0.4852728247642517,0.050000000745058,0.049039252102375,293.16278076171875,297.1499938964844,293.1499938964844,0.0062203975394368,-259.625244140625,303.8729248046875,0.4852728247642517,0.050000000745058,0.0362202264368534,293.1292724609375,297.1499938964844,293.1499938964844,0.1347564607858657,-2934.51025390625,304.15606689453125,0.9990000128746032,0.4861232340335846,0.3908801674842834,293.368896484375,297.1499938964844,293.1499938964844,0.0017157027032226,-487.4241943359375,299.6795959472656,0.4852728247642517,0.050000000745058,0.2326211035251617,297.942138671875,291.1499938964844,257.840087890625,256.6097412109375,279.1445617675781,293.369140625,297.9461364746094,1.0,0.2403746545314788,0.4685384929180145,0.4685384929180145,0.5314614772796631,1.0,-0.992534339427948,0.3976121246814728,0.5949221849441528,0.1738090366125106,0.0,0.0,0.0,48.94888305664063,49.0,35.045040130615234,-18852.9921875,138.36746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.966796875,318.5070495605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4391108155250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004456416645552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578280,293.1086120605469,297.1499938964844,293.1499938964844,0.0254061035811901,-886.7963256835938,304.1475524902344,0.6838856935501099,0.1302756071090698,0.1182845830917358,294.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9388427734375,0.4852728247642517,0.050000000745058,0.049039252102375,293.16278076171875,297.1499938964844,293.1499938964844,0.0062203975394368,-259.625244140625,303.8729248046875,0.4852728247642517,0.050000000745058,0.0362202264368534,293.1292724609375,297.1499938964844,293.1499938964844,0.1347564607858657,-2934.51025390625,304.15606689453125,0.9990000128746032,0.4861232340335846,0.3908801674842834,293.368896484375,297.1499938964844,293.1499938964844,0.0017157027032226,-487.4241943359375,299.6795959472656,0.4852728247642517,0.050000000745058,0.2326211035251617,297.942138671875,291.1499938964844,257.840087890625,256.6097412109375,279.1445617675781,293.369140625,297.9461364746094,1.0,0.2403746545314788,0.4685384929180145,0.4685384929180145,0.5314614772796631,1.0,-0.992534339427948,0.3976121246814728,0.5949221849441528,0.1738090366125106,0.0,0.0,0.0,48.94888305664063,49.0,35.045040130615234,-18852.9921875,138.36746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.966796875,318.5070495605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4391108155250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004456416645552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578340,293.1049499511719,297.1499938964844,293.1499938964844,0.0258221346884965,-894.283447265625,304.1476745605469,0.6875112652778625,0.1320707499980926,0.119888000190258,294.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9705505371094,0.4855020642280578,0.050000000745058,0.0490348115563392,293.1516418457031,297.1499938964844,293.1499938964844,0.0062093785963952,-258.85162353515625,303.8869934082031,0.4855020642280578,0.050000000745058,0.0362169444561004,293.1177062988281,297.1499938964844,293.1499938964844,0.1337327808141708,-2915.457763671875,304.1557006835937,0.9990000128746032,0.4889965355396271,0.3903422653675079,293.3657531738281,297.1499938964844,293.1499938964844,0.0016778953140601,-475.9427185058594,299.6704406738281,0.4855020642280578,0.050000000745058,0.2326000332832336,297.9737243652344,291.1499938964844,257.7490234375,256.5295715332031,279.14471435546875,293.3659973144531,297.977294921875,1.0,0.2404693514108657,0.4680227041244507,0.4680227041244507,0.5319772958755493,1.0,-0.9937774538993835,0.3970383107662201,0.5967391133308411,0.1737820506095886,0.0,0.0,0.0,48.86369323730469,52.0,41.66612243652344,-18906.001953125,138.53651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0464782714844,318.579833984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4388788342475891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004454062436707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578400,293.1049499511719,297.1499938964844,293.1499938964844,0.0258221346884965,-894.283447265625,304.1476745605469,0.6875112652778625,0.1320707499980926,0.119888000190258,294.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9705505371094,0.4855020642280578,0.050000000745058,0.0490348115563392,293.1516418457031,297.1499938964844,293.1499938964844,0.0062093785963952,-258.85162353515625,303.8869934082031,0.4855020642280578,0.050000000745058,0.0362169444561004,293.1177062988281,297.1499938964844,293.1499938964844,0.1337327808141708,-2915.457763671875,304.1557006835937,0.9990000128746032,0.4889965355396271,0.3903422653675079,293.3657531738281,297.1499938964844,293.1499938964844,0.0016778953140601,-475.9427185058594,299.6704406738281,0.4855020642280578,0.050000000745058,0.2326000332832336,297.9737243652344,291.1499938964844,257.7490234375,256.5295715332031,279.14471435546875,293.3659973144531,297.977294921875,1.0,0.2404693514108657,0.4680227041244507,0.4680227041244507,0.5319772958755493,1.0,-0.9937774538993835,0.3970383107662201,0.5967391133308411,0.1737820506095886,0.0,0.0,0.0,48.86369323730469,52.0,41.66612243652344,-18906.001953125,138.53651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0464782714844,318.579833984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4388788342475891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004454062436707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578460,293.1019287109375,297.1499938964844,293.1499938964844,0.0262996982783079,-902.9965209960938,304.14764404296875,0.6893896460533142,0.133826732635498,0.121494136750698,294.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.99481201171875,0.4845587313175201,0.050000000745058,0.0490530580282211,293.1406555175781,297.1499938964844,293.1499938964844,0.0062112784944474,-258.6368713378906,303.902099609375,0.4845587313175201,0.050000000745058,0.0362304225564003,293.1085205078125,297.1499938964844,293.1499938964844,0.1340035498142242,-2920.29248046875,304.1532897949219,0.9990000128746032,0.4916866421699524,0.3925548791885376,293.3627014160156,297.1499938964844,293.1499938964844,0.0016425128560513,-465.3931884765625,299.65576171875,0.4845587313175201,0.050000000745058,0.2326865941286087,297.9967346191406,291.1499938964844,257.6601257324219,256.4512939453125,279.1444702148437,293.3629150390625,297.99859619140625,1.0,0.2417671978473663,0.4674565494060516,0.4674565494060516,0.5325434803962708,1.0,-0.9985018372535706,0.3978902995586395,0.6006115674972534,0.1741635948419571,0.0,0.0,0.0,49.39104080200195,55.0,30.35331153869629,-18992.52734375,140.62574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0931701660156,318.6152648925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4387198388576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004452448920346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578520,293.1019287109375,297.1499938964844,293.1499938964844,0.0262996982783079,-902.9965209960938,304.14764404296875,0.6893896460533142,0.133826732635498,0.121494136750698,294.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.99481201171875,0.4845587313175201,0.050000000745058,0.0490530580282211,293.1406555175781,297.1499938964844,293.1499938964844,0.0062112784944474,-258.6368713378906,303.902099609375,0.4845587313175201,0.050000000745058,0.0362304225564003,293.1085205078125,297.1499938964844,293.1499938964844,0.1340035498142242,-2920.29248046875,304.1532897949219,0.9990000128746032,0.4916866421699524,0.3925548791885376,293.3627014160156,297.1499938964844,293.1499938964844,0.0016425128560513,-465.3931884765625,299.65576171875,0.4845587313175201,0.050000000745058,0.2326865941286087,297.9967346191406,291.1499938964844,257.6601257324219,256.4512939453125,279.1444702148437,293.3629150390625,297.99859619140625,1.0,0.2417671978473663,0.4674565494060516,0.4674565494060516,0.5325434803962708,1.0,-0.9985018372535706,0.3978902995586395,0.6006115674972534,0.1741635948419571,0.0,0.0,0.0,49.39104080200195,55.0,30.35331153869629,-18992.52734375,140.62574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0931701660156,318.6152648925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4387198388576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004452448920346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578580,293.0997314453125,297.1499938964844,293.1499938964844,0.0268799718469381,-913.7947387695312,304.1474609375,0.689759373664856,0.1354871988296508,0.1230458766222,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0027160644531,0.4826718270778656,0.050000000745058,0.0490898005664348,293.13043212890625,297.1499938964844,293.1499938964844,0.0062321098521351,-259.2849426269531,303.9172668457031,0.4826718270778656,0.050000000745058,0.0362575612962245,293.1053466796875,297.1499938964844,293.1499938964844,0.135569155216217,-2949.06640625,304.1495666503906,0.9990000128746032,0.4933918118476867,0.3969709575176239,293.3598327636719,297.1499938964844,293.1499938964844,0.001610426348634,-456.1941833496094,299.6289367675781,0.4826718270778656,0.050000000745058,0.2328608930110931,298.0025939941406,291.1499938964844,257.5740051269531,256.37548828125,279.1441345214844,293.3600158691406,298.00201416015625,1.0,0.2440212965011596,0.4668527543544769,0.4668527543544769,0.5331472158432007,1.0,-1.005949854850769,0.3998557329177856,0.6060941219329834,0.1748527735471725,0.0,0.0,0.0,50.41673278808594,58.0,6.995670795440674,-19098.408203125,144.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.099609375,318.60791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4388579130172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004453849978744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578640,293.0997314453125,297.1499938964844,293.1499938964844,0.0268799718469381,-913.7947387695312,304.1474609375,0.689759373664856,0.1354871988296508,0.1230458766222,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0027160644531,0.4826718270778656,0.050000000745058,0.0490898005664348,293.13043212890625,297.1499938964844,293.1499938964844,0.0062321098521351,-259.2849426269531,303.9172668457031,0.4826718270778656,0.050000000745058,0.0362575612962245,293.1053466796875,297.1499938964844,293.1499938964844,0.135569155216217,-2949.06640625,304.1495666503906,0.9990000128746032,0.4933918118476867,0.3969709575176239,293.3598327636719,297.1499938964844,293.1499938964844,0.001610426348634,-456.1941833496094,299.6289367675781,0.4826718270778656,0.050000000745058,0.2328608930110931,298.0025939941406,291.1499938964844,257.5740051269531,256.37548828125,279.1441345214844,293.3600158691406,298.00201416015625,1.0,0.2440212965011596,0.4668527543544769,0.4668527543544769,0.5331472158432007,1.0,-1.005949854850769,0.3998557329177856,0.6060941219329834,0.1748527735471725,0.0,0.0,0.0,50.41673278808594,58.0,6.995670795440674,-19098.408203125,144.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.099609375,318.60791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4388579130172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004453849978744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578700,293.0990295410156,297.1499938964844,293.1499938964844,0.0272164400666952,-920.1237182617188,304.1473083496094,0.6894452571868896,0.1362674385309219,0.1237855777144432,294.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.998779296875,0.4814271926879883,0.050000000745058,0.0491141341626644,293.125732421875,297.1499938964844,293.1499938964844,0.0062506152316927,-259.9843139648437,303.9246520996094,0.4814271926879883,0.050000000745058,0.0362755320966243,293.1063537597656,297.1499938964844,293.1499938964844,0.1368313133716583,-2972.289794921875,304.1473693847656,0.9990000128746032,0.4937596917152405,0.3998681306838989,293.3585510253906,297.1499938964844,293.1499938964844,0.0015960076125338,-452.2384338378906,299.609619140625,0.4814271926879883,0.050000000745058,0.2329763025045395,297.9974975585937,291.1499938964844,257.5321350097656,256.3386535644531,279.1439819335937,293.35870361328125,297.9955444335937,1.0,0.2454451918601989,0.4665409028530121,0.4665409028530121,0.5334591269493103,1.0,-1.0105037689208984,0.4011793136596679,0.6093244552612305,0.1752885729074478,0.0,0.0,0.0,51.08976364135742,58.0,-7.498306751251221,-19155.73828125,146.62274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.087646484375,318.5884704589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4390892386436462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004456197784747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578760,293.0985107421875,297.1499938964844,293.1499938964844,0.0275867078453302,-927.1185913085938,304.1471252441406,0.6888397336006165,0.1370107233524322,0.1244963780045509,294.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9891052246094,0.4800038635730743,0.050000000745058,0.0491419695317745,293.1213073730469,297.1499938964844,293.1499938964844,0.0062749306671321,-260.95233154296875,303.93182373046875,0.4800038635730743,0.050000000745058,0.0362960919737815,293.10906982421875,297.1499938964844,293.1499938964844,0.1384042352437973,-3001.2109375,304.1449890136719,0.9990000128746032,0.4937811195850372,0.4031569957733154,293.3573608398437,297.1499938964844,293.1499938964844,0.001582438708283,-448.6507263183594,299.5859375,0.4800038635730743,0.050000000745058,0.2331083416938781,297.9866027832031,291.1499938964844,257.4911499023437,256.3026123046875,279.14385986328125,293.3575134277344,297.98321533203125,1.0,0.2470370382070541,0.4662244915962219,0.4662244915962219,0.5337755084037781,1.0,-1.0155205726623535,0.4026944935321808,0.6128261685371399,0.1757740080356598,0.0,0.0,0.0,51.8568115234375,61.0,-23.01708602905273,-19214.947265625,149.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0662536621094,318.5593566894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4394485056400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004459843621589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578820,293.09820556640625,297.1499938964844,293.1499938964844,0.0284313019365072,-943.1046142578124,304.14666748046875,0.6868858933448792,0.1383827477693557,0.1258252561092376,294.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.95233154296875,0.4766662716865539,0.050000000745058,0.0492068529129028,293.11346435546875,297.1499938964844,293.1499938964844,0.0063403286039829,-263.66827392578125,303.9455261230469,0.4766662716865539,0.050000000745058,0.036344014108181,293.1191711425781,297.1499938964844,293.1499938964844,0.1424340307712555,-3075.119140625,304.1399230957031,0.9990000128746032,0.4927789568901062,0.4107207953929901,293.3553771972656,297.1499938964844,293.1499938964844,0.001558631658554,-442.788330078125,299.52520751953125,0.4766662716865539,0.050000000745058,0.2334161400794983,297.9473571777344,291.1499938964844,257.41217041015625,256.23321533203125,279.1436767578125,293.3554992675781,297.9412536621094,1.0,0.2506419718265533,0.4655841588973999,0.4655841588973999,0.5344158411026001,1.0,-1.0266984701156616,0.4062039852142334,0.6204944252967834,0.1768643409013748,0.0,0.0,0.0,53.637454986572266,64.0,-54.93200302124024,-19337.009765625,155.34982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9989929199219,318.4761657714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.440583199262619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004471359425224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578880,293.09820556640625,297.1499938964844,293.1499938964844,0.0284313019365072,-943.1046142578124,304.14666748046875,0.6868858933448792,0.1383827477693557,0.1258252561092376,294.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.95233154296875,0.4766662716865539,0.050000000745058,0.0492068529129028,293.11346435546875,297.1499938964844,293.1499938964844,0.0063403286039829,-263.66827392578125,303.9455261230469,0.4766662716865539,0.050000000745058,0.036344014108181,293.1191711425781,297.1499938964844,293.1499938964844,0.1424340307712555,-3075.119140625,304.1399230957031,0.9990000128746032,0.4927789568901062,0.4107207953929901,293.3553771972656,297.1499938964844,293.1499938964844,0.001558631658554,-442.788330078125,299.52520751953125,0.4766662716865539,0.050000000745058,0.2334161400794983,297.9473571777344,291.1499938964844,257.41217041015625,256.23321533203125,279.1436767578125,293.3554992675781,297.9412536621094,1.0,0.2506419718265533,0.4655841588973999,0.4655841588973999,0.5344158411026001,1.0,-1.0266984701156616,0.4062039852142334,0.6204944252967834,0.1768643409013748,0.0,0.0,0.0,53.637454986572266,64.0,-54.93200302124024,-19337.009765625,155.34982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9989929199219,318.4761657714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.440583199262619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004471359425224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
578940,293.09869384765625,297.1499938964844,293.1499938964844,0.0294110029935836,-961.5875244140624,304.1461486816406,0.6841215491294861,0.1395963579416275,0.1270234286785125,294.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.893310546875,0.4726920127868652,0.050000000745058,0.0492823719978332,293.1069030761719,297.1499938964844,293.1499938964844,0.0064271828159689,-267.3731384277344,303.95831298828125,0.4726920127868652,0.050000000745058,0.0363997928798198,293.1348571777344,297.1499938964844,293.1499938964844,0.1475649327039718,-3168.750732421875,304.1347351074219,0.9990000128746032,0.4903937578201294,0.4193519949913025,293.3538513183594,297.1499938964844,293.1499938964844,0.0015382441924884,-438.3462524414063,299.4472045898437,0.4726920127868652,0.050000000745058,0.2337743639945984,297.88604736328125,291.1499938964844,257.3375549316406,256.16778564453125,279.14361572265625,293.3539428710937,297.8775634765625,1.0,0.2547007203102112,0.4649419486522674,0.4649419486522674,0.5350580215454102,1.0,-1.0390832424163818,0.4102294445037842,0.6288538575172424,0.1780759394168853,0.0,0.0,0.0,55.701698303222656,52.0,-85.20275115966797,-19462.16015625,162.38548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9058532714844,318.36669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4423006176948547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004488788836169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579000,293.09869384765625,297.1499938964844,293.1499938964844,0.0294110029935836,-961.5875244140624,304.1461486816406,0.6841215491294861,0.1395963579416275,0.1270234286785125,294.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.893310546875,0.4726920127868652,0.050000000745058,0.0492823719978332,293.1069030761719,297.1499938964844,293.1499938964844,0.0064271828159689,-267.3731384277344,303.95831298828125,0.4726920127868652,0.050000000745058,0.0363997928798198,293.1348571777344,297.1499938964844,293.1499938964844,0.1475649327039718,-3168.750732421875,304.1347351074219,0.9990000128746032,0.4903937578201294,0.4193519949913025,293.3538513183594,297.1499938964844,293.1499938964844,0.0015382441924884,-438.3462524414063,299.4472045898437,0.4726920127868652,0.050000000745058,0.2337743639945984,297.88604736328125,291.1499938964844,257.3375549316406,256.16778564453125,279.14361572265625,293.3539428710937,297.8775634765625,1.0,0.2547007203102112,0.4649419486522674,0.4649419486522674,0.5350580215454102,1.0,-1.0390832424163818,0.4102294445037842,0.6288538575172424,0.1780759394168853,0.0,0.0,0.0,55.701698303222656,52.0,-85.20275115966797,-19462.16015625,162.38548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9058532714844,318.36669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4423006176948547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004488788836169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
