time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579060,293.0987854003906,297.1499938964844,293.1499938964844,0.0303798206150531,-979.6263427734376,304.1458435058594,0.6878299117088318,0.1408700197935104,0.1280867606401443,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8257751464844,0.4740318655967712,0.050000000745058,0.0492571666836738,293.1003723144531,297.1499938964844,293.1499938964844,0.0065044681541621,-270.7422180175781,303.9723205566406,0.4740318655967712,0.050000000745058,0.0363811738789081,293.14117431640625,297.1499938964844,293.1499938964844,0.1482826471328735,-3182.022216796875,304.138916015625,0.9990000128746032,0.4894326329231262,0.4164946973323822,293.3523864746094,297.1499938964844,293.1499938964844,0.0015179511392489,-433.9466857910156,299.3651123046875,0.4740318655967712,0.050000000745058,0.2336547821760177,297.8199462890625,291.1499938964844,257.2679138183594,256.1068725585937,279.1457824707031,293.3525085449219,297.8144226074219,1.0,0.2530842125415802,0.4646216034889221,0.4646216034889221,0.5353783965110779,1.0,-1.036742091178894,0.408424973487854,0.6283170580863953,0.1778119206428527,0.0,0.0,0.0,55.05105972290039,55.0,-79.76837921142578,-19392.55859375,160.58412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.82623291015625,318.2958374023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4442539811134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004508612910285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579120,293.0987854003906,297.1499938964844,293.1499938964844,0.0303798206150531,-979.6263427734376,304.1458435058594,0.6878299117088318,0.1408700197935104,0.1280867606401443,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8257751464844,0.4740318655967712,0.050000000745058,0.0492571666836738,293.1003723144531,297.1499938964844,293.1499938964844,0.0065044681541621,-270.7422180175781,303.9723205566406,0.4740318655967712,0.050000000745058,0.0363811738789081,293.14117431640625,297.1499938964844,293.1499938964844,0.1482826471328735,-3182.022216796875,304.138916015625,0.9990000128746032,0.4894326329231262,0.4164946973323822,293.3523864746094,297.1499938964844,293.1499938964844,0.0015179511392489,-433.9466857910156,299.3651123046875,0.4740318655967712,0.050000000745058,0.2336547821760177,297.8199462890625,291.1499938964844,257.2679138183594,256.1068725585937,279.1457824707031,293.3525085449219,297.8144226074219,1.0,0.2530842125415802,0.4646216034889221,0.4646216034889221,0.5353783965110779,1.0,-1.036742091178894,0.408424973487854,0.6283170580863953,0.1778119206428527,0.0,0.0,0.0,55.05105972290039,55.0,-79.76837921142578,-19392.55859375,160.58412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.82623291015625,318.2958374023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4442539811134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004508612910285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579180,293.0969543457031,297.1499938964844,293.1499938964844,0.0312908180058002,-995.9828491210938,304.14569091796875,0.6910470724105835,0.1425409913063049,0.1295048594474792,294.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7875061035156,0.4744332134723663,0.050000000745058,0.0492495559155941,293.0912780761719,297.1499938964844,293.1499938964844,0.0065643205307424,-273.1508483886719,303.9920654296875,0.4744332134723663,0.050000000745058,0.036375556141138,293.1304626464844,297.1499938964844,293.1499938964844,0.1489581912755966,-3194.30615234375,304.141357421875,0.9990000128746032,0.4918310642242431,0.4156278371810913,293.35028076171875,297.1499938964844,293.1499938964844,0.001493947696872,-427.8269958496094,299.3063659667969,0.4744332134723663,0.050000000745058,0.2336186915636062,297.78387451171875,291.1499938964844,257.20379638671875,256.05096435546875,279.1461486816406,293.3504333496094,297.7798767089844,1.0,0.2531935274600982,0.4642641842365265,0.4642641842365265,0.5357358455657959,1.0,-1.0373400449752808,0.407893568277359,0.6294465065002441,0.1778089553117752,0.0,0.0,0.0,54.87614059448242,58.0,-56.26898956298828,-19389.671875,160.4419403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8025817871094,318.2727966308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4458418190479278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004524727701209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579240,293.0969543457031,297.1499938964844,293.1499938964844,0.0312908180058002,-995.9828491210938,304.14569091796875,0.6910470724105835,0.1425409913063049,0.1295048594474792,294.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7875061035156,0.4744332134723663,0.050000000745058,0.0492495559155941,293.0912780761719,297.1499938964844,293.1499938964844,0.0065643205307424,-273.1508483886719,303.9920654296875,0.4744332134723663,0.050000000745058,0.036375556141138,293.1304626464844,297.1499938964844,293.1499938964844,0.1489581912755966,-3194.30615234375,304.141357421875,0.9990000128746032,0.4918310642242431,0.4156278371810913,293.35028076171875,297.1499938964844,293.1499938964844,0.001493947696872,-427.8269958496094,299.3063659667969,0.4744332134723663,0.050000000745058,0.2336186915636062,297.78387451171875,291.1499938964844,257.20379638671875,256.05096435546875,279.1461486816406,293.3504333496094,297.7798767089844,1.0,0.2531935274600982,0.4642641842365265,0.4642641842365265,0.5357358455657959,1.0,-1.0373400449752808,0.407893568277359,0.6294465065002441,0.1778089553117752,0.0,0.0,0.0,54.87614059448242,58.0,-56.26898956298828,-19389.671875,160.4419403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8025817871094,318.2727966308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4458418190479278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004524727701209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579300,293.0959167480469,297.1499938964844,293.1499938964844,0.0317796543240547,-1004.6475219726562,304.1455993652344,0.6920655369758606,0.1434165686368942,0.130293607711792,294.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.770751953125,0.4740599393844604,0.050000000745058,0.0492566227912902,293.0863037109375,297.1499938964844,293.1499938964844,0.006596690043807,-274.4215087890625,304.00323486328125,0.4740599393844604,0.050000000745058,0.0363807715475559,293.1262512207031,297.1499938964844,293.1499938964844,0.1497636884450912,-3208.901123046875,304.1414794921875,0.9990000128746032,0.4929039180278778,0.4164340496063232,293.3489685058594,297.1499938964844,293.1499938964844,0.001481809769757,-424.6969299316406,299.27838134765625,0.4740599393844604,0.050000000745058,0.2336522042751312,297.7672119140625,291.1499938964844,257.1739807128906,256.0250549316406,279.1461181640625,293.3491516113281,297.7633361816406,1.0,0.2537074685096741,0.4640657901763916,0.4640657901763916,0.5359342098236084,1.0,-1.039308786392212,0.408310204744339,0.6309986114501953,0.1780019253492355,0.0,0.0,0.0,55.08293914794922,58.0,-51.17054748535156,-19413.783203125,161.3539276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7970886230469,318.2641906738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4465973079204559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004532395105343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579360,293.0950012207031,297.1499938964844,293.1499938964844,0.0322749428451061,-1013.3711547851562,304.1455078125,0.6927371025085449,0.1442788988351822,0.1310861408710479,294.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.75421142578125,0.4734099507331848,0.050000000745058,0.0492688752710819,293.08135986328125,297.1499938964844,293.1499938964844,0.0066303731873631,-275.7339782714844,304.01483154296875,0.4734099507331848,0.050000000745058,0.0363898240029811,293.1236572265625,297.1499938964844,293.1499938964844,0.1508103758096695,-3227.829833984375,304.14111328125,0.9990000128746032,0.4937181770801544,0.417827695608139,293.3475952148437,297.1499938964844,293.1499938964844,0.0014699199236929,-421.6319274902344,299.2505798339844,0.4734099507331848,0.050000000745058,0.2337103188037872,297.75067138671875,291.1499938964844,257.1457214355469,256.0005798339844,279.1460266113281,293.3477783203125,297.7467346191406,1.0,0.2544796466827392,0.4638596475124359,0.4638596475124359,0.5361403822898865,1.0,-1.042027711868286,0.4090381562709808,0.6329895853996277,0.1782769113779068,0.0,0.0,0.0,55.42945098876953,61.0,-48.76493835449219,-19448.19921875,162.7259063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7920837402344,318.2547302246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4473583102226257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004540118097793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579420,293.0938415527344,297.1499938964844,293.1499938964844,0.0332796573638916,-1030.955078125,304.14532470703125,0.6930572986602783,0.1459129303693771,0.1326192617416381,294.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.718994140625,0.4713444411754608,0.050000000745058,0.049307283014059,293.0720520019531,297.1499938964844,293.1499938964844,0.0067036105319857,-278.5821838378906,304.03863525390625,0.4713444411754608,0.050000000745058,0.0364181883633136,293.1239929199219,297.1499938964844,293.1499938964844,0.1536349356174469,-3278.764404296875,304.13934326171875,0.9990000128746032,0.4943310916423797,0.4221662282943725,293.3448486328125,297.1499938964844,293.1499938964844,0.001446598325856,-415.6728820800781,299.193115234375,0.4713444411754608,0.050000000745058,0.2338925153017044,297.7149963378906,291.1499938964844,257.0942687988281,255.9562530517578,279.14581298828125,293.34503173828125,297.7104797363281,1.0,0.2566975951194763,0.4634325802326202,0.4634325802326202,0.5365673899650574,1.0,-1.0493732690811155,0.4112952649593353,0.638077974319458,0.1790359914302826,0.0,0.0,0.0,56.49610900878906,49.0,-50.90216827392578,-19540.103515625,166.6946258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77691650390625,318.22760009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4489692449569702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004556467174552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579480,293.0938415527344,297.1499938964844,293.1499938964844,0.0332796573638916,-1030.955078125,304.14532470703125,0.6930572986602783,0.1459129303693771,0.1326192617416381,294.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.718994140625,0.4713444411754608,0.050000000745058,0.049307283014059,293.0720520019531,297.1499938964844,293.1499938964844,0.0067036105319857,-278.5821838378906,304.03863525390625,0.4713444411754608,0.050000000745058,0.0364181883633136,293.1239929199219,297.1499938964844,293.1499938964844,0.1536349356174469,-3278.764404296875,304.13934326171875,0.9990000128746032,0.4943310916423797,0.4221662282943725,293.3448486328125,297.1499938964844,293.1499938964844,0.001446598325856,-415.6728820800781,299.193115234375,0.4713444411754608,0.050000000745058,0.2338925153017044,297.7149963378906,291.1499938964844,257.0942687988281,255.9562530517578,279.14581298828125,293.34503173828125,297.7104797363281,1.0,0.2566975951194763,0.4634325802326202,0.4634325802326202,0.5365673899650574,1.0,-1.0493732690811155,0.4112952649593353,0.638077974319458,0.1790359914302826,0.0,0.0,0.0,56.49610900878906,49.0,-50.90216827392578,-19540.103515625,166.6946258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77691650390625,318.22760009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4489692449569702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004556467174552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579540,293.0925598144531,297.1499938964844,293.1499938964844,0.0341688767075538,-1046.2880859375,304.1454162597656,0.6993662118911743,0.1475901305675506,0.1340271085500717,294.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6879272460937,0.4743037819862366,0.050000000745058,0.0492519550025463,293.0627746582031,297.1499938964844,293.1499938964844,0.0067570549435913,-280.6197814941406,304.0643615722656,0.4743037819862366,0.050000000745058,0.0363773256540298,293.1176147460937,297.1499938964844,293.1499938964844,0.1518900692462921,-3247.218505859375,304.14605712890625,0.9990000128746032,0.4962269961833954,0.4159075021743774,293.34210205078125,297.1499938964844,293.1499938964844,0.0014226661296561,-409.3354187011719,299.1412658691406,0.4743037819862366,0.050000000745058,0.2336300611495971,297.68634033203125,291.1499938964844,257.04998779296875,255.9185028076172,279.14794921875,293.34228515625,297.6856689453125,1.0,0.2536338567733764,0.4633223414421081,0.4633223414421081,0.5366776585578918,1.0,-1.0431283712387085,0.4082366824150085,0.6348916292190552,0.1784974783658981,0.0,0.0,0.0,55.03554153442383,52.0,-28.78675842285156,-19456.3359375,162.33384704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7793273925781,318.2406311035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4504526853561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004571522003971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579600,293.0925598144531,297.1499938964844,293.1499938964844,0.0341688767075538,-1046.2880859375,304.1454162597656,0.6993662118911743,0.1475901305675506,0.1340271085500717,294.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6879272460937,0.4743037819862366,0.050000000745058,0.0492519550025463,293.0627746582031,297.1499938964844,293.1499938964844,0.0067570549435913,-280.6197814941406,304.0643615722656,0.4743037819862366,0.050000000745058,0.0363773256540298,293.1176147460937,297.1499938964844,293.1499938964844,0.1518900692462921,-3247.218505859375,304.14605712890625,0.9990000128746032,0.4962269961833954,0.4159075021743774,293.34210205078125,297.1499938964844,293.1499938964844,0.0014226661296561,-409.3354187011719,299.1412658691406,0.4743037819862366,0.050000000745058,0.2336300611495971,297.68634033203125,291.1499938964844,257.04998779296875,255.9185028076172,279.14794921875,293.34228515625,297.6856689453125,1.0,0.2536338567733764,0.4633223414421081,0.4633223414421081,0.5366776585578918,1.0,-1.0431283712387085,0.4082366824150085,0.6348916292190552,0.1784974783658981,0.0,0.0,0.0,55.03554153442383,52.0,-28.78675842285156,-19456.3359375,162.33384704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7793273925781,318.2406311035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4504526853561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004571522003971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579660,293.0895690917969,297.1499938964844,293.1499938964844,0.0349238142371177,-1058.7642822265625,304.14569091796875,0.7046942710876465,0.1496478170156479,0.135764941573143,294.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6914978027344,0.4759300351142883,0.050000000745058,0.0492209158837795,293.0510559082031,297.1499938964844,293.1499938964844,0.0067898356355726,-281.5440368652344,304.0956420898437,0.4759300351142883,0.050000000745058,0.0363544002175331,293.0968322753906,297.1499938964844,293.1499938964844,0.1502764374017715,-3217.8642578125,304.14990234375,0.9990000128746032,0.5012673735618591,0.4123531579971313,293.3382873535156,297.1499938964844,293.1499938964844,0.0013951236614957,-401.27545166015625,299.1181030273437,0.4759300351142883,0.050000000745058,0.2334828227758407,297.6924133300781,291.1499938964844,257.0113830566406,255.8857879638672,279.14801025390625,293.3385925292969,297.6934814453125,1.0,0.2526025474071502,0.4631375968456268,0.4631375968456268,0.5368624329566956,1.0,-1.0407017469406128,0.4067912995815277,0.6339104771614075,0.1780623197555542,0.0,0.0,0.0,54.2265625,55.0,1.880278706550598,-19447.75,160.22525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.830810546875,318.2934265136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4513231515884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004580356180667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579720,293.0895690917969,297.1499938964844,293.1499938964844,0.0349238142371177,-1058.7642822265625,304.14569091796875,0.7046942710876465,0.1496478170156479,0.135764941573143,294.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6914978027344,0.4759300351142883,0.050000000745058,0.0492209158837795,293.0510559082031,297.1499938964844,293.1499938964844,0.0067898356355726,-281.5440368652344,304.0956420898437,0.4759300351142883,0.050000000745058,0.0363544002175331,293.0968322753906,297.1499938964844,293.1499938964844,0.1502764374017715,-3217.8642578125,304.14990234375,0.9990000128746032,0.5012673735618591,0.4123531579971313,293.3382873535156,297.1499938964844,293.1499938964844,0.0013951236614957,-401.27545166015625,299.1181030273437,0.4759300351142883,0.050000000745058,0.2334828227758407,297.6924133300781,291.1499938964844,257.0113830566406,255.8857879638672,279.14801025390625,293.3385925292969,297.6934814453125,1.0,0.2526025474071502,0.4631375968456268,0.4631375968456268,0.5368624329566956,1.0,-1.0407017469406128,0.4067912995815277,0.6339104771614075,0.1780623197555542,0.0,0.0,0.0,54.2265625,55.0,1.880278706550598,-19447.75,160.22525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.830810546875,318.2934265136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4513231515884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004580356180667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579780,293.0865783691406,297.1499938964844,293.1499938964844,0.0357489921152591,-1072.3076171875,304.145751953125,0.7081412076950073,0.1517868489027023,0.1376893371343612,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.70050048828125,0.4758934676647186,0.050000000745058,0.049221608787775,293.0386047363281,297.1499938964844,293.1499938964844,0.0068298443220555,-282.678955078125,304.1298828125,0.4758934676647186,0.050000000745058,0.036354910582304,293.0848083496094,297.1499938964844,293.1499938964844,0.1500822901725769,-3214.19482421875,304.15020751953125,0.9990000128746032,0.5050792098045349,0.4124338328838348,293.33349609375,297.1499938964844,293.1499938964844,0.0013685775920748,-393.4694519042969,299.09930419921875,0.4758934676647186,0.050000000745058,0.2334861159324646,297.70135498046875,291.1499938964844,256.9763488769531,255.8561553955078,279.1473693847656,293.3338317871094,297.7022399902344,1.0,0.252990186214447,0.4628438651561737,0.4628438651561737,0.5371561050415039,1.0,-1.0431123971939087,0.4072761833667755,0.6358361840248108,0.1776978075504303,0.0,0.0,0.0,54.26906967163086,58.0,9.569880485534668,-19504.818359375,160.97024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8826904296875,318.3379211425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4519726634025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004586947907228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579840,293.0865783691406,297.1499938964844,293.1499938964844,0.0357489921152591,-1072.3076171875,304.145751953125,0.7081412076950073,0.1517868489027023,0.1376893371343612,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.70050048828125,0.4758934676647186,0.050000000745058,0.049221608787775,293.0386047363281,297.1499938964844,293.1499938964844,0.0068298443220555,-282.678955078125,304.1298828125,0.4758934676647186,0.050000000745058,0.036354910582304,293.0848083496094,297.1499938964844,293.1499938964844,0.1500822901725769,-3214.19482421875,304.15020751953125,0.9990000128746032,0.5050792098045349,0.4124338328838348,293.33349609375,297.1499938964844,293.1499938964844,0.0013685775920748,-393.4694519042969,299.09930419921875,0.4758934676647186,0.050000000745058,0.2334861159324646,297.70135498046875,291.1499938964844,256.9763488769531,255.8561553955078,279.1473693847656,293.3338317871094,297.7022399902344,1.0,0.252990186214447,0.4628438651561737,0.4628438651561737,0.5371561050415039,1.0,-1.0431123971939087,0.4072761833667755,0.6358361840248108,0.1776978075504303,0.0,0.0,0.0,54.26906967163086,58.0,9.569880485534668,-19504.818359375,160.97024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8826904296875,318.3379211425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4519726634025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004586947907228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579900,293.08544921875,297.1499938964844,293.1499938964844,0.0361726619303226,-1079.26171875,304.145751953125,0.7091996669769287,0.1528137475252151,0.1386362314224243,294.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7035827636719,0.4754105806350708,0.050000000745058,0.0492308586835861,293.0326843261719,297.1499938964844,293.1499938964844,0.0068533779121935,-283.3851318359375,304.1473388671875,0.4754105806350708,0.050000000745058,0.0363617427647113,293.08367919921875,297.1499938964844,293.1499938964844,0.1504543274641037,-3220.855224609375,304.14947509765625,0.9990000128746032,0.5061272382736206,0.4134965240955353,293.3310241699219,297.1499938964844,293.1499938964844,0.0013560059014707,-389.80706787109375,299.0889587402344,0.4754105806350708,0.050000000745058,0.2335299998521804,297.7041015625,291.1499938964844,256.9600830078125,255.8424224853516,279.1470031738281,293.33135986328125,297.7044677734375,1.0,0.25362628698349,0.4626655280590057,0.4626655280590057,0.5373345017433167,1.0,-1.0455957651138306,0.408031165599823,0.6375645995140076,0.1774850636720657,0.0,0.0,0.0,54.52760314941406,58.0,7.612968921661377,-19547.4453125,162.12210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9017944335937,318.3515014648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4522960782051086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004590230237226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
579960,293.0846252441406,297.1499938964844,293.1499938964844,0.0366064123809337,-1086.4033203125,304.1457214355469,0.7099500298500061,0.1537929326295852,0.1395502239465713,294.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7043762207031,0.474745512008667,0.050000000745058,0.0492435432970523,293.0274658203125,297.1499938964844,293.1499938964844,0.0070106508210301,-288.794677734375,304.1495056152344,0.4785347878932953,0.0521549694240093,0.0370707176625728,293.0860900878906,297.1499938964844,293.1499938964844,0.1510601937770843,-3231.7529296875,304.1484680175781,0.9990000128746032,0.5064989328384399,0.4149493873119354,293.3286437988281,297.1499938964844,293.1499938964844,0.0013436471344903,-386.2575073242188,299.07672119140625,0.474745512008667,0.050000000745058,0.2335901707410812,297.70428466796875,291.1499938964844,256.94464111328125,255.82937622070312,279.1465148925781,293.3289794921875,297.7038879394531,1.0,0.2545270621776581,0.4624569416046142,0.4624569416046142,0.5375430583953857,1.0,-1.0493735074996948,0.4093043208122253,0.6400691866874695,0.1772935092449188,0.0,0.0,0.0,54.88596725463867,61.0,1.9477733373641968,-19604.314453125,163.82046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9139709472656,318.3562927246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4526571333408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004593894409481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580020,293.084228515625,297.1499938964844,293.1499938964844,0.037546195089817,-1102.052978515625,304.14556884765625,0.7104503512382507,0.155530959367752,0.141215369105339,294.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6920471191406,0.4728400111198425,0.050000000745058,0.049279473721981,293.02301025390625,297.1499938964844,293.1499938964844,0.007723004091531,-312.7734069824219,304.14849853515625,0.4907677471637726,0.0561768598854541,0.0400608405470848,293.1019287109375,297.1499938964844,293.1499938964844,0.1531798094511032,-3270.07373046875,304.1453857421875,0.9990000128746032,0.5049359798431396,0.4190381169319153,293.3245849609375,297.1499938964844,293.1499938964844,0.0013202344998717,-379.8218688964844,299.0400085449219,0.4728400111198425,0.050000000745058,0.2337605953216552,297.6896057128906,291.1499938964844,256.91607666015625,255.80523681640625,279.1456298828125,293.3248291015625,297.6865234375,1.0,0.2570343017578125,0.4619719684123993,0.4619719684123993,0.5380280017852783,1.0,-1.0601152181625366,0.4131229519844055,0.6469922065734863,0.1769447028636932,0.0,0.0,0.0,55.90214538574219,64.0,-22.0981388092041,-19746.384765625,168.69723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9081115722656,318.3319091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4536585807800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004604058049153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580080,293.084228515625,297.1499938964844,293.1499938964844,0.037546195089817,-1102.052978515625,304.14556884765625,0.7104503512382507,0.155530959367752,0.141215369105339,294.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6920471191406,0.4728400111198425,0.050000000745058,0.049279473721981,293.02301025390625,297.1499938964844,293.1499938964844,0.007723004091531,-312.7734069824219,304.14849853515625,0.4907677471637726,0.0561768598854541,0.0400608405470848,293.1019287109375,297.1499938964844,293.1499938964844,0.1531798094511032,-3270.07373046875,304.1453857421875,0.9990000128746032,0.5049359798431396,0.4190381169319153,293.3245849609375,297.1499938964844,293.1499938964844,0.0013202344998717,-379.8218688964844,299.0400085449219,0.4728400111198425,0.050000000745058,0.2337605953216552,297.6896057128906,291.1499938964844,256.91607666015625,255.80523681640625,279.1456298828125,293.3248291015625,297.6865234375,1.0,0.2570343017578125,0.4619719684123993,0.4619719684123993,0.5380280017852783,1.0,-1.0601152181625366,0.4131229519844055,0.6469922065734863,0.1769447028636932,0.0,0.0,0.0,55.90214538574219,64.0,-22.0981388092041,-19746.384765625,168.69723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9081115722656,318.3319091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4536585807800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004604058049153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580140,293.0853881835937,297.1499938964844,293.1499938964844,0.0385785140097141,-1119.47265625,304.14532470703125,0.7093414664268494,0.1569663435220718,0.14261394739151,294.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.657470703125,0.4698994755744934,0.050000000745058,0.0493335425853729,293.0232849121094,297.1499938964844,293.1499938964844,0.008344292640686,-333.1341552734375,304.1479797363281,0.4983030259609222,0.0593422017991542,0.042422242462635,293.1232604980469,297.1499938964844,293.1499938964844,0.1567610204219818,-3334.72216796875,304.14093017578125,0.9990000128746032,0.5018132328987122,0.4251150786876678,293.3216552734375,297.1499938964844,293.1499938964844,0.0012993307318538,-374.50189208984375,298.9846496582031,0.4698994755744934,0.050000000745058,0.2340170741081237,297.6527099609375,291.1499938964844,256.8903503417969,255.7835388183593,279.1451110839844,293.3218078613281,297.6472473144531,1.0,0.2602776885032654,0.4614539444446563,0.4614539444446563,0.538546085357666,1.0,-1.0722938776016235,0.4175369441509247,0.6547569632530212,0.1763786077499389,0.0,0.0,0.0,57.38864517211914,67.0,-50.892208099365234,-19888.998046875,174.9319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86480712890625,318.2699890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4551353454589844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004619045066647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580200,293.0853881835937,297.1499938964844,293.1499938964844,0.0385785140097141,-1119.47265625,304.14532470703125,0.7093414664268494,0.1569663435220718,0.14261394739151,294.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.657470703125,0.4698994755744934,0.050000000745058,0.0493335425853729,293.0232849121094,297.1499938964844,293.1499938964844,0.008344292640686,-333.1341552734375,304.1479797363281,0.4983030259609222,0.0593422017991542,0.042422242462635,293.1232604980469,297.1499938964844,293.1499938964844,0.1567610204219818,-3334.72216796875,304.14093017578125,0.9990000128746032,0.5018132328987122,0.4251150786876678,293.3216552734375,297.1499938964844,293.1499938964844,0.0012993307318538,-374.50189208984375,298.9846496582031,0.4698994755744934,0.050000000745058,0.2340170741081237,297.6527099609375,291.1499938964844,256.8903503417969,255.7835388183593,279.1451110839844,293.3218078613281,297.6472473144531,1.0,0.2602776885032654,0.4614539444446563,0.4614539444446563,0.538546085357666,1.0,-1.0722938776016235,0.4175369441509247,0.6547569632530212,0.1763786077499389,0.0,0.0,0.0,57.38864517211914,67.0,-50.892208099365234,-19888.998046875,174.9319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86480712890625,318.2699890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4551353454589844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004619045066647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580260,293.0868835449219,297.1499938964844,293.1499938964844,0.0397639013826847,-1139.6282958984375,304.1448974609375,0.707220196723938,0.1582978218793869,0.1438879966735839,294.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6018981933594,0.4660555720329284,0.050000000745058,0.0494012422859668,293.0246887207031,297.1499938964844,293.1499938964844,0.0089637590572237,-352.95849609375,304.1476135253906,0.5039753913879395,0.0622705928981304,0.0445457734167575,293.1393737792969,297.1499938964844,293.1499938964844,0.1615954041481018,-3421.582275390625,304.13592529296875,0.9990000128746032,0.4992156624794006,0.4326027929782867,293.3192443847656,297.1499938964844,293.1499938964844,0.0012813907815143,-370.3907165527344,298.9120788574219,0.4660555720329284,0.050000000745058,0.2343382239341735,297.59490966796875,291.1499938964844,256.8672180175781,255.7640686035156,279.14471435546875,293.31939697265625,297.5872497558594,1.0,0.2640837728977203,0.4609062671661377,0.4609062671661377,0.5390937328338623,1.0,-1.085824966430664,0.4225054681301117,0.66331946849823,0.175650492310524,0.0,0.0,0.0,59.231712341308594,55.0,-79.64936828613281,-20034.353515625,182.3487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7924194335937,318.1786499023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4571398794651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004639388644136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580320,293.0868835449219,297.1499938964844,293.1499938964844,0.0397639013826847,-1139.6282958984375,304.1448974609375,0.707220196723938,0.1582978218793869,0.1438879966735839,294.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6018981933594,0.4660555720329284,0.050000000745058,0.0494012422859668,293.0246887207031,297.1499938964844,293.1499938964844,0.0089637590572237,-352.95849609375,304.1476135253906,0.5039753913879395,0.0622705928981304,0.0445457734167575,293.1393737792969,297.1499938964844,293.1499938964844,0.1615954041481018,-3421.582275390625,304.13592529296875,0.9990000128746032,0.4992156624794006,0.4326027929782867,293.3192443847656,297.1499938964844,293.1499938964844,0.0012813907815143,-370.3907165527344,298.9120788574219,0.4660555720329284,0.050000000745058,0.2343382239341735,297.59490966796875,291.1499938964844,256.8672180175781,255.7640686035156,279.14471435546875,293.31939697265625,297.5872497558594,1.0,0.2640837728977203,0.4609062671661377,0.4609062671661377,0.5390937328338623,1.0,-1.085824966430664,0.4225054681301117,0.66331946849823,0.175650492310524,0.0,0.0,0.0,59.231712341308594,55.0,-79.64936828613281,-20034.353515625,182.3487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7924194335937,318.1786499023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4571398794651031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004639388644136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580380,293.0876770019531,297.1499938964844,293.1499938964844,0.0409544333815574,-1159.8255615234375,304.1446228027344,0.7114042043685913,0.1597344726324081,0.1450925916433334,294.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5382385253906,0.4680176079273224,0.050000000745058,0.0493671037256717,293.025390625,297.1499938964844,293.1499938964844,0.0095984693616628,-372.5750122070313,304.1473693847656,0.5141642689704895,0.0652990862727165,0.0465896800160408,293.1471252441406,297.1499938964844,293.1499938964844,0.1618321388959884,-3426.017822265625,304.1405029296875,0.9990000128746032,0.4978761672973633,0.4288465976715088,293.316650390625,297.1499938964844,293.1499938964844,0.0012650265125557,-366.7456665039063,298.83612060546875,0.4680176079273224,0.050000000745058,0.23417629301548,297.53271484375,291.1499938964844,256.8464660644531,255.74661254882807,279.1466064453125,293.3168334960937,297.5277709960937,1.0,0.2623312771320343,0.4606544077396393,0.4606544077396393,0.5393456220626831,1.0,-1.0849881172180176,0.4218328297138214,0.6631553173065186,0.1733741611242294,0.0,0.0,0.0,58.32707214355469,43.0,-74.76219940185547,-19991.90234375,180.42518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7287292480469,318.12017822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4593534469604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004661853308789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580440,293.0876770019531,297.1499938964844,293.1499938964844,0.0409544333815574,-1159.8255615234375,304.1446228027344,0.7114042043685913,0.1597344726324081,0.1450925916433334,294.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5382385253906,0.4680176079273224,0.050000000745058,0.0493671037256717,293.025390625,297.1499938964844,293.1499938964844,0.0095984693616628,-372.5750122070313,304.1473693847656,0.5141642689704895,0.0652990862727165,0.0465896800160408,293.1471252441406,297.1499938964844,293.1499938964844,0.1618321388959884,-3426.017822265625,304.1405029296875,0.9990000128746032,0.4978761672973633,0.4288465976715088,293.316650390625,297.1499938964844,293.1499938964844,0.0012650265125557,-366.7456665039063,298.83612060546875,0.4680176079273224,0.050000000745058,0.23417629301548,297.53271484375,291.1499938964844,256.8464660644531,255.74661254882807,279.1466064453125,293.3168334960937,297.5277709960937,1.0,0.2623312771320343,0.4606544077396393,0.4606544077396393,0.5393456220626831,1.0,-1.0849881172180176,0.4218328297138214,0.6631553173065186,0.1733741611242294,0.0,0.0,0.0,58.32707214355469,43.0,-74.76219940185547,-19991.90234375,180.42518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7287292480469,318.12017822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4593534469604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004661853308789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580500,293.0872497558594,297.1499938964844,293.1499938964844,0.0414442457258701,-1167.9639892578125,304.14471435546875,0.7157590389251709,0.1606058776378631,0.1457720547914505,294.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5193786621094,0.4709492921829223,0.050000000745058,0.0493144020438194,293.0246887207031,297.1499938964844,293.1499938964844,0.0099273724481463,-382.2816467285156,304.1472473144531,0.5216584801673889,0.0670132264494896,0.0476942881941795,293.1440124511719,297.1499938964844,293.1499938964844,0.1598006337881088,-3389.75537109375,304.1459350585937,0.9990000128746032,0.4985197484493255,0.4229790270328522,293.3150939941406,297.1499938964844,293.1499938964844,0.0012555128196254,-364.2569885253906,298.810302734375,0.4709492921829223,0.050000000745058,0.2339262962341308,297.5162353515625,291.1499938964844,256.8369140625,255.73858642578125,279.1477355957031,293.3153381347656,297.51397705078125,1.0,0.2598269879817962,0.4606237411499023,0.4606237411499023,0.5393762588500977,1.0,-1.0797255039215088,0.419616162776947,0.6601093411445618,0.1716796457767486,0.0,0.0,0.0,56.91448211669922,43.0,-53.37395858764648,-19919.765625,176.25518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7243957519531,318.1252136230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4602468609809875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004670920607168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580560,293.0862121582031,297.1499938964844,293.1499938964844,0.0418530069291591,-1174.58837890625,304.1449279785156,0.721372663974762,0.1616021990776062,0.1465408056974411,294.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.51275634765625,0.4747657775878906,0.050000000745058,0.0492430739104747,293.0231628417969,297.1499938964844,293.1499938964844,0.0102705610916018,-392.0626525878906,304.1471252441406,0.5309840440750122,0.0688990727066993,0.0488978400826454,293.1361083984375,297.1499938964844,293.1499938964844,0.1564468443393707,-3329.70654296875,304.1528015136719,0.9990000128746032,0.5001473426818848,0.4149047434329986,293.3133239746094,297.1499938964844,293.1499938964844,0.0012446163455024,-361.1376037597656,298.7950744628906,0.4747657775878906,0.050000000745058,0.2335879355669021,297.512451171875,291.1499938964844,256.82781982421875,255.73097229003903,279.1488037109375,293.3135681152344,297.51324462890625,1.0,0.2563888430595398,0.4606442153453827,0.4606442153453827,0.5393558144569397,1.0,-1.0719114542007446,0.4164124429225921,0.6554989814758301,0.1696857959032058,0.0,0.0,0.0,55.00014877319336,46.0,-23.67979049682617,-19824.86328125,170.4630584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7436828613281,318.1568298339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4608893394470215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004677441029343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580620,293.0833740234375,297.1499938964844,293.1499938964844,0.0425361730158329,-1185.22998046875,304.1454772949219,0.7293884754180908,0.1637973189353943,0.1483871787786483,294.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.53204345703125,0.4790146350860595,0.050000000745058,0.0491610616445541,293.0188903808594,297.1499938964844,293.1499938964844,0.0110221439972519,-412.4930419921875,304.1468200683594,0.5482317209243774,0.0729797631502151,0.0516328401863575,293.1144104003906,297.1499938964844,293.1499938964844,0.1517395079135894,-3245.156494140625,304.15948486328125,0.9990000128746032,0.5048950910568237,0.4054214060306549,293.3091125488281,297.1499938964844,293.1499938964844,0.0012195067247375,-353.4450988769531,298.7903747558594,0.4790146350860595,0.050000000745058,0.2331989109516143,297.5350036621094,291.1499938964844,256.81103515625,255.71690368652344,279.1485595703125,293.3094482421875,297.53826904296875,1.0,0.2531352639198303,0.4604982435703277,0.4604982435703277,0.5395017266273499,1.0,-1.0654563903808594,0.413651168346405,0.6518051624298096,0.1664617657661438,0.0,0.0,0.0,52.81048202514648,49.0,22.304319381713867,-19779.234375,164.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8281555175781,318.2475280761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4615098536014557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004683738225139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580680,293.0833740234375,297.1499938964844,293.1499938964844,0.0425361730158329,-1185.22998046875,304.1454772949219,0.7293884754180908,0.1637973189353943,0.1483871787786483,294.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.53204345703125,0.4790146350860595,0.050000000745058,0.0491610616445541,293.0188903808594,297.1499938964844,293.1499938964844,0.0110221439972519,-412.4930419921875,304.1468200683594,0.5482317209243774,0.0729797631502151,0.0516328401863575,293.1144104003906,297.1499938964844,293.1499938964844,0.1517395079135894,-3245.156494140625,304.15948486328125,0.9990000128746032,0.5048950910568237,0.4054214060306549,293.3091125488281,297.1499938964844,293.1499938964844,0.0012195067247375,-353.4450988769531,298.7903747558594,0.4790146350860595,0.050000000745058,0.2331989109516143,297.5350036621094,291.1499938964844,256.81103515625,255.71690368652344,279.1485595703125,293.3094482421875,297.53826904296875,1.0,0.2531352639198303,0.4604982435703277,0.4604982435703277,0.5395017266273499,1.0,-1.0654563903808594,0.413651168346405,0.6518051624298096,0.1664617657661438,0.0,0.0,0.0,52.81048202514648,49.0,22.304319381713867,-19779.234375,164.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8281555175781,318.2475280761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4615098536014557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004683738225139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580740,293.0809631347656,297.1499938964844,293.1499938964844,0.0431879498064518,-1195.27001953125,304.1459045410156,0.7349225878715515,0.1659745872020721,0.1503199934959411,294.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.561767578125,0.481042742729187,0.050000000745058,0.0491214171051979,293.01513671875,297.1499938964844,293.1499938964844,0.011819071136415,-433.1690368652344,304.14654541015625,0.5632305145263672,0.0770602822303772,0.054471306502819,293.0963134765625,297.1499938964844,293.1499938964844,0.1488893926143646,-3193.918212890625,304.1609802246094,0.9990000128746032,0.5094754099845886,0.4007575511932373,293.3044738769531,297.1499938964844,293.1499938964844,0.0011940225958824,-345.55340576171875,298.7933044433594,0.481042742729187,0.050000000745058,0.2330108433961868,297.5650329589844,291.1499938964844,256.7958679199219,255.70420837402344,279.14776611328125,293.3048095703125,297.5684509277344,1.0,0.2518243491649627,0.4602344632148742,0.4602344632148742,0.5397655367851257,1.0,-1.065309762954712,0.4133632481098175,0.651946485042572,0.1638543754816055,0.0,0.0,0.0,51.76628875732422,52.0,37.88429260253906,-19819.916015625,162.69894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9173278808594,318.3314514160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.461722195148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004685893363784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580800,293.0809631347656,297.1499938964844,293.1499938964844,0.0431879498064518,-1195.27001953125,304.1459045410156,0.7349225878715515,0.1659745872020721,0.1503199934959411,294.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.561767578125,0.481042742729187,0.050000000745058,0.0491214171051979,293.01513671875,297.1499938964844,293.1499938964844,0.011819071136415,-433.1690368652344,304.14654541015625,0.5632305145263672,0.0770602822303772,0.054471306502819,293.0963134765625,297.1499938964844,293.1499938964844,0.1488893926143646,-3193.918212890625,304.1609802246094,0.9990000128746032,0.5094754099845886,0.4007575511932373,293.3044738769531,297.1499938964844,293.1499938964844,0.0011940225958824,-345.55340576171875,298.7933044433594,0.481042742729187,0.050000000745058,0.2330108433961868,297.5650329589844,291.1499938964844,256.7958679199219,255.70420837402344,279.14776611328125,293.3048095703125,297.5684509277344,1.0,0.2518243491649627,0.4602344632148742,0.4602344632148742,0.5397655367851257,1.0,-1.065309762954712,0.4133632481098175,0.651946485042572,0.1638543754816055,0.0,0.0,0.0,51.76628875732422,52.0,37.88429260253906,-19819.916015625,162.69894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9173278808594,318.3314514160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.461722195148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004685893363784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
