time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580860,293.0794677734375,297.1499938964844,293.1499938964844,0.0438547581434249,-1205.6436767578125,304.1461486816406,0.7383256554603577,0.1680250465869903,0.1521839052438736,294.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5877380371094,0.4814885556697845,0.050000000745058,0.0491126850247383,293.0127868652344,297.1499938964844,293.1499938964844,0.0126306544989347,-453.3806457519531,304.1463623046875,0.575294017791748,0.0809593647718429,0.0572270192205905,293.0845947265625,297.1499938964844,293.1499938964844,0.1477171182632446,-3173.001953125,304.1592102050781,0.9990000128746032,0.5132282972335815,0.3997237384319305,293.29986572265625,297.1499938964844,293.1499938964844,0.0011700000613927,-338.1994934082031,298.7930603027344,0.4814885556697845,0.050000000745058,0.2329694330692291,297.59002685546875,291.1499938964844,256.7820739746094,255.6926727294922,279.1470031738281,293.3002014160156,297.5921936035156,1.0,0.2520746290683746,0.4598934650421142,0.4598934650421142,0.5401065349578857,1.0,-1.069551706314087,0.4147920310497284,0.6547596454620361,0.1617777794599533,0.0,0.0,0.0,51.55659866333008,55.0,32.592647552490234,-19907.60546875,163.51693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9817810058594,318.3844909667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4618681669235229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004687374748755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580920,293.0794677734375,297.1499938964844,293.1499938964844,0.0438547581434249,-1205.6436767578125,304.1461486816406,0.7383256554603577,0.1680250465869903,0.1521839052438736,294.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5877380371094,0.4814885556697845,0.050000000745058,0.0491126850247383,293.0127868652344,297.1499938964844,293.1499938964844,0.0126306544989347,-453.3806457519531,304.1463623046875,0.575294017791748,0.0809593647718429,0.0572270192205905,293.0845947265625,297.1499938964844,293.1499938964844,0.1477171182632446,-3173.001953125,304.1592102050781,0.9990000128746032,0.5132282972335815,0.3997237384319305,293.29986572265625,297.1499938964844,293.1499938964844,0.0011700000613927,-338.1994934082031,298.7930603027344,0.4814885556697845,0.050000000745058,0.2329694330692291,297.59002685546875,291.1499938964844,256.7820739746094,255.6926727294922,279.1470031738281,293.3002014160156,297.5921936035156,1.0,0.2520746290683746,0.4598934650421142,0.4598934650421142,0.5401065349578857,1.0,-1.069551706314087,0.4147920310497284,0.6547596454620361,0.1617777794599533,0.0,0.0,0.0,51.55659866333008,55.0,32.592647552490234,-19907.60546875,163.51693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9817810058594,318.3844909667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4618681669235229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004687374748755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
580980,293.07891845703125,297.1499938964844,293.1499938964844,0.0446232706308364,-1217.906982421875,304.1461486816406,0.7398879528045654,0.1699249595403671,0.1539388298988342,294.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5994873046875,0.480679452419281,0.050000000745058,0.0491285063326358,293.0118408203125,297.1499938964844,293.1499938964844,0.0134665137156844,-473.4845886230469,304.14617919921875,0.5845502018928528,0.0846309289336204,0.0598465055227279,293.0795288085937,297.1499938964844,293.1499938964844,0.1481768041849136,-3181.712890625,304.15533447265625,0.9990000128746032,0.5159234404563904,0.401597648859024,293.2956237792969,297.1499938964844,293.1499938964844,0.0011480416869744,-331.7101745605469,298.7808532714844,0.480679452419281,0.050000000745058,0.2330444753170013,297.5998229980469,291.1499938964844,256.7693786621094,255.68209838867188,279.1464233398437,293.2958984375,297.59979248046875,1.0,0.2535580396652221,0.4595068395137787,0.4595068395137787,0.5404931306838989,1.0,-1.077158808708191,0.4175361692905426,0.6596226692199707,0.1602872759103775,0.0,0.0,0.0,52.01134490966797,58.0,12.556215286254885,-20022.02734375,166.5146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0080261230469,318.3958435058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4622134268283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004690878849942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581040,293.07891845703125,297.1499938964844,293.1499938964844,0.0446232706308364,-1217.906982421875,304.1461486816406,0.7398879528045654,0.1699249595403671,0.1539388298988342,294.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5994873046875,0.480679452419281,0.050000000745058,0.0491285063326358,293.0118408203125,297.1499938964844,293.1499938964844,0.0134665137156844,-473.4845886230469,304.14617919921875,0.5845502018928528,0.0846309289336204,0.0598465055227279,293.0795288085937,297.1499938964844,293.1499938964844,0.1481768041849136,-3181.712890625,304.15533447265625,0.9990000128746032,0.5159234404563904,0.401597648859024,293.2956237792969,297.1499938964844,293.1499938964844,0.0011480416869744,-331.7101745605469,298.7808532714844,0.480679452419281,0.050000000745058,0.2330444753170013,297.5998229980469,291.1499938964844,256.7693786621094,255.68209838867188,279.1464233398437,293.2958984375,297.59979248046875,1.0,0.2535580396652221,0.4595068395137787,0.4595068395137787,0.5404931306838989,1.0,-1.077158808708191,0.4175361692905426,0.6596226692199707,0.1602872759103775,0.0,0.0,0.0,52.01134490966797,58.0,12.556215286254885,-20022.02734375,166.5146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0080261230469,318.3958435058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4622134268283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004690878849942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581100,293.0789794921875,297.1499938964844,293.1499938964844,0.0450668148696422,-1225.12060546875,304.1460266113281,0.740080714225769,0.1708175241947174,0.1547720730304718,294.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5978088378906,0.4798822700977325,0.050000000745058,0.0491440892219543,293.0118408203125,297.1499938964844,293.1499938964844,0.0138995517045259,-483.6530456542969,304.1460876464844,0.5882554054260254,0.0863783806562423,0.0611005164682865,293.0793151855469,297.1499938964844,293.1499938964844,0.1489942371845245,-3196.736083984375,304.15289306640625,0.9990000128746032,0.5168560743331909,0.4034343957901001,293.29364013671875,297.1499938964844,293.1499938964844,0.0011381596559658,-328.9098205566406,298.7684631347656,0.4798822700977325,0.050000000745058,0.2331183850765228,297.59698486328125,291.1499938964844,256.7633972167969,255.6770935058593,279.146240234375,293.2939147949219,297.5956726074219,1.0,0.2546790838241577,0.4593048393726349,0.4593048393726349,0.5406951904296875,1.0,-1.0819754600524902,0.4193040132522583,0.6626713871955872,0.1597891300916671,0.0,0.0,0.0,52.44713973999024,58.0,-1.1154146194458008,-20085.1953125,168.70191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.005615234375,318.3851928710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4625226557254791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004694016824942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581160,293.0791931152344,297.1499938964844,293.1499938964844,0.0455576591193676,-1233.192626953125,304.1458740234375,0.7399328947067261,0.1716721653938293,0.1555751711130142,294.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.59039306640625,0.4788538515567779,0.050000000745058,0.0491641573607921,293.0121765136719,297.1499938964844,293.1499938964844,0.0143457921221852,-493.9674682617188,304.14599609375,0.5914173722267151,0.0880661606788635,0.0623160451650619,293.08056640625,297.1499938964844,293.1499938964844,0.1501905620098114,-3218.617431640625,304.1501770019531,0.9990000128746032,0.5175114274024963,0.4057875275611877,293.2917785644531,297.1499938964844,293.1499938964844,0.0011287811212241,-326.3471069335937,298.7512512207031,0.4788538515567779,0.050000000745058,0.2332135885953903,297.5882873535156,291.1499938964844,256.757568359375,255.6722412109375,279.1461181640625,293.2920227050781,297.58563232421875,1.0,0.2560171782970428,0.4591006934642792,0.4591006934642792,0.5408993363380432,1.0,-1.087360382080078,0.421293705701828,0.6660666465759277,0.1594720780849456,0.0,0.0,0.0,53.0052604675293,61.0,-16.300559997558594,-20150.87109375,171.29696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9930725097656,318.36407470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4629485011100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004698338743764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581220,293.0801696777344,297.1499938964844,293.1499938964844,0.0466886684298515,-1252.0430908203125,304.1453552246094,0.7387884855270386,0.1732705384492874,0.1570923030376434,294.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5577697753906,0.476186066865921,0.050000000745058,0.0492158383131027,293.0136108398437,297.1499938964844,293.1499938964844,0.0152854453772306,-515.1539306640625,304.145751953125,0.5963459610939026,0.0912642329931259,0.0646317526698112,293.08673095703125,297.1499938964844,293.1499938964844,0.1536429524421692,-3281.441650390625,304.1443786621094,0.9990000128746032,0.5180263519287109,0.4117854535579681,293.2884216308594,297.1499938964844,293.1499938964844,0.0011125217424705,-322.2165832519531,298.7020568847656,0.476186066865921,0.050000000745058,0.2334587424993515,297.55303955078125,291.1499938964844,256.74639892578125,255.66290283203125,279.1460266113281,293.28863525390625,297.5477600097656,1.0,0.2592353224754333,0.4586958289146423,0.4586958289146423,0.5413041710853577,1.0,-1.0995153188705444,0.4258129894733429,0.6737022399902344,0.1594191044569015,0.0,0.0,0.0,54.43788146972656,64.0,-48.61391830444336,-20286.67578125,177.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9407043457031,318.29400634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4641955494880676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004710994835477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581280,293.0801696777344,297.1499938964844,293.1499938964844,0.0466886684298515,-1252.0430908203125,304.1453552246094,0.7387884855270386,0.1732705384492874,0.1570923030376434,294.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5577697753906,0.476186066865921,0.050000000745058,0.0492158383131027,293.0136108398437,297.1499938964844,293.1499938964844,0.0152854453772306,-515.1539306640625,304.145751953125,0.5963459610939026,0.0912642329931259,0.0646317526698112,293.08673095703125,297.1499938964844,293.1499938964844,0.1536429524421692,-3281.441650390625,304.1443786621094,0.9990000128746032,0.5180263519287109,0.4117854535579681,293.2884216308594,297.1499938964844,293.1499938964844,0.0011125217424705,-322.2165832519531,298.7020568847656,0.476186066865921,0.050000000745058,0.2334587424993515,297.55303955078125,291.1499938964844,256.74639892578125,255.66290283203125,279.1460266113281,293.28863525390625,297.5477600097656,1.0,0.2592353224754333,0.4586958289146423,0.4586958289146423,0.5413041710853577,1.0,-1.0995153188705444,0.4258129894733429,0.6737022399902344,0.1594191044569015,0.0,0.0,0.0,54.43788146972656,64.0,-48.61391830444336,-20286.67578125,177.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9407043457031,318.29400634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4641955494880676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004710994835477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581340,293.0817565917969,297.1499938964844,293.1499938964844,0.0480142198503017,-1274.435791015625,304.1446838378906,0.7367357015609741,0.1747210621833801,0.1584890782833099,294.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5018920898437,0.4727694988250732,0.050000000745058,0.0492806509137153,293.0160827636719,297.1499938964844,293.1499938964844,0.0162952579557895,-537.130126953125,304.1454772949219,0.5997092723846436,0.0942213833332061,0.0667895227670669,293.0971069335937,297.1499938964844,293.1499938964844,0.158401072025299,-3367.475830078125,304.1383361816406,0.9990000128746032,0.5175324082374573,0.419185996055603,293.285400390625,297.1499938964844,293.1499938964844,0.0010992320021614,-319.2862243652344,298.6335754394531,0.4727694988250732,0.050000000745058,0.2337661832571029,297.4946594238281,291.1499938964844,256.7355651855469,255.6538848876953,279.1460876464844,293.2855834960937,297.4870300292969,1.0,0.2630395889282226,0.4583063423633575,0.4583063423633575,0.5416936278343201,1.0,-1.1131104230880735,0.4308918714523315,0.6822185516357422,0.1601797193288803,0.0,0.0,0.0,56.23232269287109,67.0,-80.17642974853516,-20425.484375,185.0539703369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8583679199219,318.1935729980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4660152494907379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004729462089017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581400,293.0817565917969,297.1499938964844,293.1499938964844,0.0480142198503017,-1274.435791015625,304.1446838378906,0.7367357015609741,0.1747210621833801,0.1584890782833099,294.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5018920898437,0.4727694988250732,0.050000000745058,0.0492806509137153,293.0160827636719,297.1499938964844,293.1499938964844,0.0162952579557895,-537.130126953125,304.1454772949219,0.5997092723846436,0.0942213833332061,0.0667895227670669,293.0971069335937,297.1499938964844,293.1499938964844,0.158401072025299,-3367.475830078125,304.1383361816406,0.9990000128746032,0.5175324082374573,0.419185996055603,293.285400390625,297.1499938964844,293.1499938964844,0.0010992320021614,-319.2862243652344,298.6335754394531,0.4727694988250732,0.050000000745058,0.2337661832571029,297.4946594238281,291.1499938964844,256.7355651855469,255.6538848876953,279.1460876464844,293.2855834960937,297.4870300292969,1.0,0.2630395889282226,0.4583063423633575,0.4583063423633575,0.5416936278343201,1.0,-1.1131104230880735,0.4308918714523315,0.6822185516357422,0.1601797193288803,0.0,0.0,0.0,56.23232269287109,67.0,-80.17642974853516,-20425.484375,185.0539703369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8583679199219,318.1935729980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4660152494907379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004729462089017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581460,293.0838623046875,297.1499938964844,293.1499938964844,0.0495047308504581,-1299.8787841796875,304.1439819335937,0.7340107560157776,0.1760241240262985,0.1597632616758346,294.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4254455566406,0.4686280190944671,0.050000000745058,0.0493561811745166,293.0194396972656,297.1499938964844,293.1499938964844,0.0173754133284091,-559.7457885742188,304.14520263671875,0.6018059849739075,0.0969324707984924,0.0687837898731231,293.1107177734375,297.1499938964844,293.1499938964844,0.1643042564392089,-3473.44580078125,304.13238525390625,0.9990000128746032,0.5161163210868835,0.4276487529277801,293.2826232910156,297.1499938964844,293.1499938964844,0.0010884011862799,-317.35546875,298.5481262207031,0.4686280190944671,0.050000000745058,0.2341244667768478,297.4161071777344,291.1499938964844,256.7248840332031,255.6449432373047,279.14630126953125,293.28338623046875,297.4066162109375,1.0,0.2672831416130066,0.4579455852508545,0.4579455852508545,0.5420544147491455,1.0,-1.127711296081543,0.4363715648651123,0.6913397312164307,0.1617361307144165,0.0,0.0,0.0,58.32342147827149,70.0,-107.9435043334961,-20565.697265625,193.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75543212890625,318.0723571777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4684146046638489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004753812681883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581520,293.0838623046875,297.1499938964844,293.1499938964844,0.0495047308504581,-1299.8787841796875,304.1439819335937,0.7340107560157776,0.1760241240262985,0.1597632616758346,294.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4254455566406,0.4686280190944671,0.050000000745058,0.0493561811745166,293.0194396972656,297.1499938964844,293.1499938964844,0.0173754133284091,-559.7457885742188,304.14520263671875,0.6018059849739075,0.0969324707984924,0.0687837898731231,293.1107177734375,297.1499938964844,293.1499938964844,0.1643042564392089,-3473.44580078125,304.13238525390625,0.9990000128746032,0.5161163210868835,0.4276487529277801,293.2826232910156,297.1499938964844,293.1499938964844,0.0010884011862799,-317.35546875,298.5481262207031,0.4686280190944671,0.050000000745058,0.2341244667768478,297.4161071777344,291.1499938964844,256.7248840332031,255.6449432373047,279.14630126953125,293.28338623046875,297.4066162109375,1.0,0.2672831416130066,0.4579455852508545,0.4579455852508545,0.5420544147491455,1.0,-1.127711296081543,0.4363715648651123,0.6913397312164307,0.1617361307144165,0.0,0.0,0.0,58.32342147827149,70.0,-107.9435043334961,-20565.697265625,193.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75543212890625,318.0723571777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4684146046638489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004753812681883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581580,293.08526611328125,297.1499938964844,293.1499938964844,0.0511702522635459,-1328.521728515625,304.1432189941406,0.7309898138046265,0.1774065494537353,0.1610291600227356,294.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3326416015625,0.4637489914894104,0.050000000745058,0.0494399294257164,293.02203369140625,297.1499938964844,293.1499938964844,0.0185720976442098,-583.7166137695312,304.1448059082031,0.6032901406288147,0.0997105464339256,0.070735402405262,293.1265869140625,297.1499938964844,293.1499938964844,0.1711526960134506,-3595.373779296875,304.1268615722656,0.9990000128746032,0.5138992071151733,0.436841070652008,293.2799987792969,297.1499938964844,293.1499938964844,0.0010797641007229,-316.2796936035156,298.4492492675781,0.4637489914894104,0.050000000745058,0.234521746635437,297.3216857910156,291.1499938964844,256.7140808105469,255.6358642578125,279.1486511230469,293.31756591796875,297.3108825683594,1.0,0.2718546986579895,0.4579270482063293,0.4579270482063293,0.5420729517936707,1.0,-1.1431835889816284,0.4428611397743225,0.7003223896026611,0.164635881781578,0.0,0.0,0.0,60.64557266235352,73.0,-129.83924865722656,-20707.83984375,203.05088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6410217285156,317.9393615722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4713659286499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004783764888998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581640,293.08526611328125,297.1499938964844,293.1499938964844,0.0511702522635459,-1328.521728515625,304.1432189941406,0.7309898138046265,0.1774065494537353,0.1610291600227356,294.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3326416015625,0.4637489914894104,0.050000000745058,0.0494399294257164,293.02203369140625,297.1499938964844,293.1499938964844,0.0185720976442098,-583.7166137695312,304.1448059082031,0.6032901406288147,0.0997105464339256,0.070735402405262,293.1265869140625,297.1499938964844,293.1499938964844,0.1711526960134506,-3595.373779296875,304.1268615722656,0.9990000128746032,0.5138992071151733,0.436841070652008,293.2799987792969,297.1499938964844,293.1499938964844,0.0010797641007229,-316.2796936035156,298.4492492675781,0.4637489914894104,0.050000000745058,0.234521746635437,297.3216857910156,291.1499938964844,256.7140808105469,255.6358642578125,279.1486511230469,293.31756591796875,297.3108825683594,1.0,0.2718546986579895,0.4579270482063293,0.4579270482063293,0.5420729517936707,1.0,-1.1431835889816284,0.4428611397743225,0.7003223896026611,0.164635881781578,0.0,0.0,0.0,60.64557266235352,73.0,-129.83924865722656,-20707.83984375,203.05088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6410217285156,317.9393615722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4713659286499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004783764888998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581700,293.08544921875,297.1499938964844,293.1499938964844,0.0521051883697509,-1344.6497802734375,304.1427307128906,0.7295688986778259,0.1781890094280243,0.161755621433258,294.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.28131103515625,0.4610863029956817,0.050000000745058,0.04948391020298,293.0225830078125,297.1499938964844,293.1499938964844,0.0192655082792043,-597.0687866210938,304.1444702148437,0.6042196154594421,0.101225808262825,0.0718068480491638,293.1350402832031,297.1499938964844,293.1499938964844,0.174871876835823,-3661.065185546875,304.12432861328125,0.9990000128746032,0.5125320553779602,0.4415917992591858,293.2786560058594,297.1499938964844,293.1499938964844,0.0010761053999885,-315.999267578125,298.39581298828125,0.4610863029956817,0.050000000745058,0.2347303628921508,297.2696533203125,291.1499938964844,256.70855712890625,255.6312255859375,279.1493530273437,293.3393859863281,297.2582702636719,1.0,0.274240106344223,0.4579497873783111,0.4579497873783111,0.5420502424240112,1.0,-1.1513466835021973,0.4463558793067932,0.704990804195404,0.1663715094327926,0.0,0.0,0.0,61.86894607543945,73.0,-139.11793518066406,-20782.806640625,208.12429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.58160400390625,317.8702087402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4730404913425445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004800759779755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581760,293.0855712890625,297.1499938964844,293.1499938964844,0.0530855394899845,-1361.6160888671875,304.14227294921875,0.7281543016433716,0.178983137011528,0.162505954504013,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.22705078125,0.4584234058856964,0.050000000745058,0.0495293065905571,293.0229797363281,297.1499938964844,293.1499938964844,0.0200109779834747,-611.0306396484375,304.1441345214844,0.6051574945449829,0.1027602031826973,0.0729060545563697,293.1437683105469,297.1499938964844,293.1499938964844,0.1787009090185165,-3729.588623046875,304.1220703125,0.9990000128746032,0.5110005140304565,0.4464425146579742,293.2772521972656,297.1499938964844,293.1499938964844,0.0010729666100814,-315.90850830078125,298.34002685546875,0.4584234058856964,0.050000000745058,0.2349456995725631,297.2147827148437,291.1499938964844,256.7029113769531,255.62646484375,279.1498413085937,293.3619079589844,297.20294189453125,1.0,0.2766787707805633,0.4579805135726928,0.4579805135726928,0.5420194864273071,1.0,-1.1597017049789429,0.4499488770961761,0.7097528576850891,0.1682022213935852,0.0,0.0,0.0,63.13225173950195,61.0,-147.25704956054688,-20859.396484375,213.4013214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.52166748046875,317.8002624511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4748417139053345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004819039604626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581820,293.0854797363281,297.1499938964844,293.1499938964844,0.0549071654677391,-1393.2105712890625,304.141845703125,0.7312169671058655,0.1806327998638153,0.1639467626810073,294.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.12371826171875,0.4595871269702911,0.050000000745058,0.0495092123746871,293.0233764648437,297.1499938964844,293.1499938964844,0.0215194765478372,-638.0489501953125,304.1435852050781,0.6125171184539795,0.1058940961956977,0.0750645548105239,293.154296875,297.1499938964844,293.1499938964844,0.1802462935447693,-3768.96484375,304.12908935546875,0.9990000128746032,0.5089928507804871,0.4443076550960541,293.2740173339844,297.1499938964844,293.1499938964844,0.0010678087128326,-315.8749084472656,298.2366943359375,0.4595871269702911,0.050000000745058,0.2348503917455673,297.1141967773437,291.1499938964844,256.6911315917969,255.6165008544922,279.1506042480469,293.3883361816406,297.1061096191406,1.0,0.2757378220558166,0.45809206366539,0.45809206366539,0.5419079661369324,1.0,-1.161330223083496,0.4508777260780334,0.7104524374008179,0.1688000410795211,0.0,0.0,0.0,62.64657211303711,49.0,-128.92735290527344,-20834.416015625,212.9893341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4310607910156,317.7126159667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4784669280052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004855831211898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581880,293.0854797363281,297.1499938964844,293.1499938964844,0.0549071654677391,-1393.2105712890625,304.141845703125,0.7312169671058655,0.1806327998638153,0.1639467626810073,294.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.12371826171875,0.4595871269702911,0.050000000745058,0.0495092123746871,293.0233764648437,297.1499938964844,293.1499938964844,0.0215194765478372,-638.0489501953125,304.1435852050781,0.6125171184539795,0.1058940961956977,0.0750645548105239,293.154296875,297.1499938964844,293.1499938964844,0.1802462935447693,-3768.96484375,304.12908935546875,0.9990000128746032,0.5089928507804871,0.4443076550960541,293.2740173339844,297.1499938964844,293.1499938964844,0.0010678087128326,-315.8749084472656,298.2366943359375,0.4595871269702911,0.050000000745058,0.2348503917455673,297.1141967773437,291.1499938964844,256.6911315917969,255.6165008544922,279.1506042480469,293.3883361816406,297.1061096191406,1.0,0.2757378220558166,0.45809206366539,0.45809206366539,0.5419079661369324,1.0,-1.161330223083496,0.4508777260780334,0.7104524374008179,0.1688000410795211,0.0,0.0,0.0,62.64657211303711,49.0,-128.92735290527344,-20834.416015625,212.9893341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4310607910156,317.7126159667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4784669280052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004855831211898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
581940,293.08502197265625,297.1499938964844,293.1499938964844,0.0561570562422275,-1414.60009765625,304.1425170898437,0.7396242022514343,0.1823587119579315,0.1653695553541183,294.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0686340332031,0.4664207100868225,0.050000000745058,0.0493946820497512,293.0233764648437,297.1499938964844,293.1499938964844,0.0228632353246212,-660.5530395507812,304.1434936523437,0.6239169836044312,0.1091036051511764,0.0772096589207649,293.1468200683594,297.1499938964844,293.1499938964844,0.1758918911218643,-3695.27587890625,304.1434631347656,0.9990000128746032,0.5103631019592285,0.4319119453430176,293.27020263671875,297.1499938964844,293.1499938964844,0.001058691763319,-313.86016845703125,298.1781005859375,0.4664207100868225,0.050000000745058,0.2343071103096008,297.06549072265625,291.1499938964844,256.6784973144531,255.6057586669922,279.14990234375,293.3748779296875,297.063720703125,1.0,0.2704860270023346,0.4580554664134979,0.4580554664134979,0.5419445037841797,1.0,-1.149949073791504,0.4460220038890838,0.7039270401000977,0.166191428899765,0.0,0.0,0.0,59.589134216308594,52.0,-65.19585418701172,-20691.275390625,203.1982879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4336853027344,317.7338256835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4813446998596191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004885036614723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582000,293.08502197265625,297.1499938964844,293.1499938964844,0.0561570562422275,-1414.60009765625,304.1425170898437,0.7396242022514343,0.1823587119579315,0.1653695553541183,294.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0686340332031,0.4664207100868225,0.050000000745058,0.0493946820497512,293.0233764648437,297.1499938964844,293.1499938964844,0.0228632353246212,-660.5530395507812,304.1434936523437,0.6239169836044312,0.1091036051511764,0.0772096589207649,293.1468200683594,297.1499938964844,293.1499938964844,0.1758918911218643,-3695.27587890625,304.1434631347656,0.9990000128746032,0.5103631019592285,0.4319119453430176,293.27020263671875,297.1499938964844,293.1499938964844,0.001058691763319,-313.86016845703125,298.1781005859375,0.4664207100868225,0.050000000745058,0.2343071103096008,297.06549072265625,291.1499938964844,256.6784973144531,255.6057586669922,279.14990234375,293.3748779296875,297.063720703125,1.0,0.2704860270023346,0.4580554664134979,0.4580554664134979,0.5419445037841797,1.0,-1.149949073791504,0.4460220038890838,0.7039270401000977,0.166191428899765,0.0,0.0,0.0,59.589134216308594,52.0,-65.19585418701172,-20691.275390625,203.1982879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4336853027344,317.7338256835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4813446998596191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004885036614723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582060,293.0845642089844,297.1499938964844,293.1499938964844,0.0569024197757244,-1426.858642578125,304.1437683105469,0.7461063265800476,0.1841019690036773,0.1668662577867508,294.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.06689453125,0.4705060720443725,0.050000000745058,0.0493222400546073,293.0233154296875,297.1499938964844,293.1499938964844,0.0240375995635986,-679.0020141601562,304.1437072753906,0.6331392526626587,0.1123217269778251,0.079408012330532,293.12939453125,297.1499938964844,293.1499938964844,0.1722438782453537,-3628.56640625,304.1514892578125,0.9990000128746032,0.5139741897583008,0.4238831698894501,293.2660522460937,297.1499938964844,293.1499938964844,0.0010440238984301,-309.4538269042969,298.1637878417969,0.4705060720443725,0.050000000745058,0.2339634746313095,297.0679931640625,291.1499938964844,256.66473388671875,255.5940399169922,279.1485900878906,293.3479309082031,297.0693664550781,1.0,0.2677873969078064,0.4578392803668976,0.4578392803668976,0.54216068983078,1.0,-1.1442420482635498,0.4431812167167663,0.7010607719421387,0.1643758565187454,0.0,0.0,0.0,57.67423629760742,55.0,-6.855665683746338,-20661.662109375,197.6106719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5191345214844,317.8233642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4831984639167785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004903849912807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582120,293.0845642089844,297.1499938964844,293.1499938964844,0.0569024197757244,-1426.858642578125,304.1437683105469,0.7461063265800476,0.1841019690036773,0.1668662577867508,294.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.06689453125,0.4705060720443725,0.050000000745058,0.0493222400546073,293.0233154296875,297.1499938964844,293.1499938964844,0.0240375995635986,-679.0020141601562,304.1437072753906,0.6331392526626587,0.1123217269778251,0.079408012330532,293.12939453125,297.1499938964844,293.1499938964844,0.1722438782453537,-3628.56640625,304.1514892578125,0.9990000128746032,0.5139741897583008,0.4238831698894501,293.2660522460937,297.1499938964844,293.1499938964844,0.0010440238984301,-309.4538269042969,298.1637878417969,0.4705060720443725,0.050000000745058,0.2339634746313095,297.0679931640625,291.1499938964844,256.66473388671875,255.5940399169922,279.1485900878906,293.3479309082031,297.0693664550781,1.0,0.2677873969078064,0.4578392803668976,0.4578392803668976,0.54216068983078,1.0,-1.1442420482635498,0.4431812167167663,0.7010607719421387,0.1643758565187454,0.0,0.0,0.0,57.67423629760742,55.0,-6.855665683746338,-20661.662109375,197.6106719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5191345214844,317.8233642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4831984639167785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004903849912807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582180,293.0841979980469,297.1499938964844,293.1499938964844,0.0574871897697448,-1436.2442626953125,304.1448669433594,0.7502460479736328,0.1858351975679397,0.1683941334486007,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.084228515625,0.4721913337707519,0.050000000745058,0.0492912270128726,293.0234069824219,297.1499938964844,293.1499938964844,0.0251692999154329,-696.05615234375,304.1439208984375,0.6403490900993347,0.1155163645744323,0.0816212221980094,293.1155090332031,297.1499938964844,293.1499938964844,0.1702598482370376,-3590.361572265625,304.1542053222656,0.9990000128746032,0.5173227787017822,0.4204009771347046,293.2618408203125,297.1499938964844,293.1499938964844,0.0010275021195411,-304.2799072265625,298.1640319824219,0.4721913337707519,0.050000000745058,0.2338163703680038,297.0866394042969,291.1499938964844,256.6496276855469,255.5811004638672,279.14825439453125,293.334228515625,297.0890808105469,1.0,0.2668996751308441,0.4576413333415985,0.4576413333415985,0.5423586964607239,1.0,-1.1443370580673218,0.4427994787693023,0.7015376091003418,0.1639446914196014,0.0,0.0,0.0,56.88957595825195,58.0,21.320011138916016,-20714.875,196.11392211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6229248046875,317.9202880859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4844756722450256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004916812176816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582240,293.0841979980469,297.1499938964844,293.1499938964844,0.0574871897697448,-1436.2442626953125,304.1448669433594,0.7502460479736328,0.1858351975679397,0.1683941334486007,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.084228515625,0.4721913337707519,0.050000000745058,0.0492912270128726,293.0234069824219,297.1499938964844,293.1499938964844,0.0251692999154329,-696.05615234375,304.1439208984375,0.6403490900993347,0.1155163645744323,0.0816212221980094,293.1155090332031,297.1499938964844,293.1499938964844,0.1702598482370376,-3590.361572265625,304.1542053222656,0.9990000128746032,0.5173227787017822,0.4204009771347046,293.2618408203125,297.1499938964844,293.1499938964844,0.0010275021195411,-304.2799072265625,298.1640319824219,0.4721913337707519,0.050000000745058,0.2338163703680038,297.0866394042969,291.1499938964844,256.6496276855469,255.5811004638672,279.14825439453125,293.334228515625,297.0890808105469,1.0,0.2668996751308441,0.4576413333415985,0.4576413333415985,0.5423586964607239,1.0,-1.1443370580673218,0.4427994787693023,0.7015376091003418,0.1639446914196014,0.0,0.0,0.0,56.88957595825195,58.0,21.320011138916016,-20714.875,196.11392211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6229248046875,317.9202880859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4844756722450256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004916812176816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582300,293.08404541015625,297.1499938964844,293.1499938964844,0.0577601268887519,-1440.602783203125,304.1452941894531,0.7516014575958252,0.1866944879293441,0.1691637337207794,294.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.09539794921875,0.4724038243293762,0.050000000745058,0.0492872670292854,293.02349853515625,297.1499938964844,293.1499938964844,0.0257353689521551,-704.3863525390625,304.1439819335937,0.6433535218238831,0.1171008944511413,0.0827286466956138,293.11065673828125,297.1499938964844,293.1499938964844,0.169805958867073,-3580.87255859375,304.1542663574219,0.9990000128746032,0.5187146067619324,0.4199549853801727,293.25982666015625,297.1499938964844,293.1499938964844,0.0010192255722358,-301.6682434082031,298.1659851074219,0.4724038243293762,0.050000000745058,0.2337975651025772,297.0978698730469,291.1499938964844,256.6414794921875,255.5741271972656,279.14825439453125,293.33233642578125,297.1002502441406,1.0,0.2670231461524963,0.4575563669204712,0.4575563669204712,0.5424436330795288,1.0,-1.146026611328125,0.443325400352478,0.7027012705802917,0.1641353517770767,0.0,0.0,0.0,56.81233215332031,58.0,26.723434448242188,-20760.6640625,196.5053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6711120605469,317.9625244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4849980771541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004922113730572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582360,293.0839538574219,297.1499938964844,293.1499938964844,0.0580425672233104,-1445.1494140625,304.1456298828125,0.7525364756584167,0.1875467002391815,0.1699337363243103,294.109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1059265136719,0.4722672402858734,0.050000000745058,0.0492897927761077,293.0236511230469,297.1499938964844,293.1499938964844,0.0263119358569383,-712.7723388671875,304.14404296875,0.6459924578666687,0.1186741739511489,0.0838335454463958,293.1072692871094,297.1499938964844,293.1499938964844,0.1697015464305877,-3577.865234375,304.1536560058594,0.9990000128746032,0.5198779106140137,0.4202415943145752,293.25787353515625,297.1499938964844,293.1499938964844,0.0010108922142535,-299.0579528808594,298.167236328125,0.4722672402858734,0.050000000745058,0.2338095605373382,297.108154296875,291.1499938964844,256.63287353515625,255.56675720214844,279.1483459472656,293.3334350585937,297.11016845703125,1.0,0.2674661874771118,0.4574804902076721,0.4574804902076721,0.5425195097923279,1.0,-1.148637771606445,0.4442561864852905,0.7043816447257996,0.1645578891038894,0.0,0.0,0.0,56.91227722167969,61.0,27.25431060791016,-20815.228515625,197.54005432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7131042480469,317.9974060058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4854919016361236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004927125410176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582420,293.0839538574219,297.1499938964844,293.1499938964844,0.0586875714361667,-1455.752197265625,304.14599609375,0.7533103227615356,0.1892258822917938,0.1714681684970855,294.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1200256347656,0.4710891544818878,0.050000000745058,0.0493115112185478,293.02410888671875,297.1499938964844,293.1499938964844,0.0275248792022466,-730.17626953125,304.1440124511719,0.6502739191055298,0.1217819601297378,0.0860297828912735,293.104736328125,297.1499938964844,293.1499938964844,0.1705063432455063,-3591.14501953125,304.15106201171875,0.9990000128746032,0.5214841365814209,0.4226886332035064,293.2542419433594,297.1499938964844,293.1499938964844,0.0009949428495019,-294.1695556640625,298.1633605957031,0.4710891544818878,0.050000000745058,0.2339125722646713,297.1209411621094,291.1499938964844,256.61431884765625,255.5507659912109,279.1485900878906,293.3431701660156,297.1215515136719,1.0,0.2691670656204223,0.4573519229888916,0.4573519229888916,0.5426480770111084,1.0,-1.1562016010284424,0.4471473693847656,0.7090542316436768,0.1659945547580719,0.0,0.0,0.0,57.567264556884766,64.0,16.685781478881836,-20942.263671875,201.27626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77264404296875,318.0404052734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4865126609802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004937485209666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582480,293.0839538574219,297.1499938964844,293.1499938964844,0.0586875714361667,-1455.752197265625,304.14599609375,0.7533103227615356,0.1892258822917938,0.1714681684970855,294.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1200256347656,0.4710891544818878,0.050000000745058,0.0493115112185478,293.02410888671875,297.1499938964844,293.1499938964844,0.0275248792022466,-730.17626953125,304.1440124511719,0.6502739191055298,0.1217819601297378,0.0860297828912735,293.104736328125,297.1499938964844,293.1499938964844,0.1705063432455063,-3591.14501953125,304.15106201171875,0.9990000128746032,0.5214841365814209,0.4226886332035064,293.2542419433594,297.1499938964844,293.1499938964844,0.0009949428495019,-294.1695556640625,298.1633605957031,0.4710891544818878,0.050000000745058,0.2339125722646713,297.1209411621094,291.1499938964844,256.61431884765625,255.5507659912109,279.1485900878906,293.3431701660156,297.1215515136719,1.0,0.2691670656204223,0.4573519229888916,0.4573519229888916,0.5426480770111084,1.0,-1.1562016010284424,0.4471473693847656,0.7090542316436768,0.1659945547580719,0.0,0.0,0.0,57.567264556884766,64.0,16.685781478881836,-20942.263671875,201.27626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77264404296875,318.0404052734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4865126609802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004937485209666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582540,293.0840759277344,297.1499938964844,293.1499938964844,0.0595028288662433,-1469.535400390625,304.1459655761719,0.7528817653656006,0.1908697783946991,0.1729886382818222,294.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1186828613281,0.4688598811626434,0.050000000745058,0.0493518002331256,293.0247802734375,297.1499938964844,293.1499938964844,0.028858607634902,-749.0408325195312,304.1437683105469,0.65339595079422,0.1248360350728035,0.0882022380828857,293.1072998046875,297.1499938964844,293.1499938964844,0.1725949943065643,-3629.564697265625,304.147216796875,0.9990000128746032,0.522123396396637,0.4271885454654693,293.2509155273437,297.1499938964844,293.1499938964844,0.0009805338922888,-289.9677429199219,298.1459655761719,0.4688598811626434,0.050000000745058,0.2341036796569824,297.1176147460937,291.1499938964844,256.5936279296875,255.53292846679688,279.1488342285156,293.3613586425781,297.1162414550781,1.0,0.2717582583427429,0.457247257232666,0.457247257232666,0.542752742767334,1.0,-1.166312336921692,0.4511588811874389,0.7151534557342529,0.1680751293897628,0.0,0.0,0.0,58.729248046875,67.0,-4.553246021270752,-21083.34765625,206.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7953796386719,318.04473876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4877379238605499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004949920112267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582600,293.0840759277344,297.1499938964844,293.1499938964844,0.0595028288662433,-1469.535400390625,304.1459655761719,0.7528817653656006,0.1908697783946991,0.1729886382818222,294.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1186828613281,0.4688598811626434,0.050000000745058,0.0493518002331256,293.0247802734375,297.1499938964844,293.1499938964844,0.028858607634902,-749.0408325195312,304.1437683105469,0.65339595079422,0.1248360350728035,0.0882022380828857,293.1072998046875,297.1499938964844,293.1499938964844,0.1725949943065643,-3629.564697265625,304.147216796875,0.9990000128746032,0.522123396396637,0.4271885454654693,293.2509155273437,297.1499938964844,293.1499938964844,0.0009805338922888,-289.9677429199219,298.1459655761719,0.4688598811626434,0.050000000745058,0.2341036796569824,297.1176147460937,291.1499938964844,256.5936279296875,255.53292846679688,279.1488342285156,293.3613586425781,297.1162414550781,1.0,0.2717582583427429,0.457247257232666,0.457247257232666,0.542752742767334,1.0,-1.166312336921692,0.4511588811874389,0.7151534557342529,0.1680751293897628,0.0,0.0,0.0,58.729248046875,67.0,-4.553246021270752,-21083.34765625,206.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7953796386719,318.04473876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4877379238605499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004949920112267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
