time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582660,293.0843811035156,297.1499938964844,293.1499938964844,0.060532346367836,-1487.3245849609375,304.1455993652344,0.7515431046485901,0.1924816071987152,0.1744934618473053,294.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0978088378906,0.4656861424446106,0.050000000745058,0.0494071207940578,293.0256042480469,297.1499938964844,293.1499938964844,0.0303507130593061,-769.8676147460938,304.14337158203125,0.6555725336074829,0.127840369939804,0.090349867939949,293.1141052246094,297.1499938964844,293.1499938964844,0.1758729666471481,-3691.669189453125,304.1426696777344,0.9990000128746032,0.5218319892883301,0.4332907497882843,293.2478332519531,297.1499938964844,293.1499938964844,0.0009683805983513,-286.7022399902344,298.1118469238281,0.4656861424446106,0.050000000745058,0.2343661040067672,297.0944519042969,291.1499938964844,256.5705871582031,255.5130310058593,279.1490173339844,293.38641357421875,297.0909729003906,1.0,0.2750438749790191,0.4571601152420044,0.4571601152420044,0.5428398847579956,1.0,-1.1784015893936155,0.4560431241989136,0.7223584651947021,0.170655757188797,0.0,0.0,0.0,60.301544189453125,70.0,-31.24513435363769,-21230.9921875,214.0980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7821044921875,318.01220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4893061518669128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004965835250914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582720,293.0843811035156,297.1499938964844,293.1499938964844,0.060532346367836,-1487.3245849609375,304.1455993652344,0.7515431046485901,0.1924816071987152,0.1744934618473053,294.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0978088378906,0.4656861424446106,0.050000000745058,0.0494071207940578,293.0256042480469,297.1499938964844,293.1499938964844,0.0303507130593061,-769.8676147460938,304.14337158203125,0.6555725336074829,0.127840369939804,0.090349867939949,293.1141052246094,297.1499938964844,293.1499938964844,0.1758729666471481,-3691.669189453125,304.1426696777344,0.9990000128746032,0.5218319892883301,0.4332907497882843,293.2478332519531,297.1499938964844,293.1499938964844,0.0009683805983513,-286.7022399902344,298.1118469238281,0.4656861424446106,0.050000000745058,0.2343661040067672,297.0944519042969,291.1499938964844,256.5705871582031,255.5130310058593,279.1490173339844,293.38641357421875,297.0909729003906,1.0,0.2750438749790191,0.4571601152420044,0.4571601152420044,0.5428398847579956,1.0,-1.1784015893936155,0.4560431241989136,0.7223584651947021,0.170655757188797,0.0,0.0,0.0,60.301544189453125,70.0,-31.24513435363769,-21230.9921875,214.0980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7821044921875,318.01220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4893061518669128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004965835250914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582780,293.0847473144531,297.1499938964844,293.1499938964844,0.061788510531187,-1509.3812255859375,304.1449584960937,0.7495555281639099,0.1940685957670211,0.1759855300188064,294.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0564880371094,0.4616271555423736,0.050000000745058,0.0494745969772338,293.0265197753906,297.1499938964844,293.1499938964844,0.0320234708487987,-792.8978881835938,304.1427917480469,0.6570156216621399,0.1308040469884872,0.0924760848283767,293.1242980957031,297.1499938964844,293.1499938964844,0.1806096732616424,-3774.714599609375,304.1371459960937,0.9990000128746032,0.5206751227378845,0.4406183958053589,293.244873046875,297.1499938964844,293.1499938964844,0.0009585162624716,-284.38201904296875,298.0604553222656,0.4616271555423736,0.050000000745058,0.2346861809492111,297.0508117675781,291.1499938964844,256.5449523925781,255.49082946777344,279.149169921875,293.4173278808594,297.0453186035156,1.0,0.278861790895462,0.4570863842964172,0.4570863842964172,0.5429136157035828,1.0,-1.192004680633545,0.4616006910800934,0.7304040193557739,0.1736196726560592,0.0,0.0,0.0,62.20525741577149,73.0,-59.127349853515625,-21381.15234375,222.61746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.73785400390625,317.9483642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4913015961647033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004986086278222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582840,293.0847473144531,297.1499938964844,293.1499938964844,0.061788510531187,-1509.3812255859375,304.1449584960937,0.7495555281639099,0.1940685957670211,0.1759855300188064,294.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0564880371094,0.4616271555423736,0.050000000745058,0.0494745969772338,293.0265197753906,297.1499938964844,293.1499938964844,0.0320234708487987,-792.8978881835938,304.1427917480469,0.6570156216621399,0.1308040469884872,0.0924760848283767,293.1242980957031,297.1499938964844,293.1499938964844,0.1806096732616424,-3774.714599609375,304.1371459960937,0.9990000128746032,0.5206751227378845,0.4406183958053589,293.244873046875,297.1499938964844,293.1499938964844,0.0009585162624716,-284.38201904296875,298.0604553222656,0.4616271555423736,0.050000000745058,0.2346861809492111,297.0508117675781,291.1499938964844,256.5449523925781,255.49082946777344,279.149169921875,293.4173278808594,297.0453186035156,1.0,0.278861790895462,0.4570863842964172,0.4570863842964172,0.5429136157035828,1.0,-1.192004680633545,0.4616006910800934,0.7304040193557739,0.1736196726560592,0.0,0.0,0.0,62.20525741577149,73.0,-59.127349853515625,-21381.15234375,222.61746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.73785400390625,317.9483642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4913015961647033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004986086278222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582900,293.0849609375,297.1499938964844,293.1499938964844,0.0624987371265888,-1521.9718017578125,304.14459228515625,0.7483882904052734,0.1948558837175369,0.1767287254333496,294.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.0284729003906,0.4594018459320068,0.050000000745058,0.049512144178152,293.0270080566406,297.1499938964844,293.1499938964844,0.0329305194318294,-805.25634765625,304.1424560546875,0.6575233340263367,0.1322746276855468,0.0935332402586937,293.1304016113281,297.1499938964844,293.1499938964844,0.1838603168725967,-3823.21923828125,304.13360595703125,0.9990000128746032,0.5198020339012146,0.4446436464786529,293.2434387207031,297.1499938964844,293.1499938964844,0.0009545055800117,-283.58770751953125,298.0286560058594,0.4594018459320068,0.050000000745058,0.2348642945289611,297.0217590332031,291.1499938964844,256.5310974121094,255.4788055419922,279.14923095703125,293.4346923828125,297.0153503417969,1.0,0.2809285521507263,0.4570532739162445,0.4570532739162445,0.5429466962814331,1.0,-1.1992559432983398,0.4645809531211853,0.7346749901771545,0.1752148270606994,0.0,0.0,0.0,63.26101303100586,73.0,-72.50507354736328,-21456.59375,227.30911254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.70635986328125,317.9070129394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4924728870391845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004997973446734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
582960,293.08514404296875,297.1499938964844,293.1499938964844,0.063260369002819,-1535.55029296875,304.1441955566406,0.7471402287483215,0.1956408768892288,0.177471175789833,294.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9959411621094,0.4571197926998138,0.050000000745058,0.0495518334209919,293.0268859863281,297.1499938964844,293.1499938964844,0.033901173621416,-818.385009765625,304.1420593261719,0.6579813957214355,0.1338537186384201,0.0946134030818939,293.137451171875,297.1499938964844,293.1499938964844,0.1872416883707046,-3876.271240234375,304.1304626464844,0.9990000128746032,0.518668532371521,0.4488590657711029,293.241943359375,297.1499938964844,293.1499938964844,0.0009511043317615,-283.03045654296875,297.9931335449219,0.4571197926998138,0.050000000745058,0.2350525707006454,296.9882507324219,291.1499938964844,256.5164794921875,255.4661407470703,279.1492919921875,293.4532775878906,296.98101806640625,1.0,0.2830827236175537,0.4570223093032837,0.4570223093032837,0.5429776906967163,1.0,-1.2067768573760986,0.4676827490329742,0.739094078540802,0.1768767237663269,0.0,0.0,0.0,64.37554931640625,61.0,-85.11888885498047,-21532.439453125,232.26564025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6698303222656,317.860595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4937635660171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005011072498746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583020,293.0852355957031,297.1499938964844,293.1499938964844,0.0646898597478866,-1561.0965576171875,304.1437683105469,0.7508111000061035,0.1972650438547134,0.1788792312145233,294.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9306030273437,0.458917498588562,0.050000000745058,0.0495203994214534,293.0237121582031,297.1499938964844,293.1499938964844,0.0360804311931133,-847.3260498046875,304.1410827636719,0.6656522750854492,0.1376174688339233,0.097128115594387,293.1470947265625,297.1499938964844,293.1499938964844,0.1876873224973678,-3884.404296875,304.1365661621094,0.9990000128746032,0.5169985294342041,0.4455303251743316,293.2386474609375,297.1499938964844,293.1499938964844,0.000946661864873,-282.5364074707031,297.92596435546875,0.458917498588562,0.050000000745058,0.2349034547805786,296.9248046875,291.1499938964844,256.48492431640625,255.438705444336,279.149658203125,293.4752197265625,296.9203491210937,1.0,0.2816831469535827,0.4570160806179046,0.4570160806179046,0.5429839491844177,1.0,-1.2072824239730835,0.4678642153739929,0.7394182085990906,0.1771140694618225,0.0,0.0,0.0,63.590293884277344,49.0,-77.55272674560547,-21509.369140625,230.8319702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.61297607421875,317.80645751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4963847398757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000503767398186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583080,293.0852355957031,297.1499938964844,293.1499938964844,0.0646898597478866,-1561.0965576171875,304.1437683105469,0.7508111000061035,0.1972650438547134,0.1788792312145233,294.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9306030273437,0.458917498588562,0.050000000745058,0.0495203994214534,293.0237121582031,297.1499938964844,293.1499938964844,0.0360804311931133,-847.3260498046875,304.1410827636719,0.6656522750854492,0.1376174688339233,0.097128115594387,293.1470947265625,297.1499938964844,293.1499938964844,0.1876873224973678,-3884.404296875,304.1365661621094,0.9990000128746032,0.5169985294342041,0.4455303251743316,293.2386474609375,297.1499938964844,293.1499938964844,0.000946661864873,-282.5364074707031,297.92596435546875,0.458917498588562,0.050000000745058,0.2349034547805786,296.9248046875,291.1499938964844,256.48492431640625,255.438705444336,279.149658203125,293.4752197265625,296.9203491210937,1.0,0.2816831469535827,0.4570160806179046,0.4570160806179046,0.5429839491844177,1.0,-1.2072824239730835,0.4678642153739929,0.7394182085990906,0.1771140694618225,0.0,0.0,0.0,63.590293884277344,49.0,-77.55272674560547,-21509.369140625,230.8319702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.61297607421875,317.80645751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4963847398757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000503767398186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583140,293.0848999023437,297.1499938964844,293.1499938964844,0.0656156539916992,-1577.2923583984375,304.1443176269531,0.7601469159126282,0.1989699602127075,0.1802734434604644,294.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.90478515625,0.4662376642227173,0.050000000745058,0.049397524446249,293.0248413085937,297.1499938964844,293.1499938964844,0.0377415120601654,-868.7384033203125,304.1413269042969,0.6780932545661926,0.1406004577875137,0.0993314161896705,293.1365051269531,297.1499938964844,293.1499938964844,0.1820358633995056,-3785.403076171875,304.1506042480469,0.9990000128746032,0.5191740989685059,0.4322550892829895,293.2348022460937,297.1499938964844,293.1499938964844,0.0009401579736731,-280.83209228515625,297.8972473144531,0.4662376642227173,0.050000000745058,0.2343205958604812,296.9045104980469,291.1499938964844,256.45001220703125,255.4083404541016,279.1487731933594,293.458740234375,296.9053039550781,1.0,0.2760880291461944,0.4568545818328857,0.4568545818328857,0.5431454181671143,1.0,-1.1948238611221311,0.462254911661148,0.7325689196586609,0.174017384648323,0.0,0.0,0.0,60.30038833618164,52.0,-25.680736541748047,-21363.279296875,219.7264099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6322631835937,317.8447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.498330146074295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005057417438365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583200,293.0848999023437,297.1499938964844,293.1499938964844,0.0656156539916992,-1577.2923583984375,304.1443176269531,0.7601469159126282,0.1989699602127075,0.1802734434604644,294.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.90478515625,0.4662376642227173,0.050000000745058,0.049397524446249,293.0248413085937,297.1499938964844,293.1499938964844,0.0377415120601654,-868.7384033203125,304.1413269042969,0.6780932545661926,0.1406004577875137,0.0993314161896705,293.1365051269531,297.1499938964844,293.1499938964844,0.1820358633995056,-3785.403076171875,304.1506042480469,0.9990000128746032,0.5191740989685059,0.4322550892829895,293.2348022460937,297.1499938964844,293.1499938964844,0.0009401579736731,-280.83209228515625,297.8972473144531,0.4662376642227173,0.050000000745058,0.2343205958604812,296.9045104980469,291.1499938964844,256.45001220703125,255.4083404541016,279.1487731933594,293.458740234375,296.9053039550781,1.0,0.2760880291461944,0.4568545818328857,0.4568545818328857,0.5431454181671143,1.0,-1.1948238611221311,0.462254911661148,0.7325689196586609,0.174017384648323,0.0,0.0,0.0,60.30038833618164,52.0,-25.680736541748047,-21363.279296875,219.7264099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6322631835937,317.8447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.498330146074295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005057417438365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583260,293.08453369140625,297.1499938964844,293.1499938964844,0.0660914331674575,-1585.033203125,304.1454162597656,0.7672673463821411,0.2006942480802536,0.1817479729652404,294.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9247436523437,0.4705875813961029,0.050000000745058,0.0493204556405544,293.02801513671875,297.1499938964844,293.1499938964844,0.0386903099715709,-880.4520874023438,304.14263916015625,0.6869731545448303,0.1431196928024292,0.1009961292147636,293.11431884765625,297.1499938964844,293.1499938964844,0.1773006469011306,-3701.72119140625,304.1580505371094,0.9990000128746032,0.5240158438682556,0.4237144589424133,293.2308044433594,297.1499938964844,293.1499938964844,0.0009292472968809,-277.25201416015625,297.9073181152344,0.4705875813961029,0.050000000745058,0.2339550107717514,296.927978515625,291.1499938964844,256.4114074707031,255.3748016357422,279.1471862792969,293.4273986816406,296.9311218261719,1.0,0.2731117606163025,0.4564850628376007,0.4564850628376007,0.5435149073600769,1.0,-1.187802791595459,0.4585049450397491,0.7292978763580322,0.1715769320726394,0.0,0.0,0.0,58.2465934753418,55.0,22.44379234313965,-21321.599609375,213.15538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7223205566406,317.9404602050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4993309080600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005067574093118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583320,293.08453369140625,297.1499938964844,293.1499938964844,0.0660914331674575,-1585.033203125,304.1454162597656,0.7672673463821411,0.2006942480802536,0.1817479729652404,294.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9247436523437,0.4705875813961029,0.050000000745058,0.0493204556405544,293.02801513671875,297.1499938964844,293.1499938964844,0.0386903099715709,-880.4520874023438,304.14263916015625,0.6869731545448303,0.1431196928024292,0.1009961292147636,293.11431884765625,297.1499938964844,293.1499938964844,0.1773006469011306,-3701.72119140625,304.1580505371094,0.9990000128746032,0.5240158438682556,0.4237144589424133,293.2308044433594,297.1499938964844,293.1499938964844,0.0009292472968809,-277.25201416015625,297.9073181152344,0.4705875813961029,0.050000000745058,0.2339550107717514,296.927978515625,291.1499938964844,256.4114074707031,255.3748016357422,279.1471862792969,293.4273986816406,296.9311218261719,1.0,0.2731117606163025,0.4564850628376007,0.4564850628376007,0.5435149073600769,1.0,-1.187802791595459,0.4585049450397491,0.7292978763580322,0.1715769320726394,0.0,0.0,0.0,58.2465934753418,55.0,22.44379234313965,-21321.599609375,213.15538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7223205566406,317.9404602050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4993309080600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005067574093118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583380,293.084228515625,297.1499938964844,293.1499938964844,0.0664746686816215,-1591.0672607421875,304.14630126953125,0.7718204259872437,0.2024169266223907,0.1832591146230697,294.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9571228027344,0.4724884629249573,0.050000000745058,0.0492854081094265,293.0285949707031,297.1499938964844,293.1499938964844,0.0397823676466941,-893.86474609375,304.14324951171875,0.6941027641296387,0.1460900753736496,0.1029991582036018,293.097412109375,297.1499938964844,293.1499938964844,0.1743489205837249,-3651.5498046875,304.1601867675781,0.9990000128746032,0.5283633470535278,0.41977459192276,293.2267761230469,297.1499938964844,293.1499938964844,0.0009173111175186,-273.2637023925781,297.926513671875,0.4724884629249573,0.050000000745058,0.2337887436151504,296.9609375,291.1499938964844,256.36920166015625,255.33819580078125,279.1466064453125,293.4095153808594,296.9643859863281,1.0,0.2720085680484772,0.4561119973659515,0.4561119973659515,0.5438880324363708,1.0,-1.1870481967926023,0.4573723971843719,0.7296757698059082,0.1705632358789444,0.0,0.0,0.0,57.3475227355957,58.0,41.04707336425781,-21363.263671875,211.0835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8218688964844,318.0346069335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4998427331447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005072768544778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583440,293.084228515625,297.1499938964844,293.1499938964844,0.0664746686816215,-1591.0672607421875,304.14630126953125,0.7718204259872437,0.2024169266223907,0.1832591146230697,294.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9571228027344,0.4724884629249573,0.050000000745058,0.0492854081094265,293.0285949707031,297.1499938964844,293.1499938964844,0.0397823676466941,-893.86474609375,304.14324951171875,0.6941027641296387,0.1460900753736496,0.1029991582036018,293.097412109375,297.1499938964844,293.1499938964844,0.1743489205837249,-3651.5498046875,304.1601867675781,0.9990000128746032,0.5283633470535278,0.41977459192276,293.2267761230469,297.1499938964844,293.1499938964844,0.0009173111175186,-273.2637023925781,297.926513671875,0.4724884629249573,0.050000000745058,0.2337887436151504,296.9609375,291.1499938964844,256.36920166015625,255.33819580078125,279.1466064453125,293.4095153808594,296.9643859863281,1.0,0.2720085680484772,0.4561119973659515,0.4561119973659515,0.5438880324363708,1.0,-1.1870481967926023,0.4573723971843719,0.7296757698059082,0.1705632358789444,0.0,0.0,0.0,57.3475227355957,58.0,41.04707336425781,-21363.263671875,211.0835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8218688964844,318.0346069335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4998427331447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005072768544778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583500,293.0840759277344,297.1499938964844,293.1499938964844,0.0666763037443161,-1594.28564453125,304.1466064453125,0.7733178734779358,0.203277587890625,0.1840256154537201,294.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9732971191406,0.4728003740310669,0.050000000745058,0.0492795780301094,293.0286865234375,297.1499938964844,293.1499938964844,0.0403653346002101,-901.0349731445312,304.1434326171875,0.6970045566558838,0.1476091295480728,0.1040512770414352,293.0912780761719,297.1499938964844,293.1499938964844,0.1733590811491012,-3637.809814453125,304.1601257324219,0.9990000128746032,0.5302323698997498,0.4191165566444397,293.2248229980469,297.1499938964844,293.1499938964844,0.0009114823769778,-271.3256225585937,297.93585205078125,0.4728003740310669,0.050000000745058,0.2337611019611358,296.9768371582031,291.1499938964844,256.3468322753906,255.3188018798828,279.14654541015625,293.40557861328125,296.9799194335937,1.0,0.2720363736152649,0.4559328258037567,0.4559328258037567,0.5440672039985657,1.0,-1.188400149345398,0.4575486183166504,0.7308515310287476,0.1704578250646591,0.0,0.0,0.0,57.21880340576172,58.0,42.12190628051758,-21402.61328125,211.28111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8650817871094,318.0727233886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5000224113464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005074591608718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583560,293.0839538574219,297.1499938964844,293.1499938964844,0.0669063851237297,-1598.048828125,304.14678955078125,0.7743507027626038,0.2041365355253219,0.1847973316907882,294.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9874267578125,0.47275310754776,0.050000000745058,0.0492804460227489,293.0287780761719,297.1499938964844,293.1499938964844,0.0409745164215564,-908.556640625,304.1434936523437,0.6994624733924866,0.1491303294897079,0.1051134318113327,293.08673095703125,297.1499938964844,293.1499938964844,0.1727872788906097,-3631.521484375,304.1593322753906,0.9990000128746032,0.531869649887085,0.4192163348197937,293.2228698730469,297.1499938964844,293.1499938964844,0.0009058096911758,-269.468017578125,297.9433288574219,0.47275310754776,0.050000000745058,0.2337652295827865,296.9903869628906,291.1499938964844,256.3236389160156,255.29872131347656,279.1465148925781,293.404541015625,296.99285888671875,1.0,0.2723952233791351,0.4557583630084991,0.4557583630084991,0.5442416667938232,1.0,-1.190726399421692,0.4581439793109894,0.7325824499130249,0.1705780327320099,0.0,0.0,0.0,57.27367782592773,61.0,38.66234970092773,-21450.4375,212.1809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.90069580078125,318.10211181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5001989603042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000507638324052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583620,293.0837707519531,297.1499938964844,293.1499938964844,0.0675007998943328,-1608.1337890625,304.1468811035156,0.775210976600647,0.2058463841676712,0.1863506883382797,294.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0050048828125,0.4717320203781128,0.050000000745058,0.0492993853986263,293.0289611816406,297.1499938964844,293.1499938964844,0.0422993674874305,-925.056884765625,304.1434631347656,0.7031856775283813,0.1521624624729156,0.107246994972229,293.0820617675781,297.1499938964844,293.1499938964844,0.1731181442737579,-3640.5517578125,304.1556091308594,0.9990000128746032,0.5344309210777283,0.4213564395904541,293.2191772460937,297.1499938964844,293.1499938964844,0.0008955120574682,-266.21697998046875,297.94873046875,0.4717320203781128,0.050000000745058,0.233855053782463,297.006103515625,291.1499938964844,256.2749938964844,255.25662231445312,279.1465759277344,293.4098205566406,297.0067443847656,1.0,0.2739567160606384,0.4554197192192077,0.4554197192192077,0.5445802807807922,1.0,-1.1978501081466677,0.4603938460350036,0.737456202507019,0.1713822484016418,0.0,0.0,0.0,57.8544921875,64.0,21.26270866394043,-21563.275390625,215.7940826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9442443847656,318.1309509277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5006605386734009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005081067793071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583680,293.0837707519531,297.1499938964844,293.1499938964844,0.0675007998943328,-1608.1337890625,304.1468811035156,0.775210976600647,0.2058463841676712,0.1863506883382797,294.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0050048828125,0.4717320203781128,0.050000000745058,0.0492993853986263,293.0289611816406,297.1499938964844,293.1499938964844,0.0422993674874305,-925.056884765625,304.1434631347656,0.7031856775283813,0.1521624624729156,0.107246994972229,293.0820617675781,297.1499938964844,293.1499938964844,0.1731181442737579,-3640.5517578125,304.1556091308594,0.9990000128746032,0.5344309210777283,0.4213564395904541,293.2191772460937,297.1499938964844,293.1499938964844,0.0008955120574682,-266.21697998046875,297.94873046875,0.4717320203781128,0.050000000745058,0.233855053782463,297.006103515625,291.1499938964844,256.2749938964844,255.25662231445312,279.1465759277344,293.4098205566406,297.0067443847656,1.0,0.2739567160606384,0.4554197192192077,0.4554197192192077,0.5445802807807922,1.0,-1.1978501081466677,0.4603938460350036,0.737456202507019,0.1713822484016418,0.0,0.0,0.0,57.8544921875,64.0,21.26270866394043,-21563.275390625,215.7940826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9442443847656,318.1309509277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5006605386734009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005081067793071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583740,293.08367919921875,297.1499938964844,293.1499938964844,0.0683303773403167,-1622.699951171875,304.1465148925781,0.7747611403465271,0.207544595003128,0.18791164457798,293.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.00323486328125,0.4696482121944427,0.050000000745058,0.0493373721837997,293.0292358398437,297.1499938964844,293.1499938964844,0.0438090711832046,-944.1025390625,304.14312744140625,0.7055816650390625,0.1551739275455474,0.1093810051679611,293.0826110839844,297.1499938964844,293.1499938964844,0.175287514925003,-3677.165771484375,304.15008544921875,0.9990000128746032,0.5360499024391174,0.4256144762039184,293.2156677246094,297.1499938964844,293.1499938964844,0.0008871922618709,-263.8084716796875,297.937255859375,0.4696482121944427,0.050000000745058,0.2340352535247802,297.0019226074219,291.1499938964844,256.2235717773437,255.21212768554688,279.14666748046875,293.4229431152344,297.0003662109375,1.0,0.2764371633529663,0.4550897777080536,0.4550897777080536,0.544910192489624,1.0,-1.2076570987701416,0.4637889564037323,0.7438681125640869,0.1727854907512664,0.0,0.0,0.0,58.956993103027344,67.0,-5.154551982879639,-21689.6328125,221.44747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9483947753906,318.1186218261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5014221668243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000508879777044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583800,293.08367919921875,297.1499938964844,293.1499938964844,0.0683303773403167,-1622.699951171875,304.1465148925781,0.7747611403465271,0.207544595003128,0.18791164457798,293.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.00323486328125,0.4696482121944427,0.050000000745058,0.0493373721837997,293.0292358398437,297.1499938964844,293.1499938964844,0.0438090711832046,-944.1025390625,304.14312744140625,0.7055816650390625,0.1551739275455474,0.1093810051679611,293.0826110839844,297.1499938964844,293.1499938964844,0.175287514925003,-3677.165771484375,304.15008544921875,0.9990000128746032,0.5360499024391174,0.4256144762039184,293.2156677246094,297.1499938964844,293.1499938964844,0.0008871922618709,-263.8084716796875,297.937255859375,0.4696482121944427,0.050000000745058,0.2340352535247802,297.0019226074219,291.1499938964844,256.2235717773437,255.21212768554688,279.14666748046875,293.4229431152344,297.0003662109375,1.0,0.2764371633529663,0.4550897777080536,0.4550897777080536,0.544910192489624,1.0,-1.2076570987701416,0.4637889564037323,0.7438681125640869,0.1727854907512664,0.0,0.0,0.0,58.956993103027344,67.0,-5.154551982879639,-21689.6328125,221.44747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9483947753906,318.1186218261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5014221668243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000508879777044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583860,293.0836181640625,297.1499938964844,293.1499938964844,0.0694277361035347,-1642.3900146484375,304.1458435058594,0.7733255624771118,0.209234282374382,0.1894784271717071,293.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.979248046875,0.4666238725185394,0.050000000745058,0.0493907257914543,293.0295715332031,297.1499938964844,293.1499938964844,0.045534860342741,-966.1370239257812,304.1425170898437,0.7069507837295532,0.1581667214632034,0.1115124374628067,293.0875244140625,297.1499938964844,293.1499938964844,0.1792538613080978,-3739.124755859375,304.1434631347656,0.9990000128746032,0.536770761013031,0.4315226376056671,293.2122802734375,297.1499938964844,293.1499938964844,0.0008813355234451,-262.40887451171875,297.9067687988281,0.4666238725185394,0.050000000745058,0.2342883348464965,296.9753723144531,291.1499938964844,256.16961669921875,255.1654815673828,279.146728515625,293.4423217773437,296.9715270996094,1.0,0.2796341478824615,0.4547654688358307,0.4547654688358307,0.5452345013618469,1.0,-1.2195549011230469,0.4680756330490112,0.7514792084693909,0.1746441125869751,0.0,0.0,0.0,60.47998428344727,70.0,-35.46154022216797,-21822.65625,228.7935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9156494140625,318.06854248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5026120543479919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005100873531773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583920,293.0836181640625,297.1499938964844,293.1499938964844,0.0694277361035347,-1642.3900146484375,304.1458435058594,0.7733255624771118,0.209234282374382,0.1894784271717071,293.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.979248046875,0.4666238725185394,0.050000000745058,0.0493907257914543,293.0295715332031,297.1499938964844,293.1499938964844,0.045534860342741,-966.1370239257812,304.1425170898437,0.7069507837295532,0.1581667214632034,0.1115124374628067,293.0875244140625,297.1499938964844,293.1499938964844,0.1792538613080978,-3739.124755859375,304.1434631347656,0.9990000128746032,0.536770761013031,0.4315226376056671,293.2122802734375,297.1499938964844,293.1499938964844,0.0008813355234451,-262.40887451171875,297.9067687988281,0.4666238725185394,0.050000000745058,0.2342883348464965,296.9753723144531,291.1499938964844,256.16961669921875,255.1654815673828,279.146728515625,293.4423217773437,296.9715270996094,1.0,0.2796341478824615,0.4547654688358307,0.4547654688358307,0.5452345013618469,1.0,-1.2195549011230469,0.4680756330490112,0.7514792084693909,0.1746441125869751,0.0,0.0,0.0,60.47998428344727,70.0,-35.46154022216797,-21822.65625,228.7935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9156494140625,318.06854248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5026120543479919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005100873531773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
583980,293.0836181640625,297.1499938964844,293.1499938964844,0.0707947462797164,-1667.2813720703125,304.1449584960937,0.7711849212646484,0.2109213173389434,0.1910530924797058,293.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9330749511719,0.4627027213573456,0.050000000745058,0.049456525593996,293.0299072265625,297.1499938964844,293.1499938964844,0.0474849604070186,-991.3027954101562,304.1417541503906,0.7075552344322205,0.1611473858356475,0.1136431321501731,293.0959777832031,297.1499938964844,293.1499938964844,0.1841696053743362,-3824.438720703125,304.1374816894531,0.9990000128746032,0.5366448163986206,0.4386987686157226,293.2089538574219,297.1499938964844,293.1499938964844,0.0008781512733548,-262.0731506347656,297.8575744628906,0.4627027213573456,0.050000000745058,0.2346004545688629,296.9266967773437,291.1499938964844,256.1134338378906,255.1168975830078,279.14678955078125,293.4671325683594,296.9208374023437,1.0,0.2833842039108276,0.4544477462768554,0.4544477462768554,0.5455522537231445,1.0,-1.2330693006515503,0.4730589687824249,0.7600103616714478,0.1768514662981033,0.0,0.0,0.0,62.3433837890625,73.0,-65.60032653808594,-21958.84375,237.564193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8521423339844,317.9872741699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5043054223060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005118058761581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584040,293.0836181640625,297.1499938964844,293.1499938964844,0.0707947462797164,-1667.2813720703125,304.1449584960937,0.7711849212646484,0.2109213173389434,0.1910530924797058,293.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9330749511719,0.4627027213573456,0.050000000745058,0.049456525593996,293.0299072265625,297.1499938964844,293.1499938964844,0.0474849604070186,-991.3027954101562,304.1417541503906,0.7075552344322205,0.1611473858356475,0.1136431321501731,293.0959777832031,297.1499938964844,293.1499938964844,0.1841696053743362,-3824.438720703125,304.1374816894531,0.9990000128746032,0.5366448163986206,0.4386987686157226,293.2089538574219,297.1499938964844,293.1499938964844,0.0008781512733548,-262.0731506347656,297.8575744628906,0.4627027213573456,0.050000000745058,0.2346004545688629,296.9266967773437,291.1499938964844,256.1134338378906,255.1168975830078,279.14678955078125,293.4671325683594,296.9208374023437,1.0,0.2833842039108276,0.4544477462768554,0.4544477462768554,0.5455522537231445,1.0,-1.2330693006515503,0.4730589687824249,0.7600103616714478,0.1768514662981033,0.0,0.0,0.0,62.3433837890625,73.0,-65.60032653808594,-21958.84375,237.564193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8521423339844,317.9872741699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5043054223060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005118058761581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584100,293.0835876464844,297.1499938964844,293.1499938964844,0.0715724527835846,-1681.5625,304.1444396972656,0.769926905632019,0.2117659449577331,0.1918444782495498,293.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.9022827148437,0.4604917466640472,0.050000000745058,0.0494933053851127,293.0299987792969,297.1499938964844,293.1499938964844,0.048542208969593,-1005.047119140625,304.141357421875,0.7076485753059387,0.1626529693603515,0.1147121712565422,293.1013488769531,297.1499938964844,293.1499938964844,0.187039315700531,-3874.67626953125,304.1345520019531,0.9990000128746032,0.5362733602523804,0.4426591694355011,293.2072448730469,297.1499938964844,293.1499938964844,0.0008775486494414,-262.2919006347656,297.8266296386719,0.4604917466640472,0.050000000745058,0.2347749322652816,296.8948059082031,291.1499938964844,256.0845947265625,255.0919647216797,279.1468200683594,293.4814147949219,296.8880310058594,1.0,0.2854230999946594,0.4542920589447021,0.4542920589447021,0.5457079410552979,1.0,-1.2403095960617063,0.4757625162601471,0.7645470499992371,0.1780596822500229,0.0,0.0,0.0,63.38120651245117,73.0,-79.68357849121094,-22027.671875,242.4132537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8113708496094,317.9375305175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5053498148918152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005128657794557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584160,293.08355712890625,297.1499938964844,293.1499938964844,0.0724079385399818,-1696.9803466796875,304.1439514160156,0.7685911059379578,0.2126124650239944,0.1926390528678894,293.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.86688232421875,0.4582276046276092,0.050000000745058,0.0495321005582809,293.0287780761719,297.1499938964844,293.1499938964844,0.0497061721980571,-1020.2379760742188,304.14080810546875,0.7078238129615784,0.1644088178873062,0.1158665716648101,293.1081848144531,297.1499938964844,293.1499938964844,0.1901728510856628,-3929.23828125,304.13165283203125,0.9990000128746032,0.5355488657951355,0.4467984735965729,293.2055358886719,297.1499938964844,293.1499938964844,0.000877609825693,-262.7645263671875,297.7919006347656,0.4582276046276092,0.050000000745058,0.2349589467048645,296.8583679199219,291.1499938964844,256.0552978515625,255.066635131836,279.1468505859375,293.4967041015625,296.85076904296875,1.0,0.287553995847702,0.4541367292404175,0.4541367292404175,0.5458632707595825,1.0,-1.247884750366211,0.4786094427108764,0.7692752480506897,0.179335743188858,0.0,0.0,0.0,64.47557830810547,76.0,-92.83782196044922,-22097.751953125,247.55593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7658996582031,317.8829345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5065279006958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005140614230185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584220,293.0834655761719,297.1499938964844,293.1499938964844,0.0742395371198654,-1731.0107421875,304.1429138183594,0.7658160328865051,0.2143168151378631,0.194240316748619,293.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.78350830078125,0.4536678791046142,0.050000000745058,0.0496139973402023,293.0226745605469,297.1499938964844,293.1499938964844,0.0525653399527072,-1057.736572265625,304.1390991210937,0.709187924861908,0.1687079966068267,0.1187533214688301,293.1261291503906,297.1499938964844,293.1499938964844,0.1971072107553482,-4049.30517578125,304.1262512207031,0.9990000128746032,0.5329757332801819,0.4554137289524078,293.201904296875,297.1499938964844,293.1499938964844,0.0008796579204499,-264.4402770996094,297.7123413085937,0.4536678791046142,0.050000000745058,0.2353474497795105,296.7731018066406,291.1499938964844,255.99549865722656,255.0149078369141,279.1470031738281,293.53228759765625,296.7640991210937,1.0,0.2920526266098022,0.4538443386554718,0.4538443386554718,0.5461556315422058,1.0,-1.264177322387695,0.4848281741142273,0.779349148273468,0.1821628659963607,0.0,0.0,0.0,66.79264831542969,64.0,-116.60504150390624,-22244.603515625,258.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6639709472656,317.7618408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5092855095863342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005168600473552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584280,293.0834655761719,297.1499938964844,293.1499938964844,0.0742395371198654,-1731.0107421875,304.1429138183594,0.7658160328865051,0.2143168151378631,0.194240316748619,293.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.78350830078125,0.4536678791046142,0.050000000745058,0.0496139973402023,293.0226745605469,297.1499938964844,293.1499938964844,0.0525653399527072,-1057.736572265625,304.1390991210937,0.709187924861908,0.1687079966068267,0.1187533214688301,293.1261291503906,297.1499938964844,293.1499938964844,0.1971072107553482,-4049.30517578125,304.1262512207031,0.9990000128746032,0.5329757332801819,0.4554137289524078,293.201904296875,297.1499938964844,293.1499938964844,0.0008796579204499,-264.4402770996094,297.7123413085937,0.4536678791046142,0.050000000745058,0.2353474497795105,296.7731018066406,291.1499938964844,255.99549865722656,255.0149078369141,279.1470031738281,293.53228759765625,296.7640991210937,1.0,0.2920526266098022,0.4538443386554718,0.4538443386554718,0.5461556315422058,1.0,-1.264177322387695,0.4848281741142273,0.779349148273468,0.1821628659963607,0.0,0.0,0.0,66.79264831542969,64.0,-116.60504150390624,-22244.603515625,258.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6639709472656,317.7618408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5092855095863342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005168600473552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584340,293.0829467773437,297.1499938964844,293.1499938964844,0.0760118812322616,-1764.0648193359375,304.1423645019531,0.7695922255516052,0.2161017060279846,0.1957874149084091,293.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.69781494140625,0.4552696347236633,0.050000000745058,0.0495845451951026,293.01568603515625,297.1499938964844,293.1499938964844,0.0556495077908039,-1098.4449462890625,304.1376342773437,0.7171687483787537,0.1733611822128296,0.1219904571771621,293.138916015625,297.1499938964844,293.1499938964844,0.1983530819416046,-4070.333251953125,304.1324157714844,0.9990000128746032,0.5309516787528992,0.4523421823978424,293.1976928710937,297.1499938964844,293.1499938964844,0.0008852812461555,-267.1509094238281,297.635986328125,0.4552696347236633,0.050000000745058,0.2352077364921569,296.6897888183594,291.1499938964844,255.934310913086,254.96197509765625,279.14776611328125,293.5579833984375,296.6838073730469,1.0,0.2909025847911834,0.4536694884300232,0.4536694884300232,0.5463305115699768,1.0,-1.2660397291183472,0.4852209985256195,0.78081876039505,0.1820932775735855,0.0,0.0,0.0,66.07405853271484,67.0,-105.43513488769533,-22222.0234375,257.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5794372558594,317.6799621582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5122644901275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005198833532631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584400,293.0829467773437,297.1499938964844,293.1499938964844,0.0760118812322616,-1764.0648193359375,304.1423645019531,0.7695922255516052,0.2161017060279846,0.1957874149084091,293.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.69781494140625,0.4552696347236633,0.050000000745058,0.0495845451951026,293.01568603515625,297.1499938964844,293.1499938964844,0.0556495077908039,-1098.4449462890625,304.1376342773437,0.7171687483787537,0.1733611822128296,0.1219904571771621,293.138916015625,297.1499938964844,293.1499938964844,0.1983530819416046,-4070.333251953125,304.1324157714844,0.9990000128746032,0.5309516787528992,0.4523421823978424,293.1976928710937,297.1499938964844,293.1499938964844,0.0008852812461555,-267.1509094238281,297.635986328125,0.4552696347236633,0.050000000745058,0.2352077364921569,296.6897888183594,291.1499938964844,255.934310913086,254.96197509765625,279.14776611328125,293.5579833984375,296.6838073730469,1.0,0.2909025847911834,0.4536694884300232,0.4536694884300232,0.5463305115699768,1.0,-1.2660397291183472,0.4852209985256195,0.78081876039505,0.1820932775735855,0.0,0.0,0.0,66.07405853271484,67.0,-105.43513488769533,-22222.0234375,257.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5794372558594,317.6799621582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5122644901275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005198833532631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
