time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584460,293.08233642578125,297.1499938964844,293.1499938964844,0.0774740129709243,-1791.1513671875,304.1424560546875,0.7722153663635254,0.2179289013147354,0.1974144876003265,293.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.64312744140625,0.4557060897350311,0.050000000745058,0.0495766289532184,293.0131530761719,297.1499938964844,293.1499938964844,0.0581850819289684,-1132.0225830078125,304.1375427246094,0.7228540778160095,0.1772804111242294,0.1248492896556854,293.13897705078125,297.1499938964844,293.1499938964844,0.199691042304039,-4093.02734375,304.1358947753906,0.9990000128746032,0.5312162637710571,0.4515135586261749,293.19317626953125,297.1499938964844,293.1499938964844,0.0008882947731763,-268.7095031738281,297.5877685546875,0.4557060897350311,0.050000000745058,0.2351701855659485,296.63726806640625,291.1499938964844,255.8719940185547,254.9080352783203,279.146728515625,293.5630798339844,296.6324462890625,1.0,0.2914775311946869,0.4532869756221771,0.4532869756221771,0.5467130541801453,1.0,-1.2703700065612793,0.4862158596515655,0.7841541171073914,0.1819528341293335,0.0,0.0,0.0,65.93404388427734,70.0,-80.24420928955078,-22259.345703125,259.2619323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5487670898437,317.64459228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5149241089820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005225825007073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584520,293.08233642578125,297.1499938964844,293.1499938964844,0.0774740129709243,-1791.1513671875,304.1424560546875,0.7722153663635254,0.2179289013147354,0.1974144876003265,293.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.64312744140625,0.4557060897350311,0.050000000745058,0.0495766289532184,293.0131530761719,297.1499938964844,293.1499938964844,0.0581850819289684,-1132.0225830078125,304.1375427246094,0.7228540778160095,0.1772804111242294,0.1248492896556854,293.13897705078125,297.1499938964844,293.1499938964844,0.199691042304039,-4093.02734375,304.1358947753906,0.9990000128746032,0.5312162637710571,0.4515135586261749,293.19317626953125,297.1499938964844,293.1499938964844,0.0008882947731763,-268.7095031738281,297.5877685546875,0.4557060897350311,0.050000000745058,0.2351701855659485,296.63726806640625,291.1499938964844,255.8719940185547,254.9080352783203,279.146728515625,293.5630798339844,296.6324462890625,1.0,0.2914775311946869,0.4532869756221771,0.4532869756221771,0.5467130541801453,1.0,-1.2703700065612793,0.4862158596515655,0.7841541171073914,0.1819528341293335,0.0,0.0,0.0,65.93404388427734,70.0,-80.24420928955078,-22259.345703125,259.2619323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5487670898437,317.64459228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5149241089820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005225825007073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584580,293.0816955566406,297.1499938964844,293.1499938964844,0.0789103284478187,-1817.8099365234373,304.142578125,0.7731137871742249,0.2197696566581726,0.1990813165903091,293.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5947265625,0.4545264840126037,0.050000000745058,0.0495980381965637,293.0119323730469,297.1499938964844,293.1499938964844,0.0605102442204952,-1163.0963134765625,304.1378173828125,0.7263893485069275,0.1809930652379989,0.1274591833353042,293.1396484375,297.1499938964844,293.1499938964844,0.2024195492267608,-4139.6552734375,304.135986328125,0.9990000128746032,0.5313616991043091,0.4537601768970489,293.1885986328125,297.1499938964844,293.1499938964844,0.0008915531216189,-270.2948303222656,297.5445251464844,0.4545264840126037,0.050000000745058,0.2352717369794845,296.5892639160156,291.1499938964844,255.8088531494141,254.8533630371093,279.146240234375,293.5724792480469,296.58477783203125,1.0,0.2931704521179199,0.4528805613517761,0.4528805613517761,0.5471194386482239,1.0,-1.2783466577529907,0.4886705875396728,0.7896760106086731,0.18259097635746,0.0,0.0,0.0,66.59391021728516,58.0,-69.5479507446289,-22349.466796875,263.8045349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5345764160156,317.6186828613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5175018310546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005251985858194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584640,293.0816955566406,297.1499938964844,293.1499938964844,0.0789103284478187,-1817.8099365234373,304.142578125,0.7731137871742249,0.2197696566581726,0.1990813165903091,293.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.5947265625,0.4545264840126037,0.050000000745058,0.0495980381965637,293.0119323730469,297.1499938964844,293.1499938964844,0.0605102442204952,-1163.0963134765625,304.1378173828125,0.7263893485069275,0.1809930652379989,0.1274591833353042,293.1396484375,297.1499938964844,293.1499938964844,0.2024195492267608,-4139.6552734375,304.135986328125,0.9990000128746032,0.5313616991043091,0.4537601768970489,293.1885986328125,297.1499938964844,293.1499938964844,0.0008915531216189,-270.2948303222656,297.5445251464844,0.4545264840126037,0.050000000745058,0.2352717369794845,296.5892639160156,291.1499938964844,255.8088531494141,254.8533630371093,279.146240234375,293.5724792480469,296.58477783203125,1.0,0.2931704521179199,0.4528805613517761,0.4528805613517761,0.5471194386482239,1.0,-1.2783466577529907,0.4886705875396728,0.7896760106086731,0.18259097635746,0.0,0.0,0.0,66.59391021728516,58.0,-69.5479507446289,-22349.466796875,263.8045349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5345764160156,317.6186828613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5175018310546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005251985858194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584700,293.081298828125,297.1499938964844,293.1499938964844,0.0795855298638343,-1830.3436279296875,304.1427001953125,0.7756642699241638,0.2207115888595581,0.1998916268348693,293.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5722961425781,0.4558742642402649,0.050000000745058,0.0495735369622707,293.01129150390625,297.1499938964844,293.1499938964844,0.0616363622248172,-1178.2237548828125,304.13800048828125,0.7299321293830872,0.1828726828098297,0.1287536919116974,293.13946533203125,297.1499938964844,293.1499938964844,0.2018644511699676,-4129.84814453125,304.1396179199219,0.9990000128746032,0.531528115272522,0.4511949121952057,293.1862487792969,297.1499938964844,293.1499938964844,0.0008938150131143,-271.24609375,297.5253601074219,0.4558742642402649,0.050000000745058,0.2351555079221725,296.5675964355469,291.1499938964844,255.77706909179688,254.8258209228516,279.14654541015625,293.5758972167969,296.5643615722656,1.0,0.2920133471488952,0.4527334868907928,0.4527334868907928,0.5472665429115295,1.0,-1.2776316404342651,0.4880281984806061,0.7896034121513367,0.1820524781942367,0.0,0.0,0.0,65.96208190917969,58.0,-59.89699935913086,-22339.96484375,262.1492614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5332946777344,317.61846923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5187488198280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005264640785753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584760,293.0808410644531,297.1499938964844,293.1499938964844,0.0801165625452995,-1840.064453125,304.14306640625,0.7798916697502136,0.2216743677854538,0.2006973922252655,293.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5590209960937,0.4587528705596924,0.050000000745058,0.0495227724313735,293.0115661621094,297.1499938964844,293.1499938964844,0.0625872835516929,-1190.926513671875,304.1384582519531,0.7347649335861206,0.184575006365776,0.1299741566181183,293.1349182128906,297.1499938964844,293.1499938964844,0.1995113939046859,-4089.0986328125,304.1457824707031,0.9990000128746032,0.5325517058372498,0.4458286166191101,293.1838684082031,297.1499938964844,293.1499938964844,0.0008963050204329,-272.11883544921875,297.5163269042969,0.4587528705596924,0.050000000745058,0.2349147200584411,296.55712890625,291.1499938964844,255.7451629638672,254.7981719970703,279.14654541015625,293.57037353515625,296.55645751953125,1.0,0.2898196280002594,0.4525628387928009,0.4525628387928009,0.5474371314048767,1.0,-1.2732750177383425,0.4858165681362152,0.7874584794044495,0.1806207597255706,0.0,0.0,0.0,64.60823059082031,61.0,-37.76496124267578,-22294.751953125,257.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5478210449219,317.6388244628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5198248624801636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005275561125017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584820,293.0800170898437,297.1499938964844,293.1499938964844,0.0809287428855896,-1854.6021728515625,304.1440124511719,0.7848686575889587,0.2235910147428512,0.2023788690567016,293.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.560302734375,0.4612618684768677,0.050000000745058,0.0494801215827465,293.0155334472656,297.1499938964844,293.1499938964844,0.0639389306306839,-1208.789306640625,304.1400451660156,0.7406191229820251,0.1872836649417877,0.1319744288921356,293.1190795898437,297.1499938964844,293.1499938964844,0.1971101760864257,-4047.5126953125,304.1510009765625,0.9990000128746032,0.5361395478248596,0.4412686228752136,293.1792907714844,297.1499938964844,293.1499938964844,0.0008971600909717,-272.32147216796875,297.520263671875,0.4612618684768677,0.050000000745058,0.2347123920917511,296.5610046386719,291.1499938964844,255.68121337890625,254.74270629882807,279.1454467773437,293.5501403808594,296.56170654296875,1.0,0.2886640429496765,0.4520443677902221,0.4520443677902221,0.5479556322097778,1.0,-1.271920919418335,0.4841013848781585,0.787819504737854,0.1788991540670395,0.0,0.0,0.0,63.50162887573242,64.0,-3.514356851577759,-22312.5078125,254.59979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6103210449219,317.6991882324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5214898586273193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000529245880898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584880,293.0800170898437,297.1499938964844,293.1499938964844,0.0809287428855896,-1854.6021728515625,304.1440124511719,0.7848686575889587,0.2235910147428512,0.2023788690567016,293.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.560302734375,0.4612618684768677,0.050000000745058,0.0494801215827465,293.0155334472656,297.1499938964844,293.1499938964844,0.0639389306306839,-1208.789306640625,304.1400451660156,0.7406191229820251,0.1872836649417877,0.1319744288921356,293.1190795898437,297.1499938964844,293.1499938964844,0.1971101760864257,-4047.5126953125,304.1510009765625,0.9990000128746032,0.5361395478248596,0.4412686228752136,293.1792907714844,297.1499938964844,293.1499938964844,0.0008971600909717,-272.32147216796875,297.520263671875,0.4612618684768677,0.050000000745058,0.2347123920917511,296.5610046386719,291.1499938964844,255.68121337890625,254.74270629882807,279.1454467773437,293.5501403808594,296.56170654296875,1.0,0.2886640429496765,0.4520443677902221,0.4520443677902221,0.5479556322097778,1.0,-1.271920919418335,0.4841013848781585,0.787819504737854,0.1788991540670395,0.0,0.0,0.0,63.50162887573242,64.0,-3.514356851577759,-22312.5078125,254.59979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6103210449219,317.6991882324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5214898586273193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000529245880898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584940,293.07940673828125,297.1499938964844,293.1499938964844,0.0816990956664085,-1868.3704833984373,304.14471435546875,0.787503182888031,0.2254921048879623,0.2040800303220749,293.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5681457519531,0.4616090953350067,0.050000000745058,0.0494743064045906,293.019775390625,297.1499938964844,293.1499938964844,0.0650767385959625,-1223.845458984375,304.1414489746094,0.7440370321273804,0.1898292601108551,0.1337364464998245,293.10614013671875,297.1499938964844,293.1499938964844,0.1965451091527938,-4037.7470703125,304.1515197753906,0.9990000128746032,0.5395585298538208,0.4406455159187317,293.17498779296875,297.1499938964844,293.1499938964844,0.0008975469972938,-272.3372802734375,297.5283508300781,0.4616090953350067,0.050000000745058,0.2346848100423813,296.56903076171875,291.1499938964844,255.6172637939453,254.68722534179688,279.1451110839844,293.5395202636719,296.5697631835937,1.0,0.2889947593212127,0.4515340924263,0.4515340924263,0.5484659075737,1.0,-1.2752881050109863,0.4843656420707702,0.7909224629402161,0.1782924830913543,0.0,0.0,0.0,63.40184020996094,67.0,7.575190544128418,-22389.3984375,255.6803131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6762390136719,317.7551574707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5228527784347534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005306290695443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585000,293.07940673828125,297.1499938964844,293.1499938964844,0.0816990956664085,-1868.3704833984373,304.14471435546875,0.787503182888031,0.2254921048879623,0.2040800303220749,293.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5681457519531,0.4616090953350067,0.050000000745058,0.0494743064045906,293.019775390625,297.1499938964844,293.1499938964844,0.0650767385959625,-1223.845458984375,304.1414489746094,0.7440370321273804,0.1898292601108551,0.1337364464998245,293.10614013671875,297.1499938964844,293.1499938964844,0.1965451091527938,-4037.7470703125,304.1515197753906,0.9990000128746032,0.5395585298538208,0.4406455159187317,293.17498779296875,297.1499938964844,293.1499938964844,0.0008975469972938,-272.3372802734375,297.5283508300781,0.4616090953350067,0.050000000745058,0.2346848100423813,296.56903076171875,291.1499938964844,255.6172637939453,254.68722534179688,279.1451110839844,293.5395202636719,296.5697631835937,1.0,0.2889947593212127,0.4515340924263,0.4515340924263,0.5484659075737,1.0,-1.2752881050109863,0.4843656420707702,0.7909224629402161,0.1782924830913543,0.0,0.0,0.0,63.40184020996094,67.0,7.575190544128418,-22389.3984375,255.6803131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6762390136719,317.7551574707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5228527784347534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005306290695443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585060,293.07891845703125,297.1499938964844,293.1499938964844,0.0825318545103073,-1883.41552734375,304.14508056640625,0.7885234951972961,0.2273796796798706,0.2057922184467315,293.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5722961425781,0.4604857265949249,0.050000000745058,0.0494931079447269,293.0219116210937,297.1499938964844,293.1499938964844,0.0663724169135093,-1241.210693359375,304.1421203613281,0.746347188949585,0.1926852315664291,0.1356743723154068,293.099365234375,297.1499938964844,293.1499938964844,0.1974619776010513,-4053.6005859375,304.1494445800781,0.9990000128746032,0.5420575141906738,0.4426674246788025,293.1708984375,297.1499938964844,293.1499938964844,0.0008983453153632,-272.5433349609375,297.5327453613281,0.4604857265949249,0.050000000745058,0.2347739934921264,296.5722961425781,291.1499938964844,255.55360412597656,254.63194274902344,279.14520263671875,293.5397033691406,296.5721435546875,1.0,0.2904992699623108,0.4510570764541626,0.4510570764541626,0.5489429235458374,1.0,-1.2822247743606567,0.4861956238746643,0.7960291504859924,0.1785724908113479,0.0,0.0,0.0,63.98111343383789,70.0,3.0587313175201416,-22500.390625,259.6298522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7247619628906,317.7892150878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5241565108299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005319521878845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585120,293.07891845703125,297.1499938964844,293.1499938964844,0.0825318545103073,-1883.41552734375,304.14508056640625,0.7885234951972961,0.2273796796798706,0.2057922184467315,293.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5722961425781,0.4604857265949249,0.050000000745058,0.0494931079447269,293.0219116210937,297.1499938964844,293.1499938964844,0.0663724169135093,-1241.210693359375,304.1421203613281,0.746347188949585,0.1926852315664291,0.1356743723154068,293.099365234375,297.1499938964844,293.1499938964844,0.1974619776010513,-4053.6005859375,304.1494445800781,0.9990000128746032,0.5420575141906738,0.4426674246788025,293.1708984375,297.1499938964844,293.1499938964844,0.0008983453153632,-272.5433349609375,297.5327453613281,0.4604857265949249,0.050000000745058,0.2347739934921264,296.5722961425781,291.1499938964844,255.55360412597656,254.63194274902344,279.14520263671875,293.5397033691406,296.5721435546875,1.0,0.2904992699623108,0.4510570764541626,0.4510570764541626,0.5489429235458374,1.0,-1.2822247743606567,0.4861956238746643,0.7960291504859924,0.1785724908113479,0.0,0.0,0.0,63.98111343383789,70.0,3.0587313175201416,-22500.390625,259.6298522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7247619628906,317.7892150878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5241565108299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005319521878845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585180,293.0785522460937,297.1499938964844,293.1499938964844,0.0835199952125549,-1901.5635986328125,304.1450500488281,0.7883250713348389,0.2292555272579193,0.207511156797409,293.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5649108886719,0.4582833647727966,0.050000000745058,0.0495308116078376,293.0216369628906,297.1499938964844,293.1499938964844,0.0679979622364044,-1263.344970703125,304.1420288085937,0.7480962872505188,0.1959826350212097,0.1379201263189315,293.0992431640625,297.1499938964844,293.1499938964844,0.1997849345207214,-4093.663330078125,304.1457214355469,0.9990000128746032,0.5433754920959473,0.4466926157474518,293.1669616699219,297.1499938964844,293.1499938964844,0.0009004321764223,-273.29901123046875,297.5270080566406,0.4582833647727966,0.050000000745058,0.2349528521299362,296.5632629394531,291.1499938964844,255.4905242919922,254.5771026611328,279.1454467773437,293.549072265625,296.5616760253906,1.0,0.2929187715053558,0.4506137669086456,0.4506137669086456,0.5493862628936768,1.0,-1.29207444190979,0.489316314458847,0.8027581572532654,0.1795909255743026,0.0,0.0,0.0,65.0855484008789,73.0,-12.49136447906494,-22631.896484375,265.91717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.745849609375,317.79315185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5255946516990662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005334118031896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585240,293.0785522460937,297.1499938964844,293.1499938964844,0.0835199952125549,-1901.5635986328125,304.1450500488281,0.7883250713348389,0.2292555272579193,0.207511156797409,293.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5649108886719,0.4582833647727966,0.050000000745058,0.0495308116078376,293.0216369628906,297.1499938964844,293.1499938964844,0.0679979622364044,-1263.344970703125,304.1420288085937,0.7480962872505188,0.1959826350212097,0.1379201263189315,293.0992431640625,297.1499938964844,293.1499938964844,0.1997849345207214,-4093.663330078125,304.1457214355469,0.9990000128746032,0.5433754920959473,0.4466926157474518,293.1669616699219,297.1499938964844,293.1499938964844,0.0009004321764223,-273.29901123046875,297.5270080566406,0.4582833647727966,0.050000000745058,0.2349528521299362,296.5632629394531,291.1499938964844,255.4905242919922,254.5771026611328,279.1454467773437,293.549072265625,296.5616760253906,1.0,0.2929187715053558,0.4506137669086456,0.4506137669086456,0.5493862628936768,1.0,-1.29207444190979,0.489316314458847,0.8027581572532654,0.1795909255743026,0.0,0.0,0.0,65.0855484008789,73.0,-12.49136447906494,-22631.896484375,265.91717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.745849609375,317.79315185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5255946516990662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005334118031896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585300,293.0783996582031,297.1499938964844,293.1499938964844,0.0840918123722076,-1912.1839599609373,304.1449279785156,0.7878683805465698,0.2301900833845138,0.2083727270364761,293.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5552978515625,0.4568776190280914,0.050000000745058,0.049555480480194,293.0206298828125,297.1499938964844,293.1499938964844,0.0689581483602523,-1276.5643310546875,304.1417236328125,0.7488529682159424,0.1978043764829635,0.1391675025224685,293.1015625,297.1499938964844,293.1499938964844,0.201451763510704,-4122.34423828125,304.1434631347656,0.9990000128746032,0.5435653328895569,0.4493060410022735,293.1650390625,297.1499938964844,293.1499938964844,0.0009021870209835,-273.9708557128906,297.5190734863281,0.4568776190280914,0.050000000745058,0.2350698560476303,296.5526733398437,291.1499938964844,255.4592742919922,254.5499420166016,279.1455993652344,293.5568542480469,296.5502624511719,1.0,0.2944080531597137,0.4504054188728332,0.4504054188728332,0.5495945811271667,1.0,-1.2979124784469604,0.4912875890731811,0.8066249489784241,0.1803376227617263,0.0,0.0,0.0,65.79991149902344,73.0,-22.943174362182617,-22702.408203125,269.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7449645996094,317.7830810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5264117121696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005342409713193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585360,293.0782470703125,297.1499938964844,293.1499938964844,0.0847213417291641,-1923.951416015625,304.14471435546875,0.7872194051742554,0.231123149394989,0.2092358469963073,293.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5412902832031,0.4553151130676269,0.050000000745058,0.0495834685862064,293.0191345214844,297.1499938964844,293.1499938964844,0.0700218752026557,-1291.3115234375,304.14129638671875,0.7495650053024292,0.199740782380104,0.1404975354671478,293.1053161621094,297.1499938964844,293.1499938964844,0.2034403681755066,-4156.49462890625,304.1410522460937,0.9990000128746032,0.543441653251648,0.4522531926631927,293.1630859375,297.1499938964844,293.1499938964844,0.0009045135811902,-274.87384033203125,297.5074462890625,0.4553151130676269,0.050000000745058,0.2352026253938675,296.53759765625,291.1499938964844,255.42828369140625,254.52297973632807,279.1457824707031,293.5666198730469,296.53436279296875,1.0,0.2960549294948578,0.4502071440219879,0.4502071440219879,0.5497928857803345,1.0,-1.3042752742767334,0.493500679731369,0.8107746243476868,0.1812259703874588,0.0,0.0,0.0,66.60722351074219,76.0,-34.46051406860352,-22775.02734375,274.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7366027832031,317.7652587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5273128747940063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005351555882953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585420,293.0780334472656,297.1499938964844,293.1499938964844,0.0861595124006271,-1951.0443115234373,304.1440734863281,0.7854666709899902,0.2329878956079483,0.2109677195549011,293.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.49969482421875,0.4518422186374664,0.050000000745058,0.0496479794383049,293.0146789550781,297.1499938964844,293.1499938964844,0.0724633485078811,-1325.496826171875,304.1401062011719,0.7509373426437378,0.2039527148008346,0.1434013247489929,293.1167297363281,297.1499938964844,293.1499938964844,0.2083237171173095,-4240.05126953125,304.1358947753906,0.9990000128746032,0.5422716736793518,0.4589734375476837,293.1591491699219,297.1499938964844,293.1499938964844,0.0009110494866035,-277.4294738769531,297.4730529785156,0.4518422186374664,0.050000000745058,0.2355086505413055,296.493896484375,291.1499938964844,255.3671875,254.46978759765625,279.14617919921875,293.5922241210937,296.489013671875,1.0,0.2997455894947052,0.4498460292816162,0.4498460292816162,0.5501539707183838,1.0,-1.3183507919311523,0.4985727071762085,0.8197780251502991,0.1833885461091995,0.0,0.0,0.0,68.46115112304688,79.0,-58.81911087036133,-22924.546875,284.0442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6993408203125,317.7084655761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5294070839881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005372809246182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585480,293.0780334472656,297.1499938964844,293.1499938964844,0.0861595124006271,-1951.0443115234373,304.1440734863281,0.7854666709899902,0.2329878956079483,0.2109677195549011,293.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.49969482421875,0.4518422186374664,0.050000000745058,0.0496479794383049,293.0146789550781,297.1499938964844,293.1499938964844,0.0724633485078811,-1325.496826171875,304.1401062011719,0.7509373426437378,0.2039527148008346,0.1434013247489929,293.1167297363281,297.1499938964844,293.1499938964844,0.2083237171173095,-4240.05126953125,304.1358947753906,0.9990000128746032,0.5422716736793518,0.4589734375476837,293.1591491699219,297.1499938964844,293.1499938964844,0.0009110494866035,-277.4294738769531,297.4730529785156,0.4518422186374664,0.050000000745058,0.2355086505413055,296.493896484375,291.1499938964844,255.3671875,254.46978759765625,279.14617919921875,293.5922241210937,296.489013671875,1.0,0.2997455894947052,0.4498460292816162,0.4498460292816162,0.5501539707183838,1.0,-1.3183507919311523,0.4985727071762085,0.8197780251502991,0.1833885461091995,0.0,0.0,0.0,68.46115112304688,79.0,-58.81911087036133,-22924.546875,284.0442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6993408203125,317.7084655761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5294070839881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005372809246182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585540,293.0777893066406,297.1499938964844,293.1499938964844,0.0878334268927574,-1982.8189697265625,304.14324951171875,0.7832751870155334,0.234856903553009,0.2127105146646499,293.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.44061279296875,0.4480709731578827,0.050000000745058,0.0497219525277614,293.00860595703125,297.1499938964844,293.1499938964844,0.0753187611699104,-1365.9625244140625,304.1386413574219,0.7523477077484131,0.2086097002029419,0.1466241478919983,293.1325988769531,297.1499938964844,293.1499938964844,0.2143139392137527,-4341.96875,304.130615234375,0.9990000128746032,0.5399031043052673,0.4665597081184387,293.1549987792969,297.1499938964844,293.1499938964844,0.0009204322122968,-281.0855712890625,297.4247436523437,0.4480709731578827,0.050000000745058,0.235859528183937,296.4328308105469,291.1499938964844,255.3074951171875,254.4177703857422,279.1466979980469,293.6263732910156,296.4264831542969,1.0,0.303863912820816,0.4495421648025512,0.4495421648025512,0.5504578351974487,1.0,-1.3339271545410156,0.5044081807136536,0.8295189738273621,0.1860211491584777,0.0,0.0,0.0,70.58160400390625,67.0,-82.5499267578125,-23077.939453125,295.34991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6388854980469,317.6280212402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5319309234619141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000539842294529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585600,293.0777893066406,297.1499938964844,293.1499938964844,0.0878334268927574,-1982.8189697265625,304.14324951171875,0.7832751870155334,0.234856903553009,0.2127105146646499,293.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.44061279296875,0.4480709731578827,0.050000000745058,0.0497219525277614,293.00860595703125,297.1499938964844,293.1499938964844,0.0753187611699104,-1365.9625244140625,304.1386413574219,0.7523477077484131,0.2086097002029419,0.1466241478919983,293.1325988769531,297.1499938964844,293.1499938964844,0.2143139392137527,-4341.96875,304.130615234375,0.9990000128746032,0.5399031043052673,0.4665597081184387,293.1549987792969,297.1499938964844,293.1499938964844,0.0009204322122968,-281.0855712890625,297.4247436523437,0.4480709731578827,0.050000000745058,0.235859528183937,296.4328308105469,291.1499938964844,255.3074951171875,254.4177703857422,279.1466979980469,293.6263732910156,296.4264831542969,1.0,0.303863912820816,0.4495421648025512,0.4495421648025512,0.5504578351974487,1.0,-1.3339271545410156,0.5044081807136536,0.8295189738273621,0.1860211491584777,0.0,0.0,0.0,70.58160400390625,67.0,-82.5499267578125,-23077.939453125,295.34991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6388854980469,317.6280212402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5319309234619141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000539842294529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585660,293.0772705078125,297.1499938964844,293.1499938964844,0.0894576162099838,-2013.528076171875,304.142822265625,0.7876107692718506,0.2367942035198211,0.2143888473510742,293.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3785095214844,0.4499599039554596,0.050000000745058,0.0496842712163925,293.0028686523437,297.1499938964844,293.1499938964844,0.078225165605545,-1407.4105224609375,304.1376342773437,0.759911298751831,0.2133634090423584,0.149953231215477,293.1429138183594,297.1499938964844,293.1499938964844,0.2144074887037277,-4342.853515625,304.13726806640625,0.9990000128746032,0.5382153391838074,0.4627196490764618,293.1503295898437,297.1499938964844,293.1499938964844,0.000933539296966,-285.85699462890625,297.3793334960937,0.4499599039554596,0.050000000745058,0.2356807887554168,296.373046875,291.1499938964844,255.2494964599609,254.3671875,279.1478271484375,293.6509704589844,296.3694152832031,1.0,0.3024333119392395,0.4493957459926605,0.4493957459926605,0.5506042838096619,1.0,-1.3350789546966553,0.5045337080955505,0.8305452466011047,0.185967743396759,0.0,0.0,0.0,69.64763641357422,55.0,-73.1995849609375,-23063.091796875,293.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.588134765625,317.5789489746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5346015691757202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005425526178441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585720,293.0772705078125,297.1499938964844,293.1499938964844,0.0894576162099838,-2013.528076171875,304.142822265625,0.7876107692718506,0.2367942035198211,0.2143888473510742,293.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3785095214844,0.4499599039554596,0.050000000745058,0.0496842712163925,293.0028686523437,297.1499938964844,293.1499938964844,0.078225165605545,-1407.4105224609375,304.1376342773437,0.759911298751831,0.2133634090423584,0.149953231215477,293.1429138183594,297.1499938964844,293.1499938964844,0.2144074887037277,-4342.853515625,304.13726806640625,0.9990000128746032,0.5382153391838074,0.4627196490764618,293.1503295898437,297.1499938964844,293.1499938964844,0.000933539296966,-285.85699462890625,297.3793334960937,0.4499599039554596,0.050000000745058,0.2356807887554168,296.373046875,291.1499938964844,255.2494964599609,254.3671875,279.1478271484375,293.6509704589844,296.3694152832031,1.0,0.3024333119392395,0.4493957459926605,0.4493957459926605,0.5506042838096619,1.0,-1.3350789546966553,0.5045337080955505,0.8305452466011047,0.185967743396759,0.0,0.0,0.0,69.64763641357422,55.0,-73.1995849609375,-23063.091796875,293.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.588134765625,317.5789489746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5346015691757202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005425526178441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585780,293.0767822265625,297.1499938964844,293.1499938964844,0.0901868417859077,-2026.7906494140625,304.14306640625,0.7931007146835327,0.2379939407110214,0.2153884470462799,293.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3595275878906,0.4535901546478271,0.050000000745058,0.0496149361133575,293.0023193359375,297.1499938964844,293.1499938964844,0.0795633718371391,-1426.380615234375,304.1379089355469,0.7667592167854309,0.2157141268253326,0.1516827046871185,293.1387939453125,297.1499938964844,293.1499938964844,0.2112316787242889,-4288.3779296875,304.1457214355469,0.9990000128746032,0.5391231179237366,0.4555596113204956,293.1473388671875,297.1499938964844,293.1499938964844,0.0009406043682247,-288.21392822265625,297.370361328125,0.4535901546478271,0.050000000745058,0.2353518903255462,296.35723876953125,291.1499938964844,255.21563720703125,254.337631225586,279.147705078125,293.64605712890625,296.356201171875,1.0,0.299547404050827,0.4492526054382324,0.4492526054382324,0.5507473945617676,1.0,-1.3292853832244873,0.501768171787262,0.8275171518325806,0.184369146823883,0.0,0.0,0.0,67.7990951538086,55.0,-46.071556091308594,-22995.30078125,287.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5904235839844,317.5899963378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5359299778938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005439007654786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585840,293.0764465332031,297.1499938964844,293.1499938964844,0.090529017150402,-2032.977783203125,304.1434631347656,0.7977872490882874,0.2388042658567428,0.216052159667015,293.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.35675048828125,0.4569405913352966,0.050000000745058,0.0495541393756866,293.0036315917969,297.1499938964844,293.1499938964844,0.0801952928304672,-1435.220458984375,304.1385192871094,0.7719919681549072,0.2169527560472488,0.1526222229003906,293.1311950683594,297.1499938964844,293.1499938964844,0.2079232037067413,-4231.736328125,304.1524658203125,0.9990000128746032,0.5407181978225708,0.4491864740848541,293.1453552246094,297.1499938964844,293.1499938964844,0.0009446871699765,-289.4568176269531,297.3734741210937,0.4569405913352966,0.050000000745058,0.2350634932518005,296.3569030761719,291.1499938964844,255.1934814453125,254.3182830810547,279.1473999023437,293.6338806152344,296.3579406738281,1.0,0.2969047129154205,0.4491233229637146,0.4491233229637146,0.5508766770362854,1.0,-1.323142409324646,0.4988904893398285,0.8242519497871399,0.1827275604009628,0.0,0.0,0.0,66.16155242919922,58.0,-21.992130279541016,-22932.435546875,280.8493957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.609375,317.6171264648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5366212129592896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005446023424156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585900,293.0760803222656,297.1499938964844,293.1499938964844,0.090831309556961,-2038.2760009765625,304.14410400390625,0.8019914627075195,0.2398070394992828,0.2169109731912613,293.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3646545410156,0.4596892297267914,0.050000000745058,0.0495063476264476,293.00714111328125,297.1499938964844,293.1499938964844,0.0806977078318595,-1442.0623779296875,304.13970947265625,0.7765538692474365,0.2181218713521957,0.1535483598709106,293.1180419921875,297.1499938964844,293.1499938964844,0.2049242854118347,-4180.4345703125,304.15740966796875,0.9990000128746032,0.5435419678688049,0.4441114366054535,293.1430053710937,297.1499938964844,293.1499938964844,0.0009484449983574,-290.4583435058594,297.38690185546875,0.4596892297267914,0.050000000745058,0.2348368018865585,296.367431640625,291.1499938964844,255.16629028320312,254.29454040527344,279.1463928222656,293.6131286621094,296.36993408203125,1.0,0.2952172756195068,0.4488654434680938,0.4488654434680938,0.5511345267295837,1.0,-1.31885826587677,0.4965125620365143,0.8223456740379333,0.181127443909645,0.0,0.0,0.0,64.88126373291016,58.0,5.562199592590332,-22903.640625,276.2185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6493530273437,317.6610412597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5372644066810608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000545255083125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585960,293.0758056640625,297.1499938964844,293.1499938964844,0.0910882204771041,-2042.7535400390625,304.14471435546875,0.8051878809928894,0.240796610713005,0.2177730649709701,293.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.37823486328125,0.4615638554096222,0.050000000745058,0.0494747459888458,293.0116271972656,297.1499938964844,293.1499938964844,0.0810130536556243,-1446.22021484375,304.1409912109375,0.7797881364822388,0.219050332903862,0.1542505174875259,293.1043395996094,297.1499938964844,293.1499938964844,0.2026924043893814,-4142.29296875,304.1600952148437,0.9990000128746032,0.5466372966766357,0.4407238960266113,293.1407775878906,297.1499938964844,293.1499938964844,0.0009510387899354,-291.060791015625,297.403564453125,0.4615638554096222,0.050000000745058,0.2346868962049484,296.38165283203125,291.1499938964844,255.13970947265625,254.27130126953125,279.1457214355469,293.59429931640625,296.3844909667969,1.0,0.2940379083156585,0.4486013054847717,0.4486013054847717,0.5513986945152283,1.0,-1.3164504766464231,0.4948891103267669,0.821561336517334,0.1799527704715728,0.0,0.0,0.0,64.04191589355469,61.0,23.152530670166016,-22901.0390625,273.35919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6966247558594,317.70867919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5377457737922668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005457436200231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586020,293.0754699707031,297.1499938964844,293.1499938964844,0.0915258303284645,-2050.392578125,304.1457214355469,0.8095479011535645,0.2427440732717514,0.2194955050945282,293.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4106750488281,0.4635809063911438,0.050000000745058,0.0494414940476417,293.0203552246094,297.1499938964844,293.1499938964844,0.0814360380172729,-1451.5787353515625,304.1432800292969,0.7840249538421631,0.2207778245210647,0.1554408222436905,293.0799255371094,297.1499938964844,293.1499938964844,0.1997272819280624,-4091.761962890625,304.1615600585937,0.9990000128746032,0.5527538657188416,0.4371320903301239,293.1365661621094,297.1499938964844,293.1499938964844,0.0009563566418364,-292.2432861328125,297.4410705566406,0.4635809063911438,0.050000000745058,0.2345291525125503,296.41461181640625,291.1499938964844,255.0884704589844,254.2265014648437,279.1453857421875,293.5686340332031,296.417724609375,1.0,0.2930205762386322,0.4481154382228851,0.4481154382228851,0.5518845319747925,1.0,-1.3154038190841677,0.4933173954486847,0.8220864534378052,0.1785297244787216,0.0,0.0,0.0,63.181766510009766,64.0,40.85218048095703,-22941.998046875,271.0111389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7937316894531,317.8005065917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5383898615837097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005463972920551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586080,293.0754699707031,297.1499938964844,293.1499938964844,0.0915258303284645,-2050.392578125,304.1457214355469,0.8095479011535645,0.2427440732717514,0.2194955050945282,293.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4106750488281,0.4635809063911438,0.050000000745058,0.0494414940476417,293.0203552246094,297.1499938964844,293.1499938964844,0.0814360380172729,-1451.5787353515625,304.1432800292969,0.7840249538421631,0.2207778245210647,0.1554408222436905,293.0799255371094,297.1499938964844,293.1499938964844,0.1997272819280624,-4091.761962890625,304.1615600585937,0.9990000128746032,0.5527538657188416,0.4371320903301239,293.1365661621094,297.1499938964844,293.1499938964844,0.0009563566418364,-292.2432861328125,297.4410705566406,0.4635809063911438,0.050000000745058,0.2345291525125503,296.41461181640625,291.1499938964844,255.0884704589844,254.2265014648437,279.1453857421875,293.5686340332031,296.417724609375,1.0,0.2930205762386322,0.4481154382228851,0.4481154382228851,0.5518845319747925,1.0,-1.3154038190841677,0.4933173954486847,0.8220864534378052,0.1785297244787216,0.0,0.0,0.0,63.181766510009766,64.0,40.85218048095703,-22941.998046875,271.0111389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7937316894531,317.8005065917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5383898615837097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005463972920551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586140,293.07537841796875,297.1499938964844,293.1499938964844,0.0920126140117645,-2058.792236328125,304.1463317871094,0.8117738962173462,0.2446539998054504,0.221212163567543,293.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4410400390625,0.4637244939804077,0.050000000745058,0.0494390986859798,293.02642822265625,297.1499938964844,293.1499938964844,0.0819886326789856,-1458.9053955078125,304.1445617675781,0.7865091562271118,0.2228264361619949,0.1567914336919784,293.0628662109375,297.1499938964844,293.1499938964844,0.1986012160778045,-4072.85595703125,304.1595153808594,0.9990000128746032,0.558008074760437,0.4368742406368255,293.1325988769531,297.1499938964844,293.1499938964844,0.0009618190233595,-293.5187683105469,297.4759216308594,0.4637244939804077,0.050000000745058,0.2345177978277206,296.4441223144531,291.1499938964844,255.04005432128903,254.18411254882807,279.14569091796875,293.5584411621094,296.4463806152344,1.0,0.2934616804122925,0.4476963877677917,0.4476963877677917,0.5523036122322083,1.0,-1.3187578916549685,0.4937393069267273,0.825018584728241,0.1782266795635223,0.0,0.0,0.0,63.17299270629883,67.0,38.78969955444336,-23025.880859375,272.3461303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.872802734375,317.86865234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5388556122779846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005468699964694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586200,293.07537841796875,297.1499938964844,293.1499938964844,0.0920126140117645,-2058.792236328125,304.1463317871094,0.8117738962173462,0.2446539998054504,0.221212163567543,293.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4410400390625,0.4637244939804077,0.050000000745058,0.0494390986859798,293.02642822265625,297.1499938964844,293.1499938964844,0.0819886326789856,-1458.9053955078125,304.1445617675781,0.7865091562271118,0.2228264361619949,0.1567914336919784,293.0628662109375,297.1499938964844,293.1499938964844,0.1986012160778045,-4072.85595703125,304.1595153808594,0.9990000128746032,0.558008074760437,0.4368742406368255,293.1325988769531,297.1499938964844,293.1499938964844,0.0009618190233595,-293.5187683105469,297.4759216308594,0.4637244939804077,0.050000000745058,0.2345177978277206,296.4441223144531,291.1499938964844,255.04005432128903,254.18411254882807,279.14569091796875,293.5584411621094,296.4463806152344,1.0,0.2934616804122925,0.4476963877677917,0.4476963877677917,0.5523036122322083,1.0,-1.3187578916549685,0.4937393069267273,0.825018584728241,0.1782266795635223,0.0,0.0,0.0,63.17299270629883,67.0,38.78969955444336,-23025.880859375,272.3461303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.872802734375,317.86865234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5388556122779846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005468699964694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
