time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586260,293.075439453125,297.1499938964844,293.1499938964844,0.0926702767610549,-2070.570556640625,304.1464538574219,0.8124322891235352,0.2465304136276245,0.222920149564743,293.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4590148925781,0.4624459147453308,0.050000000745058,0.0494600757956504,293.0292663574219,297.1499938964844,293.1499938964844,0.0829159617424011,-1471.8072509765625,304.1448059082031,0.7880159616470337,0.2253727465867996,0.1584904640913009,293.0540771484375,297.1499938964844,293.1499938964844,0.1992005258798599,-4083.647216796875,304.1553039550781,0.9990000128746032,0.5620157718658447,0.4391489028930664,293.1287841796875,297.1499938964844,293.1499938964844,0.000968589389231,-295.375732421875,297.49969482421875,0.4624459147453308,0.050000000745058,0.2346173077821731,296.460205078125,291.1499938964844,254.99473571777344,254.14439392089844,279.1460876464844,293.5593566894531,296.4608459472656,1.0,0.2950426340103149,0.4473256766796112,0.4473256766796112,0.5526743531227112,1.0,-1.325721263885498,0.4957779943943023,0.8299432992935181,0.1788270026445388,0.0,0.0,0.0,63.814083099365234,70.0,22.216176986694336,-23135.525390625,276.62017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9194030761719,317.9009704589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5393928289413452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005474151112139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586320,293.075439453125,297.1499938964844,293.1499938964844,0.0926702767610549,-2070.570556640625,304.1464538574219,0.8124322891235352,0.2465304136276245,0.222920149564743,293.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4590148925781,0.4624459147453308,0.050000000745058,0.0494600757956504,293.0292663574219,297.1499938964844,293.1499938964844,0.0829159617424011,-1471.8072509765625,304.1448059082031,0.7880159616470337,0.2253727465867996,0.1584904640913009,293.0540771484375,297.1499938964844,293.1499938964844,0.1992005258798599,-4083.647216796875,304.1553039550781,0.9990000128746032,0.5620157718658447,0.4391489028930664,293.1287841796875,297.1499938964844,293.1499938964844,0.000968589389231,-295.375732421875,297.49969482421875,0.4624459147453308,0.050000000745058,0.2346173077821731,296.460205078125,291.1499938964844,254.99473571777344,254.14439392089844,279.1460876464844,293.5593566894531,296.4608459472656,1.0,0.2950426340103149,0.4473256766796112,0.4473256766796112,0.5526743531227112,1.0,-1.325721263885498,0.4957779943943023,0.8299432992935181,0.1788270026445388,0.0,0.0,0.0,63.814083099365234,70.0,22.216176986694336,-23135.525390625,276.62017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9194030761719,317.9009704589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5393928289413452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005474151112139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586380,293.0756530761719,297.1499938964844,293.1499938964844,0.0935803800821304,-2087.362548828125,304.1460876464844,0.8119029998779297,0.2483745962381363,0.2246163040399551,293.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4581298828125,0.4600906074047088,0.050000000745058,0.0494994074106216,293.0293884277344,297.1499938964844,293.1499938964844,0.0843055993318557,-1491.6112060546875,304.1441955566406,0.7889121770858765,0.2284066528081894,0.1605488806962967,293.05303955078125,297.1499938964844,293.1499938964844,0.201421856880188,-4122.28271484375,304.1498107910156,0.9990000128746032,0.5646659731864929,0.4433801174163818,293.12506103515625,297.1499938964844,293.1499938964844,0.0009775841608643,-298.17645263671875,297.5072937011719,0.4600906074047088,0.050000000745058,0.2348038703203201,296.4568786621094,291.1499938964844,254.95278930664065,254.10757446289065,279.1464538574219,293.5681457519531,296.4555969238281,1.0,0.2975175678730011,0.4469911754131317,0.4469911754131317,0.5530087947845459,1.0,-1.335577368736267,0.4991047978401184,0.8364725708961487,0.1801485866308212,0.0,0.0,0.0,64.9674072265625,73.0,-3.172934055328369,-23259.24609375,283.2918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9285888671875,317.89404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5401937365531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005482279229909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586440,293.0756530761719,297.1499938964844,293.1499938964844,0.0935803800821304,-2087.362548828125,304.1460876464844,0.8119029998779297,0.2483745962381363,0.2246163040399551,293.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4581298828125,0.4600906074047088,0.050000000745058,0.0494994074106216,293.0293884277344,297.1499938964844,293.1499938964844,0.0843055993318557,-1491.6112060546875,304.1441955566406,0.7889121770858765,0.2284066528081894,0.1605488806962967,293.05303955078125,297.1499938964844,293.1499938964844,0.201421856880188,-4122.28271484375,304.1498107910156,0.9990000128746032,0.5646659731864929,0.4433801174163818,293.12506103515625,297.1499938964844,293.1499938964844,0.0009775841608643,-298.17645263671875,297.5072937011719,0.4600906074047088,0.050000000745058,0.2348038703203201,296.4568786621094,291.1499938964844,254.95278930664065,254.10757446289065,279.1464538574219,293.5681457519531,296.4555969238281,1.0,0.2975175678730011,0.4469911754131317,0.4469911754131317,0.5530087947845459,1.0,-1.335577368736267,0.4991047978401184,0.8364725708961487,0.1801485866308212,0.0,0.0,0.0,64.9674072265625,73.0,-3.172934055328369,-23259.24609375,283.2918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9285888671875,317.89404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5401937365531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005482279229909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586500,293.0758056640625,297.1499938964844,293.1499938964844,0.0941528975963592,-2097.884765625,304.1457824707031,0.8112837672233582,0.2492848485708236,0.2254590392112732,293.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4496459960937,0.4586094915866852,0.050000000745058,0.0495247766375541,293.028564453125,297.1499938964844,293.1499938964844,0.0851813405752182,-1504.2257080078125,304.1436767578125,0.7892032861709595,0.2300927937030792,0.1617032140493393,293.0551452636719,297.1499938964844,293.1499938964844,0.2031029462814331,-4151.337890625,304.14678955078125,0.9990000128746032,0.5654807090759277,0.446087896823883,293.1231994628906,297.1499938964844,293.1499938964844,0.000983074074611,-299.9923400878906,297.50439453125,0.4586094915866852,0.050000000745058,0.2349242269992828,296.4471130371094,291.1499938964844,254.93316650390625,254.09034729003903,279.1466369628906,293.57501220703125,296.44482421875,1.0,0.299028217792511,0.4468374252319336,0.4468374252319336,0.5531625747680664,1.0,-1.341399312019348,0.5011716485023499,0.8402277231216431,0.1810394823551178,0.0,0.0,0.0,65.70362854003906,73.0,-17.573881149291992,-23324.064453125,287.3971862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9194641113281,317.87646484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5407359600067139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005487782764248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586560,293.0760192871094,297.1499938964844,293.1499938964844,0.094803936779499,-2109.8603515625,304.1453552246094,0.8104705810546875,0.2501875162124634,0.2262979596853256,293.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4356994628906,0.4569739401340484,0.050000000745058,0.0495533943176269,293.0272827148437,297.1499938964844,293.1499938964844,0.0861768797039985,-1518.6416015625,304.1430053710937,0.7894227504730225,0.2318848818540573,0.1629352271556854,293.058837890625,297.1499938964844,293.1499938964844,0.2051381766796112,-4186.3935546875,304.1436767578125,0.9990000128746032,0.5659630298614502,0.4491223990917206,293.1213073730469,297.1499938964844,293.1499938964844,0.0009892988018691,-302.1099853515625,297.4969787597656,0.4569739401340484,0.050000000745058,0.2350599616765976,296.431884765625,291.1499938964844,254.9144897460937,254.07394409179688,279.1468505859375,293.5834350585937,296.4286193847656,1.0,0.300691157579422,0.4466939270496368,0.4466939270496368,0.5533061027526855,1.0,-1.3477247953414917,0.5034722089767456,0.8442525863647461,0.1820676475763321,0.0,0.0,0.0,66.53081512451172,76.0,-32.36272430419922,-23390.060546875,291.95428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9019775390625,317.8503723144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5413886904716492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000549440679606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586620,293.0764465332031,297.1499938964844,293.1499938964844,0.0962066575884819,-2138.119384765625,304.1445617675781,0.8083634376525879,0.2519704103469848,0.2279634475708007,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3919372558594,0.4533595144748688,0.050000000745058,0.049619011580944,293.0234069824219,297.1499938964844,293.1499938964844,0.0885192528367042,-1552.7611083984375,304.14141845703125,0.7897323369979858,0.2357739359140396,0.1656210273504257,293.0702819824219,297.1499938964844,293.1499938964844,0.2101895213127136,-4272.95849609375,304.13739013671875,0.9990000128746032,0.5659565329551697,0.4560041427612304,293.11749267578125,297.1499938964844,293.1499938964844,0.0010040929773822,-307.2913818359375,297.4694519042969,0.4533595144748688,0.050000000745058,0.2353712320327758,296.3856811523437,291.1499938964844,254.8801422119141,254.0437164306641,279.14727783203125,293.6052551269531,296.3806457519531,1.0,0.304400771856308,0.4464442431926727,0.4464442431926727,0.5535557866096497,1.0,-1.361660718917847,0.5086976289749146,0.8529630899429321,0.1845050901174545,0.0,0.0,0.0,68.42066192626953,79.0,-61.37668228149414,-23524.359375,302.27838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8452453613281,317.776123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5430548787117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005511316703632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586680,293.0764465332031,297.1499938964844,293.1499938964844,0.0962066575884819,-2138.119384765625,304.1445617675781,0.8083634376525879,0.2519704103469848,0.2279634475708007,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3919372558594,0.4533595144748688,0.050000000745058,0.049619011580944,293.0234069824219,297.1499938964844,293.1499938964844,0.0885192528367042,-1552.7611083984375,304.14141845703125,0.7897323369979858,0.2357739359140396,0.1656210273504257,293.0702819824219,297.1499938964844,293.1499938964844,0.2101895213127136,-4272.95849609375,304.13739013671875,0.9990000128746032,0.5659565329551697,0.4560041427612304,293.11749267578125,297.1499938964844,293.1499938964844,0.0010040929773822,-307.2913818359375,297.4694519042969,0.4533595144748688,0.050000000745058,0.2353712320327758,296.3856811523437,291.1499938964844,254.8801422119141,254.0437164306641,279.14727783203125,293.6052551269531,296.3806457519531,1.0,0.304400771856308,0.4464442431926727,0.4464442431926727,0.5535557866096497,1.0,-1.361660718917847,0.5086976289749146,0.8529630899429321,0.1845050901174545,0.0,0.0,0.0,68.42066192626953,79.0,-61.37668228149414,-23524.359375,302.27838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8452453613281,317.776123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5430548787117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005511316703632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
586740,293.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1438903808594,0.8057474493980408,0.0,0.2296119630336761,293.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3289794921875,0.4494529068470001,0.0,0.0496939606964588,293.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1396789550781,0.7899864912033081,0.0,0.1685884594917297,293.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1312255859375,0.9990000128746032,0.0,0.463739275932312,293.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4269104003906,0.4494529068470001,0.0,0.2357267588376999,296.3205871582031,294.1499938964844,254.8500061035156,254.01715087890625,279.1478576660156,293.6342163085937,296.3140563964844,0.0,0.0,0.4462566375732422,0.4462566375732422,0.5537433624267578,1.0,-1.377003192901611,0.514660656452179,0.8623425960540771,0.1874188929796219,0.0,0.0,0.0,70.57344055175781,60.0,-87.55648803710938,-23660.919921875,314.0219421386719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7655639648437,317.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1438903808594,0.8057474493980408,0.0,0.2296119630336761,293.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3289794921875,0.4494529068470001,0.0,0.0496939606964588,293.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1396789550781,0.7899864912033081,0.0,0.1685884594917297,293.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1312255859375,0.9990000128746032,0.0,0.463739275932312,293.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4269104003906,0.4494529068470001,0.0,0.2357267588376999,296.3205871582031,294.1499938964844,254.8500061035156,254.01715087890625,279.1478576660156,293.6342163085937,296.3140563964844,0.0,0.0,0.4462566375732422,0.4462566375732422,0.5537433624267578,1.0,-1.377003192901611,0.514660656452179,0.8623425960540771,0.1874188929796219,0.0,0.0,0.0,70.57344055175781,60.0,-87.55648803710938,-23660.919921875,314.0219421386719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7655639648437,317.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.90966796875,0.0,0.0,0.0009333836496807,293.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1675720214844,0.0,0.0,0.0002794138272292,292.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9613342285156,0.0,0.0,0.000690072774887,292.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5233459472656,0.0,0.0,0.0020597195252776,293.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5850524902344,0.0,0.0,0.0013254189398139,296.0784912109375,294.1499938964844,254.8247985839844,253.99490356445312,272.848388671875,279.1572265625,296.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063469624146819,2.0300721104149492e-08,0.0063469419255852,-0.0469727963209152,0.0,0.0,0.0,-0.0413592308759689,60.0,-406.8921813964844,-0.0,-2.7457285796117503e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4816245719451793e-17,1.481626722614772e-17,-2.156458253960384e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.90966796875,0.0,0.0,0.0009333836496807,293.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1675720214844,0.0,0.0,0.0002794138272292,292.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9613342285156,0.0,0.0,0.000690072774887,292.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5233459472656,0.0,0.0,0.0020597195252776,293.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5850524902344,0.0,0.0,0.0013254189398139,296.0784912109375,294.1499938964844,254.8247985839844,253.99490356445312,272.848388671875,279.1572265625,296.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063469624146819,2.0300721104149492e-08,0.0063469419255852,-0.0469727963209152,0.0,0.0,0.0,-0.0413592308759689,60.0,-406.8921813964844,-0.0,-2.7457285796117503e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4816245719451793e-17,1.481626722614772e-17,-2.156458253960384e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8934631347656,0.0,0.0,0.000129102365463,293.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1676025390625,0.0,0.0,0.0001140756867243,292.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.94464111328125,0.0,0.0,9.929783846018836e-05,291.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5092163085937,0.0,0.0,0.00016942997172,292.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5810241699219,0.0,0.0,0.0005411259480752,296.0806579589844,294.1499938964844,254.81417846679688,253.98550415039065,272.44110107421875,271.3404235839844,296.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637617764994,1.771476654255366e-08,0.0012637439649552,-0.0452629774808883,0.0,0.0,0.0,-0.0144177637994289,60.0,-202.08181762695312,-0.0,-1.0888331303249289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.7176789294711937e-20,-3.717684422467449e-20,5.410965814448444e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8882141113281,0.0,0.0,0.0001037338151945,293.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.16766357421875,0.0,0.0,0.0001086330521502,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9390563964844,0.0,0.0,8.06511816335842e-05,291.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.506591796875,0.0,0.0,0.0001101576417568,292.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5782165527344,0.0,0.0,0.0005153084057383,296.08160400390625,294.1499938964844,254.8048095703125,253.9772186279297,272.2618408203125,266.0008544921875,296.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102254842408,1.7299170096407582e-08,0.001102237496525,-0.044334627687931,0.0,0.0,0.0,-0.0134113701060414,60.0,-94.25569915771484,-0.0,-8.283662111807646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3064185248694212e-20,-1.3064203827946252e-20,1.9014512207196782e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8833312988281,0.0,0.0,0.0001027433609124,293.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.167724609375,0.0,0.0,0.0001081800292013,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.933837890625,0.0,0.0,7.991088932612911e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5043334960937,0.0,0.0,0.0001082117159967,292.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5754699707031,0.0,0.0,0.0005131594953127,296.0825500488281,294.1499938964844,254.7966461181641,253.97000122070312,272.0914306640625,262.44268798828125,296.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947198607027,1.6930124857594823e-08,0.001094702980481,-0.043374665081501,0.0,0.0,0.0,-0.013206229545176,60.0,-53.94960784912109,-0.0,-8.170790266603944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2486349507624771e-20,1.2486368086876811e-20,-1.8173490956105942e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8785400390625,0.0,0.0,0.0001024188459268,293.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1678161621094,0.0,0.0,0.0001078495843103,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9286804199219,0.0,0.0,7.96590611571446e-05,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5021057128906,0.0,0.0,0.0001078527566278,292.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.57275390625,0.0,0.0,0.0005115919630043,296.0834655761719,294.1499938964844,254.78965759277344,253.9638061523437,271.9232788085937,260.0579528808594,296.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913193691521,1.6542234249072862e-08,0.0010913028381764,-0.0423609986901283,0.0,0.0,0.0,-0.0130135044455528,60.0,-39.30024719238281,-0.0,-8.120105121633969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8691101074219,0.0,0.0,0.0001017519534798,293.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1679992675781,0.0,0.0,0.0001071475635399,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9185791015625,0.0,0.0,7.914037996670231e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4977722167969,0.0,0.0,0.0001071501537808,292.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.56744384765625,0.0,0.0,0.0005082619027234,296.0853576660156,294.1499938964844,254.7789764404297,253.95431518554688,271.5932922363281,257.3532409667969,296.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-31.960161209106445,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8691101074219,0.0,0.0,0.0001017519534798,293.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1679992675781,0.0,0.0,0.0001071475635399,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9185791015625,0.0,0.0,7.914037996670231e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4977722167969,0.0,0.0,0.0001071501537808,292.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.56744384765625,0.0,0.0,0.0005082619027234,296.0853576660156,294.1499938964844,254.7789764404297,253.95431518554688,271.5932922363281,257.3532409667969,296.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-31.960161209106445,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8598937988281,0.0,0.0,0.0001010380219668,293.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1681823730469,0.0,0.0,0.0001063958043232,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.90869140625,0.0,0.0,7.858510070946068e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4935607910156,0.0,0.0,0.0001063983290805,292.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5622863769531,0.0,0.0,0.0005046958685852,296.08721923828125,294.1499938964844,254.7723999023437,253.94842529296875,271.2716369628906,256.0823974609375,296.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-30.81778907775879,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8598937988281,0.0,0.0,0.0001010380219668,293.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1681823730469,0.0,0.0,0.0001063958043232,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.90869140625,0.0,0.0,7.858510070946068e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4935607910156,0.0,0.0,0.0001063983290805,292.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5622863769531,0.0,0.0,0.0005046958685852,296.08721923828125,294.1499938964844,254.7723999023437,253.94842529296875,271.2716369628906,256.0823974609375,296.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-30.81778907775879,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.85089111328125,0.0,0.0,0.0001002923600026,293.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1684265136719,0.0,0.0,0.0001056106266332,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8990478515625,0.0,0.0,7.800514140399173e-05,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.48944091796875,0.0,0.0,0.0001056131077348,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5572814941406,0.0,0.0,0.0005009713349863,296.0890808105469,294.1499938964844,254.76954650878903,253.94583129882807,270.95831298828125,255.4637451171875,296.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.3892528905046221e-08,0.0010686458554118,-0.0354331247508525,0.0,0.0,0.0,-0.0116999438032507,60.0,-30.46986961364746,-0.0,-7.786397304698768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.85089111328125,0.0,0.0,0.0001002923600026,293.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1684265136719,0.0,0.0,0.0001056106266332,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8990478515625,0.0,0.0,7.800514140399173e-05,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.48944091796875,0.0,0.0,0.0001056131077348,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5572814941406,0.0,0.0,0.0005009713349863,296.0890808105469,294.1499938964844,254.76954650878903,253.94583129882807,270.95831298828125,255.4637451171875,296.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.3892528905046221e-08,0.0010686458554118,-0.0354331247508525,0.0,0.0,0.0,-0.0116999438032507,60.0,-30.46986961364746,-0.0,-7.786397304698768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8421325683594,0.0,0.0,9.95312220766209e-05,293.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1686706542969,0.0,0.0,0.0001048091580742,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8896484375,0.0,0.0,7.741314766462892e-05,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4854431152344,0.0,0.0,0.000104811580968,292.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5523681640625,0.0,0.0,0.0004971695016138,296.0909423828125,294.1499938964844,254.77003479003903,253.9461669921875,270.6531982421875,255.1526794433593,296.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944045835183717e-08,0.0010605358984321,-0.0329519510269165,0.0,0.0,0.0,-0.0112297423183918,60.0,-30.21712112426757,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8421325683594,0.0,0.0,9.95312220766209e-05,293.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1686706542969,0.0,0.0,0.0001048091580742,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8896484375,0.0,0.0,7.741314766462892e-05,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4854431152344,0.0,0.0,0.000104811580968,292.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5523681640625,0.0,0.0,0.0004971695016138,296.0909423828125,294.1499938964844,254.77003479003903,253.9461669921875,270.6531982421875,255.1526794433593,296.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944045835183717e-08,0.0010605358984321,-0.0329519510269165,0.0,0.0,0.0,-0.0112297423183918,60.0,-30.21712112426757,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8377990722656,0.0,0.0,9.91498163784854e-05,293.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1687927246094,0.0,0.0,0.0001044075397658,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.885009765625,0.0,0.0,7.711649232078344e-05,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4834899902344,0.0,0.0,0.0001044099408318,292.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.54998779296875,0.0,0.0,0.0004952644230797,296.09185791015625,294.1499938964844,254.7714233398437,253.9473419189453,270.503662109375,255.0594482421875,296.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468762911055364e-08,0.0010564719559624,-0.0317084081470966,0.0,0.0,0.0,-0.0109941242262721,60.0,-30.094406127929688,-0.0,-7.609984464806986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.83355712890625,0.0,0.0,9.877032425720245e-05,293.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1689453125,0.0,0.0,0.0001040079368976,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.88043212890625,0.0,0.0,7.682133582420647e-05,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4815673828125,0.0,0.0,0.0001040103088598,292.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.547607421875,0.0,0.0,0.0004933688323944,296.0927734375,294.1499938964844,254.7735137939453,253.9491424560547,270.35614013671875,254.99180603027344,296.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995866522340748e-08,0.0010524283861741,-0.0304709691554307,0.0,0.0,0.0,-0.0107596907764673,60.0,-29.971755981445312,-0.0,-7.551837200026058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8251647949219,0.0,0.0,9.8023796454072e-05,293.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1692199707031,0.0,0.0,0.000103221842437,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8714599609375,0.0,0.0,7.62406998546794e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4777526855469,0.0,0.0,0.0001032241707434,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.54296875,0.0,0.0,0.0004896399914287,296.0945739746094,294.1499938964844,254.77960205078125,253.95440673828125,270.0669250488281,254.9063873291016,296.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.106560709729365e-08,0.0010444740764796,-0.0280363373458385,0.0,0.0,0.0,-0.0102985221892595,60.0,-29.727275848388672,-0.0,-7.438101334855673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8251647949219,0.0,0.0,9.8023796454072e-05,293.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1692199707031,0.0,0.0,0.000103221842437,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8714599609375,0.0,0.0,7.62406998546794e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4777526855469,0.0,0.0,0.0001032241707434,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.54296875,0.0,0.0,0.0004896399914287,296.0945739746094,294.1499938964844,254.77960205078125,253.95440673828125,270.0669250488281,254.9063873291016,296.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.106560709729365e-08,0.0010444740764796,-0.0280363373458385,0.0,0.0,0.0,-0.0102985221892595,60.0,-29.727275848388672,-0.0,-7.438101334855673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.81695556640625,0.0,0.0,9.73046844592318e-05,293.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.16949462890625,0.0,0.0,0.0001024646262521,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8626403808594,0.0,0.0,7.568139699287713e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4740600585937,0.0,0.0,0.0001024669109028,292.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.53839111328125,0.0,0.0,0.0004860480839852,296.09637451171875,294.1499938964844,254.7879180908203,253.961654663086,269.7852783203125,254.86094665527344,296.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-29.48686790466309,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.81695556640625,0.0,0.0,9.73046844592318e-05,293.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.16949462890625,0.0,0.0,0.0001024646262521,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.8626403808594,0.0,0.0,7.568139699287713e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4740600585937,0.0,0.0,0.0001024669109028,292.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.53839111328125,0.0,0.0,0.0004860480839852,296.09637451171875,294.1499938964844,254.7879180908203,253.961654663086,269.7852783203125,254.86094665527344,296.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-29.48686790466309,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8089294433594,0.0,0.0,9.662940283305944e-05,293.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1697998046875,0.0,0.0,0.0001017535614664,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8540344238281,0.0,0.0,7.51561819924973e-05,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4704284667969,0.0,0.0,0.0001017557951854,292.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5339660644531,0.0,0.0,0.0004826750955544,296.0981140136719,294.1499938964844,254.798095703125,253.9705352783203,269.510986328125,254.83758544921875,296.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328061878477456e-09,0.0010296164546161,-0.0234876330941915,0.0,0.0,0.0,-0.0094371456652879,60.0,-29.2552433013916,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8089294433594,0.0,0.0,9.662940283305944e-05,293.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1697998046875,0.0,0.0,0.0001017535614664,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8540344238281,0.0,0.0,7.51561819924973e-05,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4704284667969,0.0,0.0,0.0001017557951854,292.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5339660644531,0.0,0.0,0.0004826750955544,296.0981140136719,294.1499938964844,254.798095703125,253.9705352783203,269.510986328125,254.83758544921875,296.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328061878477456e-09,0.0010296164546161,-0.0234876330941915,0.0,0.0,0.0,-0.0094371456652879,60.0,-29.2552433013916,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.80108642578125,0.0,0.0,9.601240162737668e-05,293.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1700744628906,0.0,0.0,0.0001011038693832,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8456115722656,0.0,0.0,7.467628893209621e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4668884277344,0.0,0.0,0.0001011060594464,292.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.52960205078125,0.0,0.0,0.0004795932036358,296.0998229980469,294.1499938964844,254.8097686767578,253.98074340820312,269.2436828613281,254.826889038086,296.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559221775783499e-09,0.0010230420157313,-0.0214744191616773,0.0,0.0,0.0,-0.0090559981763362,60.0,-29.037521362304688,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.80108642578125,0.0,0.0,9.601240162737668e-05,293.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1700744628906,0.0,0.0,0.0001011038693832,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8456115722656,0.0,0.0,7.467628893209621e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4668884277344,0.0,0.0,0.0001011060594464,292.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.52960205078125,0.0,0.0,0.0004795932036358,296.0998229980469,294.1499938964844,254.8097686767578,253.98074340820312,269.2436828613281,254.826889038086,296.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559221775783499e-09,0.0010230420157313,-0.0214744191616773,0.0,0.0,0.0,-0.0090559981763362,60.0,-29.037521362304688,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7972106933594,0.0,0.0,9.572890121489765e-05,293.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.17022705078125,0.0,0.0,0.0001008053368423,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8414306640625,0.0,0.0,7.445578376064077e-05,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.46514892578125,0.0,0.0,0.0001008075123536,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5274658203125,0.0,0.0,0.0004781771276611,296.1006774902344,294.1499938964844,254.8160552978516,253.9862365722656,269.112548828125,254.8246154785156,296.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205947921169354e-09,0.0010200210381299,-0.0205492824316024,0.0,0.0,0.0,-0.0088808648288249,60.0,-28.9351749420166,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7933654785156,0.0,0.0,9.546312503516674e-05,293.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1703796386719,0.0,0.0,0.0001005254816845,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8373107910156,0.0,0.0,7.424907380482182e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4634094238281,0.0,0.0,0.000100527635368,292.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5253295898437,0.0,0.0,0.0004768496146425,296.1015014648437,294.1499938964844,254.8225555419922,253.991928100586,268.9830322265625,254.82379150390625,296.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476750474525e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-28.83768653869629,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
