time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588420,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7857666015625,0.0,0.0,9.498632425675169e-05,293.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.170654296875,0.0,0.0,0.0001000234187813,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8291931152344,0.0,0.0,7.38782255211845e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4599914550781,0.0,0.0,0.000100025528809,292.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5211181640625,0.0,0.0,0.0004744680190924,296.1031494140625,294.1499938964844,254.83609008789065,254.0037841796875,268.72869873046875,254.82534790039065,296.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-28.65825653076172,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7857666015625,0.0,0.0,9.498632425675169e-05,293.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.170654296875,0.0,0.0,0.0001000234187813,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8291931152344,0.0,0.0,7.38782255211845e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4599914550781,0.0,0.0,0.000100025528809,292.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5211181640625,0.0,0.0,0.0004744680190924,296.1031494140625,294.1499938964844,254.83609008789065,254.0037841796875,268.72869873046875,254.82534790039065,296.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-28.65825653076172,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7783203125,0.0,0.0,9.45827123359777e-05,293.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1708984375,0.0,0.0,9.959843009710312e-05,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8211669921875,0.0,0.0,7.356431160587817e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.45660400390625,0.0,0.0,9.960051102098078e-05,292.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5169982910156,0.0,0.0,0.0004724520549643,296.1047058105469,294.1499938964844,254.8500061035156,254.0159606933593,268.4803161621094,254.8299102783203,296.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678418501409e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.0081728072836995,60.0,-28.500394821166992,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7783203125,0.0,0.0,9.45827123359777e-05,293.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1708984375,0.0,0.0,9.959843009710312e-05,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8211669921875,0.0,0.0,7.356431160587817e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.45660400390625,0.0,0.0,9.960051102098078e-05,292.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5169982910156,0.0,0.0,0.0004724520549643,296.1047058105469,294.1499938964844,254.8500061035156,254.0159606933593,268.4803161621094,254.8299102783203,296.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678418501409e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.0081728072836995,60.0,-28.500394821166992,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7709655761719,0.0,0.0,9.42498372751288e-05,293.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.171142578125,0.0,0.0,9.924791811499745e-05,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.81329345703125,0.0,0.0,7.330540393013507e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4532775878906,0.0,0.0,9.924996993504465e-05,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5129089355469,0.0,0.0,0.000470789411338,296.10626220703125,294.1499938964844,254.8639068603516,254.0281524658203,268.2375793457031,254.8364105224609,296.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219115644693,0.0,0.0,0.0,-0.0079671666026115,60.0,-28.36416244506836,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7709655761719,0.0,0.0,9.42498372751288e-05,293.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.171142578125,0.0,0.0,9.924791811499745e-05,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.81329345703125,0.0,0.0,7.330540393013507e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4532775878906,0.0,0.0,9.924996993504465e-05,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5129089355469,0.0,0.0,0.000470789411338,296.10626220703125,294.1499938964844,254.8639068603516,254.0281524658203,268.2375793457031,254.8364105224609,296.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219115644693,0.0,0.0,0.0,-0.0079671666026115,60.0,-28.36416244506836,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7637023925781,0.0,0.0,9.398291149409488e-05,293.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.17138671875,0.0,0.0,9.896686242427676e-05,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8055114746094,0.0,0.0,7.309779903152958e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.45001220703125,0.0,0.0,9.89688778645359e-05,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5088806152344,0.0,0.0,0.0004694561648648,296.10772705078125,294.1499938964844,254.87744140625,254.0400238037109,268.0001525878906,254.8441925048828,296.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.0302269844214615e-09,0.0010014155413955,-0.0148505419492721,0.0,0.0,0.0,-0.0078022615052759,60.0,-28.248754501342773,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7637023925781,0.0,0.0,9.398291149409488e-05,293.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.17138671875,0.0,0.0,9.896686242427676e-05,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8055114746094,0.0,0.0,7.309779903152958e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.45001220703125,0.0,0.0,9.89688778645359e-05,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5088806152344,0.0,0.0,0.0004694561648648,296.10772705078125,294.1499938964844,254.87744140625,254.0400238037109,268.0001525878906,254.8441925048828,296.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.0302269844214615e-09,0.0010014155413955,-0.0148505419492721,0.0,0.0,0.0,-0.0078022615052759,60.0,-28.248754501342773,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7601318359375,0.0,0.0,9.387225873069838e-05,293.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1714782714844,0.0,0.0,9.885034523904324e-05,291.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8016662597656,0.0,0.0,7.30117317289114e-05,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4483642578125,0.0,0.0,9.885234612738714e-05,292.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5068664550781,0.0,0.0,0.0004689034831244,296.10845947265625,294.1499938964844,254.8839569091797,254.0457458496093,267.8833312988281,254.848388671875,296.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002421913668,5.89232485026514e-09,0.0010002362541854,-0.0144892893731594,0.0,0.0,0.0,-0.0077338968403637,60.0,-28.198429107666016,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7565612792969,0.0,0.0,9.377566311741248e-05,293.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1716003417969,0.0,0.0,9.874864190351218e-05,291.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7978210449219,0.0,0.0,7.293660746654496e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4467468261719,0.0,0.0,9.875062823994084e-05,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5048828125,0.0,0.0,0.0004684210580307,296.1091613769531,294.1499938964844,254.8902282714844,254.0512542724609,267.7677307128906,254.8527374267578,296.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992126142606,5.771945144061874e-09,0.0009992067934945,-0.0141739342361688,0.0,0.0,0.0,-0.0076742190867662,60.0,-28.15275382995605,-0.0,-6.807298547073516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7494812011719,0.0,0.0,9.362107812194154e-05,293.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1717834472656,0.0,0.0,9.85858787316829e-05,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7902526855469,0.0,0.0,7.281637226697057e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4435119628906,0.0,0.0,9.858783596428113e-05,292.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5009155273437,0.0,0.0,0.0004676489625126,296.1105041503906,294.1499938964844,254.9019012451172,254.0615234375,267.54010009765625,254.8617248535156,296.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975647553801,5.579277928546844e-09,0.0009975591674447,-0.0136692002415657,0.0,0.0,0.0,-0.0075787045061588,60.0,-28.07443046569824,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7494812011719,0.0,0.0,9.362107812194154e-05,293.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1717834472656,0.0,0.0,9.85858787316829e-05,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7902526855469,0.0,0.0,7.281637226697057e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4435119628906,0.0,0.0,9.858783596428113e-05,292.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5009155273437,0.0,0.0,0.0004676489625126,296.1105041503906,294.1499938964844,254.9019012451172,254.0615234375,267.54010009765625,254.8617248535156,296.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975647553801,5.579277928546844e-09,0.0009975591674447,-0.0136692002415657,0.0,0.0,0.0,-0.0075787045061588,60.0,-28.07443046569824,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7424621582031,0.0,0.0,9.351157495984808e-05,293.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.17193603515625,0.0,0.0,9.847059118328616e-05,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7827453613281,0.0,0.0,7.273120718309656e-05,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4403076171875,0.0,0.0,9.847251931205392e-05,292.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4970092773437,0.0,0.0,0.0004671020724344,296.11181640625,294.1499938964844,254.91207885742188,254.0704803466797,267.3170166015625,254.870849609375,296.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963972261175,5.442785777631798e-09,0.0009963918710127,-0.0133116245269775,0.0,0.0,0.0,-0.0075110392645001,60.0,-28.011863708496094,-0.0,-6.768996740902369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7424621582031,0.0,0.0,9.351157495984808e-05,293.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.17193603515625,0.0,0.0,9.847059118328616e-05,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7827453613281,0.0,0.0,7.273120718309656e-05,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4403076171875,0.0,0.0,9.847251931205392e-05,292.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4970092773437,0.0,0.0,0.0004671020724344,296.11181640625,294.1499938964844,254.91207885742188,254.0704803466797,267.3170166015625,254.870849609375,296.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963972261175,5.442785777631798e-09,0.0009963918710127,-0.0133116245269775,0.0,0.0,0.0,-0.0075110392645001,60.0,-28.011863708496094,-0.0,-6.768996740902369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.73553466796875,0.0,0.0,9.343370038550348e-05,293.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.17205810546875,0.0,0.0,9.838860569288954e-05,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7752990722656,0.0,0.0,7.267063483595848e-05,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4371032714844,0.0,0.0,9.839051199378446e-05,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4931030273437,0.0,0.0,0.0004667131870519,296.113037109375,294.1499938964844,254.9203948974609,254.0778350830078,267.09820556640625,254.8797912597656,296.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955669520422,5.3457007709312165e-09,0.0009955615969374,-0.0130572812631726,0.0,0.0,0.0,-0.0074629094451665,60.0,-27.962251663208008,-0.0,-6.757720427685855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.73553466796875,0.0,0.0,9.343370038550348e-05,293.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.17205810546875,0.0,0.0,9.838860569288954e-05,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7752990722656,0.0,0.0,7.267063483595848e-05,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4371032714844,0.0,0.0,9.839051199378446e-05,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4931030273437,0.0,0.0,0.0004667131870519,296.113037109375,294.1499938964844,254.9203948974609,254.0778350830078,267.09820556640625,254.8797912597656,296.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955669520422,5.3457007709312165e-09,0.0009955615969374,-0.0130572812631726,0.0,0.0,0.0,-0.0074629094451665,60.0,-27.962251663208008,-0.0,-6.757720427685855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7286376953125,0.0,0.0,9.337391384178773e-05,293.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.172119140625,0.0,0.0,9.832566865952684e-05,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7679138183594,0.0,0.0,7.262413419084623e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.43389892578125,0.0,0.0,9.832754585659131e-05,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4892272949219,0.0,0.0,0.0004664146399591,296.1142272949219,294.1499938964844,254.92648315429688,254.08322143554688,266.8835754394531,254.88824462890625,295.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949293453246,5.271147518470798e-09,0.0009949239902198,-0.0128619661554694,0.0,0.0,0.0,-0.0074259499087929,60.0,-27.921602249145508,-0.0,-6.749068148792503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7286376953125,0.0,0.0,9.337391384178773e-05,293.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.172119140625,0.0,0.0,9.832566865952684e-05,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7679138183594,0.0,0.0,7.262413419084623e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.43389892578125,0.0,0.0,9.832754585659131e-05,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4892272949219,0.0,0.0,0.0004664146399591,296.1142272949219,294.1499938964844,254.92648315429688,254.08322143554688,266.8835754394531,254.88824462890625,295.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949293453246,5.271147518470798e-09,0.0009949239902198,-0.0128619661554694,0.0,0.0,0.0,-0.0074259499087929,60.0,-27.921602249145508,-0.0,-6.749068148792503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7252197265625,0.0,0.0,9.334844799013808e-05,293.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1721496582031,0.0,0.0,9.82988567557186e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7642517089844,0.0,0.0,7.260432903422043e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.43231201171875,0.0,0.0,9.830072667682543e-05,292.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4872741699219,0.0,0.0,0.00046628745622,296.1147766113281,294.1499938964844,254.92857360839844,254.0850982666016,266.7777709960937,254.89219665527344,295.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-27.903705596923828,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7218017578125,0.0,0.0,9.332533954875544e-05,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.17218017578125,0.0,0.0,9.827453322941436e-05,291.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7605895996094,0.0,0.0,7.258635014295578e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.43072509765625,0.0,0.0,9.8276388598606e-05,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4853515625,0.0,0.0,0.000466172088636,296.11529541015625,294.1499938964844,254.92996215820312,254.0863494873047,266.67291259765625,254.89588928222656,295.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-27.88714599609375,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.71502685546875,0.0,0.0,9.328575106337668e-05,293.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.17218017578125,0.0,0.0,9.823287109611556e-05,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7533264160156,0.0,0.0,7.255556556629017e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4275207519531,0.0,0.0,9.823470463743432e-05,292.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4814758300781,0.0,0.0,0.0004659744445234,296.1163330078125,294.1499938964844,254.93045043945312,254.0868682861328,266.46612548828125,254.9023895263672,295.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-27.85771751403809,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.71502685546875,0.0,0.0,9.328575106337668e-05,293.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.17218017578125,0.0,0.0,9.823287109611556e-05,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7533264160156,0.0,0.0,7.255556556629017e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4275207519531,0.0,0.0,9.823470463743432e-05,292.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4814758300781,0.0,0.0,0.0004659744445234,296.1163330078125,294.1499938964844,254.93045043945312,254.0868682861328,266.46612548828125,254.9023895263672,295.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-27.85771751403809,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7082824707031,0.0,0.0,9.325567953055725e-05,293.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1721496582031,0.0,0.0,9.820122068049386e-05,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7461242675781,0.0,0.0,7.253217336256057e-05,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4243469238281,0.0,0.0,9.82030323939398e-05,292.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4776306152344,0.0,0.0,0.0004658243269659,296.11724853515625,294.1499938964844,254.92759704589844,254.08447265625,266.26300048828125,254.9073944091797,295.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665935968802e-09,0.0009936627466231,-0.0124755874276161,0.0,0.0,0.0,-0.0073528364300727,60.0,-27.83325958251953,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7082824707031,0.0,0.0,9.325567953055725e-05,293.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1721496582031,0.0,0.0,9.820122068049386e-05,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7461242675781,0.0,0.0,7.253217336256057e-05,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4243469238281,0.0,0.0,9.82030323939398e-05,292.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4776306152344,0.0,0.0,0.0004658243269659,296.11724853515625,294.1499938964844,254.92759704589844,254.08447265625,266.26300048828125,254.9073944091797,295.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665935968802e-09,0.0009936627466231,-0.0124755874276161,0.0,0.0,0.0,-0.0073528364300727,60.0,-27.83325958251953,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7015686035156,0.0,0.0,9.323702397523448e-05,292.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1720886230469,0.0,0.0,9.81815901468508e-05,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.73895263671875,0.0,0.0,7.251766510307789e-05,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.421142578125,0.0,0.0,9.818338003242388e-05,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4737854003906,0.0,0.0,0.0004657311947084,296.1181030273437,294.1499938964844,254.9210205078125,254.07882690429688,266.0634460449219,254.9105529785156,295.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100359690146661e-09,0.0009934634435921,-0.0124145280569791,0.0,0.0,0.0,-0.0073412819765508,60.0,-27.814361572265625,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7015686035156,0.0,0.0,9.323702397523448e-05,292.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1720886230469,0.0,0.0,9.81815901468508e-05,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.73895263671875,0.0,0.0,7.251766510307789e-05,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.421142578125,0.0,0.0,9.818338003242388e-05,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4737854003906,0.0,0.0,0.0004657311947084,296.1181030273437,294.1499938964844,254.9210205078125,254.07882690429688,266.0634460449219,254.9105529785156,295.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100359690146661e-09,0.0009934634435921,-0.0124145280569791,0.0,0.0,0.0,-0.0073412819765508,60.0,-27.814361572265625,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6949157714844,0.0,0.0,9.32322145672515e-05,292.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1719665527344,0.0,0.0,9.817654790822417e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7318115234375,0.0,0.0,7.25139252608642e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4179382324219,0.0,0.0,9.81783159659244e-05,292.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.46990966796875,0.0,0.0,0.0004657072713598,296.118896484375,294.1499938964844,254.91033935546875,254.0695953369141,265.86724853515625,254.9115295410156,295.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.0943151919113924e-09,0.0009934117551892,-0.0123986927792429,0.0,0.0,0.0,-0.0073382854461669,60.0,-27.801891326904297,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6949157714844,0.0,0.0,9.32322145672515e-05,292.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1719665527344,0.0,0.0,9.817654790822417e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7318115234375,0.0,0.0,7.25139252608642e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4179382324219,0.0,0.0,9.81783159659244e-05,292.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.46990966796875,0.0,0.0,0.0004657072713598,296.118896484375,294.1499938964844,254.91033935546875,254.0695953369141,265.86724853515625,254.9115295410156,295.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.0943151919113924e-09,0.0009934117551892,-0.0123986927792429,0.0,0.0,0.0,-0.0073382854461669,60.0,-27.801891326904297,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.69158935546875,0.0,0.0,9.323579433839768e-05,292.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.171875,0.0,0.0,9.818032413022593e-05,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.728271484375,0.0,0.0,7.251671195263043e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.41632080078125,0.0,0.0,9.818207763601094e-05,292.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4679870605469,0.0,0.0,0.0004657251993194,296.1192321777344,294.1499938964844,254.90335083007807,254.06353759765625,265.7703857421875,254.9110717773437,295.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.098748534493325e-09,0.0009934495901688,-0.0124103063717484,0.0,0.0,0.0,-0.0073404829017817,60.0,-27.79837226867676,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.68829345703125,0.0,0.0,9.324377606390044e-05,292.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1717834472656,0.0,0.0,9.818874241318554e-05,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7247314453125,0.0,0.0,7.252291834447533e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.41473388671875,0.0,0.0,9.819048136705533e-05,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.466064453125,0.0,0.0,0.0004657651006709,296.1195678710937,294.1499938964844,254.89520263671875,254.05645751953125,265.67431640625,254.9099273681641,295.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108663714281647e-09,0.0009935343405231,-0.0124362837523221,0.0,0.0,0.0,-0.0073453984223306,60.0,-27.79683303833008,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6816711425781,0.0,0.0,9.327410953119396e-05,292.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1715393066406,0.0,0.0,9.822069841902704e-05,291.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7176513671875,0.0,0.0,7.254650699906051e-05,290.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4114990234375,0.0,0.0,9.82224228209816e-05,292.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.4621887207031,0.0,0.0,0.0004659167025238,296.1201477050781,294.1499938964844,254.8751983642578,254.03909301757807,265.4844055175781,254.90533447265625,295.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938621660694,5.1464019712454964e-09,0.0009938570437952,-0.0125351529568433,0.0,0.0,0.0,-0.0073641068302094,60.0,-27.8001651763916,-0.0,-6.734602209235163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6816711425781,0.0,0.0,9.327410953119396e-05,292.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1715393066406,0.0,0.0,9.822069841902704e-05,291.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7176513671875,0.0,0.0,7.254650699906051e-05,290.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4114990234375,0.0,0.0,9.82224228209816e-05,292.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.4621887207031,0.0,0.0,0.0004659167025238,296.1201477050781,294.1499938964844,254.8751983642578,254.03909301757807,265.4844055175781,254.90533447265625,295.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938621660694,5.1464019712454964e-09,0.0009938570437952,-0.0125351529568433,0.0,0.0,0.0,-0.0073641068302094,60.0,-27.8001651763916,-0.0,-6.734602209235163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6750793457031,0.0,0.0,9.332538320450112e-05,292.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1712646484375,0.0,0.0,9.827471512835471e-05,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.71063232421875,0.0,0.0,7.258639379870147e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4082336425781,0.0,0.0,9.827641770243643e-05,292.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.45831298828125,0.0,0.0,0.0004661729326471,296.1206359863281,294.1499938964844,254.8500061035156,254.01715087890625,265.29736328125,254.8972930908203,295.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944080375134,5.210236686536973e-09,0.000994402798824,-0.012702390551567,0.0,0.0,0.0,-0.007395751774311,60.0,-27.812833786010746,-0.0,-6.742002511828106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6750793457031,0.0,0.0,9.332538320450112e-05,292.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1712646484375,0.0,0.0,9.827471512835471e-05,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.71063232421875,0.0,0.0,7.258639379870147e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4082336425781,0.0,0.0,9.827641770243643e-05,292.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.45831298828125,0.0,0.0,0.0004661729326471,296.1206359863281,294.1499938964844,254.8500061035156,254.01715087890625,265.29736328125,254.8972930908203,295.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944080375134,5.210236686536973e-09,0.000994402798824,-0.012702390551567,0.0,0.0,0.0,-0.007395751774311,60.0,-27.812833786010746,-0.0,-6.742002511828106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6684875488281,0.0,0.0,9.339315874967724e-05,292.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1708984375,0.0,0.0,9.834609954850748e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.70361328125,0.0,0.0,7.263910811161622e-05,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.40496826171875,0.0,0.0,9.834778029471636e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.45440673828125,0.0,0.0,0.0004665115557145,296.1210632324219,294.1499938964844,254.8212280273437,253.9920349121093,265.1130065917969,254.88546752929688,295.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-27.83446502685547,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6684875488281,0.0,0.0,9.339315874967724e-05,292.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1708984375,0.0,0.0,9.834609954850748e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.70361328125,0.0,0.0,7.263910811161622e-05,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.40496826171875,0.0,0.0,9.834778029471636e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.45440673828125,0.0,0.0,0.0004665115557145,296.1210632324219,294.1499938964844,254.8212280273437,253.9920349121093,265.1130065917969,254.88546752929688,295.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-27.83446502685547,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.66192626953125,0.0,0.0,9.34712224989198e-05,292.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1705017089844,0.0,0.0,9.842831786954775e-05,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6966247558594,0.0,0.0,7.269981870194897e-05,290.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.40167236328125,0.0,0.0,9.84299767878838e-05,292.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.45050048828125,0.0,0.0,0.0004669015470426,296.121337890625,294.1499938964844,254.79087829589844,253.9654235839844,264.9312438964844,254.8699645996093,295.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391829205336762e-09,0.0009959555463865,-0.0131781296804547,0.0,0.0,0.0,-0.0074857748113572,60.0,-27.86166954040528,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.66192626953125,0.0,0.0,9.34712224989198e-05,292.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1705017089844,0.0,0.0,9.842831786954775e-05,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6966247558594,0.0,0.0,7.269981870194897e-05,290.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.40167236328125,0.0,0.0,9.84299767878838e-05,292.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.45050048828125,0.0,0.0,0.0004669015470426,296.121337890625,294.1499938964844,254.79087829589844,253.9654235839844,264.9312438964844,254.8699645996093,295.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391829205336762e-09,0.0009959555463865,-0.0131781296804547,0.0,0.0,0.0,-0.0074857748113572,60.0,-27.86166954040528,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6586608886719,0.0,0.0,9.351413609692828e-05,292.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1702880859375,0.0,0.0,9.847351611824706e-05,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.693115234375,0.0,0.0,7.273320079548284e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3999938964844,0.0,0.0,9.847516776062548e-05,292.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.44854736328125,0.0,0.0,0.0004671159840654,296.1214599609375,294.1499938964844,254.775146484375,253.9515838623047,264.8413391113281,254.8609161376953,295.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-27.876928329467773,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
