time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590760,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6553649902344,0.0,0.0,9.355961810797452e-05,292.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1700439453125,0.0,0.0,9.852142102317885e-05,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.68963623046875,0.0,0.0,7.276856922544539e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3983154296875,0.0,0.0,9.852306538959964e-05,292.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4465637207031,0.0,0.0,0.0004673431976698,296.1215515136719,294.1499938964844,254.75906372070312,253.9374084472656,264.75201416015625,254.85104370117188,295.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-27.893224716186523,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6488342285156,0.0,0.0,9.365811274619772e-05,292.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.16949462890625,0.0,0.0,9.862515435088426e-05,291.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6826477050781,0.0,0.0,7.284517778316513e-05,290.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3949584960937,0.0,0.0,9.862677688943222e-05,292.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4425964355469,0.0,0.0,0.0004678352561313,296.12164306640625,294.1499938964844,254.7258758544922,253.9081115722656,264.5751953125,254.82896423339844,295.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-27.928831100463867,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6488342285156,0.0,0.0,9.365811274619772e-05,292.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.16949462890625,0.0,0.0,9.862515435088426e-05,291.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6826477050781,0.0,0.0,7.284517778316513e-05,290.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3949584960937,0.0,0.0,9.862677688943222e-05,292.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4425964355469,0.0,0.0,0.0004678352561313,296.12164306640625,294.1499938964844,254.7258758544922,253.9081115722656,264.5751953125,254.82896423339844,295.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-27.928831100463867,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.64227294921875,0.0,0.0,9.376625530421734e-05,292.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1689147949219,0.0,0.0,9.873904491541909e-05,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6756896972656,0.0,0.0,7.292928785318509e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3915710449219,0.0,0.0,9.87406529020518e-05,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4385986328125,0.0,0.0,0.0004683755396399,296.12164306640625,294.1499938964844,254.69143676757807,253.87762451171875,264.40069580078125,254.80392456054688,295.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262844406976e-09,0.0009990974795073,-0.0141407111659646,0.0,0.0,0.0,-0.0076679275371134,60.0,-27.96835708618164,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.64227294921875,0.0,0.0,9.376625530421734e-05,292.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1689147949219,0.0,0.0,9.873904491541909e-05,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6756896972656,0.0,0.0,7.292928785318509e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3915710449219,0.0,0.0,9.87406529020518e-05,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4385986328125,0.0,0.0,0.0004683755396399,296.12164306640625,294.1499938964844,254.69143676757807,253.87762451171875,264.40069580078125,254.80392456054688,295.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262844406976e-09,0.0009990974795073,-0.0141407111659646,0.0,0.0,0.0,-0.0076679275371134,60.0,-27.96835708618164,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6357116699219,0.0,0.0,9.388335456606e-05,292.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1682434082031,0.0,0.0,9.886237239697948e-05,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.668701171875,0.0,0.0,7.302036829059944e-05,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3881225585937,0.0,0.0,9.8863965831697e-05,292.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4346008300781,0.0,0.0,0.0004689605557359,296.1215209960937,294.1499938964844,254.65586853027344,253.84605407714844,264.2284545898437,254.7761383056641,295.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110622705933e-09,0.0010003445204347,-0.0145227843895554,0.0,0.0,0.0,-0.0077402302995324,60.0,-28.011547088623047,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6357116699219,0.0,0.0,9.388335456606e-05,292.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1682434082031,0.0,0.0,9.886237239697948e-05,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.668701171875,0.0,0.0,7.302036829059944e-05,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3881225585937,0.0,0.0,9.8863965831697e-05,292.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4346008300781,0.0,0.0,0.0004689605557359,296.1215209960937,294.1499938964844,254.65586853027344,253.84605407714844,264.2284545898437,254.7761383056641,295.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110622705933e-09,0.0010003445204347,-0.0145227843895554,0.0,0.0,0.0,-0.0077402302995324,60.0,-28.011547088623047,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.629150390625,0.0,0.0,9.400853014085442e-05,292.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.16748046875,0.0,0.0,9.899420547299088e-05,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6617431640625,0.0,0.0,7.311772787943482e-05,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3846435546875,0.0,0.0,9.899577707983552e-05,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4305419921875,0.0,0.0,0.0004695858806371,296.12127685546875,294.1499938964844,254.6192779541016,253.81349182128903,264.0584411621094,254.7458038330078,295.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061020130232464e-09,0.0010016777087002,-0.014931209385395,0.0,0.0,0.0,-0.0078175216913223,60.0,-28.058094024658203,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.629150390625,0.0,0.0,9.400853014085442e-05,292.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.16748046875,0.0,0.0,9.899420547299088e-05,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6617431640625,0.0,0.0,7.311772787943482e-05,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3846435546875,0.0,0.0,9.899577707983552e-05,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4305419921875,0.0,0.0,0.0004695858806371,296.12127685546875,294.1499938964844,254.6192779541016,253.81349182128903,264.0584411621094,254.7458038330078,295.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061020130232464e-09,0.0010016777087002,-0.014931209385395,0.0,0.0,0.0,-0.0078175216913223,60.0,-28.058094024658203,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6258850097656,0.0,0.0,9.40738245844841e-05,292.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1670837402344,0.0,0.0,9.906297054840252e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.65826416015625,0.0,0.0,7.316851406358182e-05,290.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3829040527344,0.0,0.0,9.906453487928955e-05,292.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4284973144531,0.0,0.0,0.0004699120763689,296.1211242675781,294.1499938964844,254.60061645507807,253.796875,263.9742431640625,254.729721069336,295.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-28.08253669738769,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6225891113281,0.0,0.0,9.414071246283128e-05,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1666564941406,0.0,0.0,9.913341637002304e-05,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6547546386719,0.0,0.0,7.322053716052324e-05,290.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3811340332031,0.0,0.0,9.913496614899486e-05,292.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4264221191406,0.0,0.0,0.0004702462465502,296.1209411621094,294.1499938964844,254.58175659179688,253.78005981445312,263.8905639648437,254.71310424804688,295.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-28.107666015625,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6159973144531,0.0,0.0,9.427863551536576e-05,292.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.165771484375,0.0,0.0,9.92786735878326e-05,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.64776611328125,0.0,0.0,7.332781387958676e-05,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3775634765625,0.0,0.0,9.92802088148892e-05,292.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4223022460937,0.0,0.0,0.0004709352797362,296.1204833984375,294.1499938964844,254.5434417724609,253.745849609375,263.7247619628906,254.6783447265625,295.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455010187514e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-28.15975379943848,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6159973144531,0.0,0.0,9.427863551536576e-05,292.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.165771484375,0.0,0.0,9.92786735878326e-05,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.64776611328125,0.0,0.0,7.332781387958676e-05,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3775634765625,0.0,0.0,9.92802088148892e-05,292.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4223022460937,0.0,0.0,0.0004709352797362,296.1204833984375,294.1499938964844,254.5434417724609,253.745849609375,263.7247619628906,254.6783447265625,295.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455010187514e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-28.15975379943848,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6094055175781,0.0,0.0,9.44209605222568e-05,292.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.164794921875,0.0,0.0,9.942855831468478e-05,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6407775878906,0.0,0.0,7.343851029872894e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3739318847656,0.0,0.0,9.943007898982614e-05,292.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4181213378906,0.0,0.0,0.0004716462572105,296.1199035644531,294.1499938964844,254.50442504882807,253.7109832763672,263.5609436035156,254.6416931152344,295.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.57473098186756e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721899867057,60.0,-28.21398162841797,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6094055175781,0.0,0.0,9.44209605222568e-05,292.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.164794921875,0.0,0.0,9.942855831468478e-05,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6407775878906,0.0,0.0,7.343851029872894e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3739318847656,0.0,0.0,9.943007898982614e-05,292.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4181213378906,0.0,0.0,0.0004716462572105,296.1199035644531,294.1499938964844,254.50442504882807,253.7109832763672,263.5609436035156,254.6416931152344,295.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.57473098186756e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721899867057,60.0,-28.21398162841797,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.602783203125,0.0,0.0,9.456621046410874e-05,292.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.16375732421875,0.0,0.0,9.958152804756536e-05,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.6337890625,0.0,0.0,7.355148409260437e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3702697753906,0.0,0.0,9.95830341707915e-05,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4139099121094,0.0,0.0,0.0004723719030153,296.11920166015625,294.1499938964844,254.4648284912109,253.6755523681641,263.3991394042969,254.60340881347656,295.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755657810941784e-09,0.0010076175676658,-0.0167508069425821,0.0,0.0,0.0,-0.0081618828698992,60.0,-28.26982879638672,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.602783203125,0.0,0.0,9.456621046410874e-05,292.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.16375732421875,0.0,0.0,9.958152804756536e-05,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.6337890625,0.0,0.0,7.355148409260437e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3702697753906,0.0,0.0,9.95830341707915e-05,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4139099121094,0.0,0.0,0.0004723719030153,296.11920166015625,294.1499938964844,254.4648284912109,253.6755523681641,263.3991394042969,254.60340881347656,295.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755657810941784e-09,0.0010076175676658,-0.0167508069425821,0.0,0.0,0.0,-0.0081618828698992,60.0,-28.26982879638672,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5961608886719,0.0,0.0,9.471287921769544e-05,292.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1626281738281,0.0,0.0,9.973598935175688e-05,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6267395019531,0.0,0.0,7.366555655607954e-05,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3665466308594,0.0,0.0,9.973747364711016e-05,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4096374511719,0.0,0.0,0.000473104591947,296.1183776855469,294.1499938964844,254.4247589111328,253.6396484375,263.2392578125,254.563720703125,295.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-28.326770782470703,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5961608886719,0.0,0.0,9.471287921769544e-05,292.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1626281738281,0.0,0.0,9.973598935175688e-05,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6267395019531,0.0,0.0,7.366555655607954e-05,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3665466308594,0.0,0.0,9.973747364711016e-05,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4096374511719,0.0,0.0,0.000473104591947,296.1183776855469,294.1499938964844,254.4247589111328,253.6396484375,263.2392578125,254.563720703125,295.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-28.326770782470703,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.59283447265625,0.0,0.0,9.47862645261921e-05,292.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1620178222656,0.0,0.0,9.981327457353471e-05,291.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.62322998046875,0.0,0.0,7.37226364435628e-05,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3646545410156,0.0,0.0,9.98147515929304e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.407470703125,0.0,0.0,0.0004734712128993,296.117919921875,294.1499938964844,254.4045867919922,253.6215667724609,263.1600646972656,254.5433959960937,295.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.0297563325993914e-09,0.0010099613573402,-0.0174687635153532,0.0,0.0,0.0,-0.0082977656275033,60.0,-28.3554916381836,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.5895080566406,0.0,0.0,9.485943883191794e-05,292.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1614074707031,0.0,0.0,9.989034151658416e-05,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6197204589844,0.0,0.0,7.377954898402095e-05,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3627624511719,0.0,0.0,9.989181126002222e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4053039550781,0.0,0.0,0.0004738367570098,296.117431640625,294.1499938964844,254.38433837890625,253.6033935546875,263.0813293457031,254.5228271484375,295.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120902534296647e-09,0.0010107407579198,-0.0177074987441301,0.0,0.0,0.0,-0.008342950604856,60.0,-28.3842830657959,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.58282470703125,0.0,0.0,9.50043904595077e-05,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1600952148437,0.0,0.0,0.0001000429911073,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6126403808594,0.0,0.0,7.389228994725272e-05,290.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3589172363281,0.0,0.0,0.0001000444462988,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.40093994140625,0.0,0.0,0.0004745608894154,296.1163635253906,294.1499938964844,254.3436584472656,253.56689453125,262.92529296875,254.4810028076172,295.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122919920831,7.301455884345387e-09,0.0010122846579179,-0.0181804075837135,0.0,0.0,0.0,-0.0084324590861797,60.0,-28.441801071166992,-0.0,-6.986689982113603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.58282470703125,0.0,0.0,9.50043904595077e-05,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1600952148437,0.0,0.0,0.0001000429911073,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6126403808594,0.0,0.0,7.389228994725272e-05,290.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3589172363281,0.0,0.0,0.0001000444462988,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.40093994140625,0.0,0.0,0.0004745608894154,296.1163635253906,294.1499938964844,254.3436584472656,253.56689453125,262.92529296875,254.4810028076172,295.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122919920831,7.301455884345387e-09,0.0010122846579179,-0.0181804075837135,0.0,0.0,0.0,-0.0084324590861797,60.0,-28.441801071166992,-0.0,-6.986689982113603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5761108398437,0.0,0.0,9.514635166851804e-05,292.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.15869140625,0.0,0.0,0.0001001924974843,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6055603027344,0.0,0.0,7.400270260404795e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.35504150390625,0.0,0.0,0.0001001939381239,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3965148925781,0.0,0.0,0.000475270091556,296.1151733398437,294.1499938964844,254.30284118652344,253.5302581787109,262.7711181640625,254.43849182128903,295.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138042271137,7.478283770012695e-09,0.0010137967765331,-0.0186435487121343,0.0,0.0,0.0,-0.0085201198235154,60.0,-28.49884796142578,-0.0,-7.00757993854495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5761108398437,0.0,0.0,9.514635166851804e-05,292.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.15869140625,0.0,0.0,0.0001001924974843,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6055603027344,0.0,0.0,7.400270260404795e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.35504150390625,0.0,0.0,0.0001001939381239,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3965148925781,0.0,0.0,0.000475270091556,296.1151733398437,294.1499938964844,254.30284118652344,253.5302581787109,262.7711181640625,254.43849182128903,295.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138042271137,7.478283770012695e-09,0.0010137967765331,-0.0186435487121343,0.0,0.0,0.0,-0.0085201198235154,60.0,-28.49884796142578,-0.0,-7.00757993854495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5693664550781,0.0,0.0,9.528399095870554e-05,292.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1572265625,0.0,0.0,0.0001003374491119,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.59844970703125,0.0,0.0,7.410975376842543e-05,290.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.35107421875,0.0,0.0,0.0001003388679237,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3920288085937,0.0,0.0,0.0004759576695505,296.11383056640625,294.1499938964844,254.2620086669922,253.4935607910156,262.6187744140625,254.3955078125,295.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152703616768,7.649722633118472e-09,0.0010152626782655,-0.0190925616770982,0.0,0.0,0.0,-0.0086051095277071,60.0,-28.55492210388184,-0.0,-7.027863091479959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5693664550781,0.0,0.0,9.528399095870554e-05,292.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1572265625,0.0,0.0,0.0001003374491119,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.59844970703125,0.0,0.0,7.410975376842543e-05,290.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.35107421875,0.0,0.0,0.0001003388679237,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3920288085937,0.0,0.0,0.0004759576695505,296.11383056640625,294.1499938964844,254.2620086669922,253.4935607910156,262.6187744140625,254.3955078125,295.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152703616768,7.649722633118472e-09,0.0010152626782655,-0.0190925616770982,0.0,0.0,0.0,-0.0086051095277071,60.0,-28.55492210388184,-0.0,-7.027863091479959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5625915527344,0.0,0.0,9.541610779706387e-05,292.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1556396484375,0.0,0.0,0.0001004765945253,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.59130859375,0.0,0.0,7.421251211781055e-05,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3470458984375,0.0,0.0,0.0001004779987852,292.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.38751220703125,0.0,0.0,0.0004766176862176,296.11236572265625,294.1499938964844,254.2212677001953,253.4569396972656,262.4682312011719,254.3522491455078,295.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814293212504708e-09,0.0010166700230911,-0.01952357403934,0.0,0.0,0.0,-0.0086866943165659,60.0,-28.60956573486328,-0.0,-7.047361094691952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5625915527344,0.0,0.0,9.541610779706387e-05,292.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1556396484375,0.0,0.0,0.0001004765945253,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.59130859375,0.0,0.0,7.421251211781055e-05,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3470458984375,0.0,0.0,0.0001004779987852,292.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.38751220703125,0.0,0.0,0.0004766176862176,296.11236572265625,294.1499938964844,254.2212677001953,253.4569396972656,262.4682312011719,254.3522491455078,295.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814293212504708e-09,0.0010166700230911,-0.01952357403934,0.0,0.0,0.0,-0.0086866943165659,60.0,-28.60956573486328,-0.0,-7.047361094691952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5591735839844,0.0,0.0,9.547959052724764e-05,292.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1548156738281,0.0,0.0,0.0001005434460239,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.58770751953125,0.0,0.0,7.42618867661804e-05,290.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.34503173828125,0.0,0.0,0.0001005448430078,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3852233886719,0.0,0.0,0.0004769348306581,296.111572265625,294.1499938964844,254.20095825195312,253.43869018554688,262.3936462402344,254.33058166503903,295.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173539631068,7.893362408140092e-09,0.0010173460468649,-0.0197306554764509,0.0,0.0,0.0,-0.0087258927524089,60.0,-28.63617515563965,-0.0,-7.056738837718515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.5557861328125,0.0,0.0,9.554168354952708e-05,292.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1539611816406,0.0,0.0,0.0001006088423309,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5841369628906,0.0,0.0,7.431018457282335e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3429870605469,0.0,0.0,0.0001006102320388,292.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3829040527344,0.0,0.0,0.0004772450192831,296.1107788085937,294.1499938964844,254.1807098388672,253.4205017089844,262.3194580078125,254.3089141845703,295.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-28.66236114501953,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5489501953125,0.0,0.0,9.565982327330858e-05,292.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1522216796875,0.0,0.0,0.0001007332612061,291.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5769348144531,0.0,0.0,7.440207264153287e-05,290.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3388366699219,0.0,0.0,0.0001007346363621,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3782653808594,0.0,0.0,0.0004778352158609,296.1090393066406,294.1499938964844,254.1404571533203,253.3843231201172,262.1723327636719,254.26564025878903,295.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-28.71307182312012,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5489501953125,0.0,0.0,9.565982327330858e-05,292.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1522216796875,0.0,0.0,0.0001007332612061,291.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5769348144531,0.0,0.0,7.440207264153287e-05,290.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3388366699219,0.0,0.0,0.0001007346363621,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3782653808594,0.0,0.0,0.0004778352158609,296.1090393066406,294.1499938964844,254.1404571533203,253.3843231201172,262.1723327636719,254.26564025878903,295.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-28.71307182312012,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.54205322265625,0.0,0.0,9.57698212005198e-05,292.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.150390625,0.0,0.0,0.0001008491090033,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5697021484375,0.0,0.0,7.448762335116044e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3346252441406,0.0,0.0,0.0001008504623314,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.37353515625,0.0,0.0,0.0004783847252838,296.1072082519531,294.1499938964844,254.10064697265625,253.34852600097656,262.0268859863281,254.2226104736328,295.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-28.76118278503418,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.54205322265625,0.0,0.0,9.57698212005198e-05,292.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.150390625,0.0,0.0,0.0001008491090033,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5697021484375,0.0,0.0,7.448762335116044e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3346252441406,0.0,0.0,0.0001008504623314,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.37353515625,0.0,0.0,0.0004783847252838,296.1072082519531,294.1499938964844,254.10064697265625,253.34852600097656,262.0268859863281,254.2226104736328,295.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-28.76118278503418,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.53515625,0.0,0.0,9.587112435838208e-05,292.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1484375,0.0,0.0,0.0001009557963698,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5624389648437,0.0,0.0,7.456641469616443e-05,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3303527832031,0.0,0.0,0.0001009571424219,291.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3687744140625,0.0,0.0,0.0004788908408954,296.105224609375,294.1499938964844,254.06134033203125,253.313217163086,261.8832092285156,254.17999267578125,295.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103453304484e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-28.806434631347656,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.53515625,0.0,0.0,9.587112435838208e-05,292.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1484375,0.0,0.0,0.0001009557963698,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5624389648437,0.0,0.0,7.456641469616443e-05,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3303527832031,0.0,0.0,0.0001009571424219,291.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3687744140625,0.0,0.0,0.0004788908408954,296.105224609375,294.1499938964844,254.06134033203125,253.313217163086,261.8832092285156,254.17999267578125,295.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103453304484e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-28.806434631347656,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5281982421875,0.0,0.0,9.596333984518424e-05,292.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1463928222656,0.0,0.0,0.000101052915852,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5551452636719,0.0,0.0,7.463813381036744e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.32598876953125,0.0,0.0,0.0001010542400763,291.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.36395263671875,0.0,0.0,0.0004793515254277,296.1031188964844,294.1499938964844,254.022705078125,253.27850341796875,261.7413330078125,254.137924194336,295.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495883996317843e-09,0.0010224983561784,-0.021308559924364,0.0,0.0,0.0,-0.0090245893225073,60.0,-28.84860610961914,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5281982421875,0.0,0.0,9.596333984518424e-05,292.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1463928222656,0.0,0.0,0.000101052915852,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5551452636719,0.0,0.0,7.463813381036744e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.32598876953125,0.0,0.0,0.0001010542400763,291.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.36395263671875,0.0,0.0,0.0004793515254277,296.1031188964844,294.1499938964844,254.022705078125,253.27850341796875,261.7413330078125,254.137924194336,295.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495883996317843e-09,0.0010224983561784,-0.021308559924364,0.0,0.0,0.0,-0.0090245893225073,60.0,-28.84860610961914,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
