time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593100,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.52471923828125,0.0,0.0,9.600580960977824e-05,292.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1453552246094,0.0,0.0,0.0001010976484394,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5514831542969,0.0,0.0,7.467117393389344e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.32379150390625,0.0,0.0,0.0001010989653877,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.36151123046875,0.0,0.0,0.0004795637214556,296.1019897460937,294.1499938964844,254.003646850586,253.2613983154297,261.671142578125,254.1171722412109,295.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229592444375,8.548782126638343e-09,0.0010229506297037,-0.0214470829814672,0.0,0.0,0.0,-0.0090508125722408,60.0,-28.868350982666016,-0.0,-7.134710955369884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5212097167969,0.0,0.0,9.604614024283364e-05,292.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1442565917969,0.0,0.0,0.00010114012548,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5478210449219,0.0,0.0,7.470254058716819e-05,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3215637207031,0.0,0.0,0.0001011414351523,291.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3590393066406,0.0,0.0,0.0004797652072738,296.100830078125,294.1499938964844,253.9848022460937,253.2444763183593,261.60137939453125,254.0965881347656,295.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023388816975,8.599010392629225e-09,0.0010233802022412,-0.0215786155313253,0.0,0.0,0.0,-0.0090757133439183,60.0,-28.887365341186523,-0.0,-7.140703672803286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5141906738281,0.0,0.0,9.611954010324553e-05,292.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1420288085937,0.0,0.0,0.0001012174252537,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5404357910156,0.0,0.0,7.475962775060907e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.31707763671875,0.0,0.0,0.0001012187203741,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.35406494140625,0.0,0.0,0.0004801319155376,296.0984191894531,294.1499938964844,253.94776916503903,253.2112579345703,261.4631652832031,254.0560302734375,295.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690413721978985e-09,0.0010241618147119,-0.0218179672956466,0.0,0.0,0.0,-0.0091210259124636,60.0,-28.92294311523437,-0.0,-7.151616188139087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5141906738281,0.0,0.0,9.611954010324553e-05,292.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1420288085937,0.0,0.0,0.0001012174252537,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5404357910156,0.0,0.0,7.475962775060907e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.31707763671875,0.0,0.0,0.0001012187203741,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.35406494140625,0.0,0.0,0.0004801319155376,296.0984191894531,294.1499938964844,253.94776916503903,253.2112579345703,261.4631652832031,254.0560302734375,295.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690413721978985e-09,0.0010241618147119,-0.0218179672956466,0.0,0.0,0.0,-0.0091210259124636,60.0,-28.92294311523437,-0.0,-7.151616188139087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5071105957031,0.0,0.0,9.618289914214984e-05,292.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1396789550781,0.0,0.0,0.0001012841603369,291.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5330505371094,0.0,0.0,7.480890781152993e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3125,0.0,0.0,0.0001012854409054,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3490295410156,0.0,0.0,0.0004804484779015,296.09588623046875,294.1499938964844,253.9117126464844,253.178955078125,261.3268127441406,254.01646423339844,295.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248452890664,8.769315940071465e-09,0.0010248364415019,-0.0220245812088251,0.0,0.0,0.0,-0.0091601414605975,60.0,-28.954803466796875,-0.0,-7.161042958614416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5071105957031,0.0,0.0,9.618289914214984e-05,292.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1396789550781,0.0,0.0,0.0001012841603369,291.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5330505371094,0.0,0.0,7.480890781152993e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3125,0.0,0.0,0.0001012854409054,291.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3490295410156,0.0,0.0,0.0004804484779015,296.09588623046875,294.1499938964844,253.9117126464844,253.178955078125,261.3268127441406,254.01646423339844,295.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248452890664,8.769315940071465e-09,0.0010248364415019,-0.0220245812088251,0.0,0.0,0.0,-0.0091601414605975,60.0,-28.954803466796875,-0.0,-7.161042958614416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5,0.0,0.0,9.623717050999404e-05,292.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1372375488281,0.0,0.0,0.0001013413275359,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5256042480469,0.0,0.0,7.485111564164981e-05,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.307861328125,0.0,0.0,0.0001013425935525,291.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3439025878906,0.0,0.0,0.0004807196382898,296.0932006835937,294.1499938964844,253.8767547607422,253.1476593017578,261.1921691894531,253.9778594970703,295.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254231747239,8.836893883312769e-09,0.0010254143271595,-0.0222015380859375,0.0,0.0,0.0,-0.009193642064929,60.0,-28.983304977416992,-0.0,-7.169121118977273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5,0.0,0.0,9.623717050999404e-05,292.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1372375488281,0.0,0.0,0.0001013413275359,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5256042480469,0.0,0.0,7.485111564164981e-05,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.307861328125,0.0,0.0,0.0001013425935525,291.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3439025878906,0.0,0.0,0.0004807196382898,296.0932006835937,294.1499938964844,253.8767547607422,253.1476593017578,261.1921691894531,253.9778594970703,295.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254231747239,8.836893883312769e-09,0.0010254143271595,-0.0222015380859375,0.0,0.0,0.0,-0.009193642064929,60.0,-28.983304977416992,-0.0,-7.169121118977273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4928283691406,0.0,0.0,9.628196130506694e-05,292.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1346740722656,0.0,0.0,0.000101388504845,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5180969238281,0.0,0.0,7.488596020266414e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3031616210937,0.0,0.0,0.0001013897563097,291.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3387451171875,0.0,0.0,0.0004809434176422,296.0903625488281,294.1499938964844,253.84298706054688,253.11749267578125,261.05914306640625,253.9402770996093,295.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259001282975,8.8926608299289e-09,0.001025891280733,-0.022347567602992,0.0,0.0,0.0,-0.0092212883755564,60.0,-29.00833320617676,-0.0,-7.17579169418059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4928283691406,0.0,0.0,9.628196130506694e-05,292.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1346740722656,0.0,0.0,0.000101388504845,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5180969238281,0.0,0.0,7.488596020266414e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3031616210937,0.0,0.0,0.0001013897563097,291.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3387451171875,0.0,0.0,0.0004809434176422,296.0903625488281,294.1499938964844,253.84298706054688,253.11749267578125,261.05914306640625,253.9402770996093,295.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259001282975,8.8926608299289e-09,0.001025891280733,-0.022347567602992,0.0,0.0,0.0,-0.0092212883755564,60.0,-29.00833320617676,-0.0,-7.17579169418059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4892272949219,0.0,0.0,9.63003622018732e-05,292.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.13336181640625,0.0,0.0,0.0001014078952721,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.51434326171875,0.0,0.0,7.490027201129124e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3007507324219,0.0,0.0,0.0001014091321849,291.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.33612060546875,0.0,0.0,0.0004810353857465,296.0888977050781,294.1499938964844,253.8265838623047,253.1028594970703,260.9933776855469,253.92202758789065,295.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260960552841,8.915566951372966e-09,0.0010260870913043,-0.0224075485020875,0.0,0.0,0.0,-0.0092326439917087,60.0,-29.01912498474121,-0.0,-7.178532257512418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4856262207031,0.0,0.0,9.63167767622508e-05,292.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1320495605469,0.0,0.0,0.0001014251829474,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5105895996094,0.0,0.0,7.491303404094651e-05,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2983703613281,0.0,0.0,0.0001014264125842,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.33349609375,0.0,0.0,0.0004811174003407,296.08740234375,294.1499938964844,253.8105316162109,253.0885467529297,260.92803955078125,253.9040679931641,295.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262707946822,8.935995943204489e-09,0.0010262618307024,-0.0224610418081283,0.0,0.0,0.0,-0.0092427721247076,60.0,-29.029129028320312,-0.0,-7.18097652452343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4783935546875,0.0,0.0,9.634172602090985e-05,292.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1293029785156,0.0,0.0,0.0001014514637063,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5030212402344,0.0,0.0,7.493243901990354e-05,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2934875488281,0.0,0.0,0.0001014526787912,291.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.32818603515625,0.0,0.0,0.0004812420520465,296.0843200683594,294.1499938964844,253.7794952392578,253.0609436035156,260.7985534667969,253.8690490722656,295.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265362216159,8.967036002616169e-09,0.0010265272576361,-0.0225423201918602,0.0,0.0,0.0,-0.009258160367608,60.0,-29.04645538330078,-0.0,-7.18469195248872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4783935546875,0.0,0.0,9.634172602090985e-05,292.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1293029785156,0.0,0.0,0.0001014514637063,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5030212402344,0.0,0.0,7.493243901990354e-05,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2934875488281,0.0,0.0,0.0001014526787912,291.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.32818603515625,0.0,0.0,0.0004812420520465,296.0843200683594,294.1499938964844,253.7794952392578,253.0609436035156,260.7985534667969,253.8690490722656,295.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265362216159,8.967036002616169e-09,0.0010265272576361,-0.0225423201918602,0.0,0.0,0.0,-0.009258160367608,60.0,-29.04645538330078,-0.0,-7.18469195248872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4710998535156,0.0,0.0,9.635694732423872e-05,292.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1264343261719,0.0,0.0,0.0001014675071928,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4953918457031,0.0,0.0,7.494427700294182e-05,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2885437011719,0.0,0.0,0.0001014687150018,291.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.32281494140625,0.0,0.0,0.000481318187667,296.0810852050781,294.1499938964844,253.75,253.03477478027344,260.67095947265625,253.8355865478516,295.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266981553286,8.985966637453657e-09,0.0010266891913488,-0.0225918889045715,0.0,0.0,0.0,-0.0092675443738698,60.0,-29.05939102172852,-0.0,-7.186958583815797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4710998535156,0.0,0.0,9.635694732423872e-05,292.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1264343261719,0.0,0.0,0.0001014675071928,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4953918457031,0.0,0.0,7.494427700294182e-05,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2885437011719,0.0,0.0,0.0001014687150018,291.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.32281494140625,0.0,0.0,0.000481318187667,296.0810852050781,294.1499938964844,253.75,253.03477478027344,260.67095947265625,253.8355865478516,295.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266981553286,8.985966637453657e-09,0.0010266891913488,-0.0225918889045715,0.0,0.0,0.0,-0.0092675443738698,60.0,-29.05939102172852,-0.0,-7.186958583815797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4637451171875,0.0,0.0,9.635552851250397e-05,292.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1235046386719,0.0,0.0,0.0001014660228975,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4877624511719,0.0,0.0,7.494317105738446e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2835388183594,0.0,0.0,0.0001014672088786,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3173522949219,0.0,0.0,0.00048131114454,296.07769775390625,294.1499938964844,253.72149658203125,253.0095367431641,260.5451354980469,253.80352783203125,295.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266827885061,8.984155641655889e-09,0.001026673708111,-0.0225871466100215,0.0,0.0,0.0,-0.0092666475102305,60.0,-29.067630767822266,-0.0,-7.186741157738652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4637451171875,0.0,0.0,9.635552851250397e-05,292.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1235046386719,0.0,0.0,0.0001014660228975,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4877624511719,0.0,0.0,7.494317105738446e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2835388183594,0.0,0.0,0.0001014672088786,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3173522949219,0.0,0.0,0.00048131114454,296.07769775390625,294.1499938964844,253.72149658203125,253.0095367431641,260.5451354980469,253.80352783203125,295.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266827885061,8.984155641655889e-09,0.001026673708111,-0.0225871466100215,0.0,0.0,0.0,-0.0092666475102305,60.0,-29.067630767822266,-0.0,-7.186741157738652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.45635986328125,0.0,0.0,9.633108857087792e-05,292.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1204528808594,0.0,0.0,0.0001014403023873,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4800720214844,0.0,0.0,7.492416625609621e-05,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2784423828125,0.0,0.0,0.0001014414738165,291.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.31182861328125,0.0,0.0,0.0004811891412828,296.0741882324219,294.1499938964844,253.69338989257807,252.9846649169922,260.421142578125,253.772705078125,295.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264221346005,8.953669805578102e-09,0.0010264131706207,-0.0225073210895061,0.0,0.0,0.0,-0.0092515349388122,60.0,-29.0693473815918,-0.0,-7.183091810247788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.45635986328125,0.0,0.0,9.633108857087792e-05,292.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1204528808594,0.0,0.0,0.0001014403023873,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4800720214844,0.0,0.0,7.492416625609621e-05,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2784423828125,0.0,0.0,0.0001014414738165,291.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.31182861328125,0.0,0.0,0.0004811891412828,296.0741882324219,294.1499938964844,253.69338989257807,252.9846649169922,260.421142578125,253.772705078125,295.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264221346005,8.953669805578102e-09,0.0010264131706207,-0.0225073210895061,0.0,0.0,0.0,-0.0092515349388122,60.0,-29.0693473815918,-0.0,-7.183091810247788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.45263671875,0.0,0.0,9.631116699893028e-05,292.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1188659667969,0.0,0.0,0.0001014193330775,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4761962890625,0.0,0.0,7.490867574233562e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.27587890625,0.0,0.0,0.0001014204972307,291.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3090515136719,0.0,0.0,0.0004810896352864,296.0723571777344,294.1499938964844,253.6794891357422,252.9723663330078,260.3597412109375,253.75767517089844,295.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262096766382,8.928828343357509e-09,0.0010262008290737,-0.0224422719329595,0.0,0.0,0.0,-0.0092392200604081,60.0,-29.06777572631836,-0.0,-7.180118899441369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.44891357421875,0.0,0.0,9.628477710066365e-05,292.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1172790527344,0.0,0.0,0.0001013915461953,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4723205566406,0.0,0.0,7.488814298994839e-05,290.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2732849121094,0.0,0.0,0.0001013927030726,291.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3062438964844,0.0,0.0,0.0004809578240383,296.0705261230469,294.1499938964844,253.6656951904297,252.96017456054688,260.29888916015625,253.742919921875,295.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259284172207,8.895923997442878e-09,0.0010259194532409,-0.0223561115562915,0.0,0.0,0.0,-0.0092229079455137,60.0,-29.06420135498047,-0.0,-7.176181782142521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4414367675781,0.0,0.0,9.62157646426931e-05,292.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.114013671875,0.0,0.0,0.0001013188884826,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.46453857421875,0.0,0.0,7.483447552658617e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2680358886719,0.0,0.0,0.0001013200308079,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3005676269531,0.0,0.0,0.000480613176478,296.0667419433594,294.1499938964844,253.6384429931641,252.93609619140625,260.178466796875,253.714096069336,295.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025192788802,8.80990569385176e-09,0.0010251839412376,-0.0221308693289756,0.0,0.0,0.0,-0.0091802654787898,60.0,-29.051942825317383,-0.0,-7.165894544414186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4414367675781,0.0,0.0,9.62157646426931e-05,292.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.114013671875,0.0,0.0,0.0001013188884826,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.46453857421875,0.0,0.0,7.483447552658617e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2680358886719,0.0,0.0,0.0001013200308079,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3005676269531,0.0,0.0,0.000480613176478,296.0667419433594,294.1499938964844,253.6384429931641,252.93609619140625,260.178466796875,253.714096069336,295.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025192788802,8.80990569385176e-09,0.0010251839412376,-0.0221308693289756,0.0,0.0,0.0,-0.0091802654787898,60.0,-29.051942825317383,-0.0,-7.165894544414186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4339294433594,0.0,0.0,9.612384019419552e-05,292.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1106872558594,0.0,0.0,0.0001012220964184,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4567565917969,0.0,0.0,7.47629746911116e-05,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2627258300781,0.0,0.0,0.0001012232241919,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2948608398437,0.0,0.0,0.0004801540344487,296.06280517578125,294.1499938964844,253.61163330078125,252.9124298095703,260.0596923828125,253.68606567382807,295.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242130374535,8.695329789532025e-09,0.0010242043063044,-0.0218308418989181,0.0,0.0,0.0,-0.0091234659776091,60.0,-29.032859802246094,-0.0,-7.152203096438825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4339294433594,0.0,0.0,9.612384019419552e-05,292.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1106872558594,0.0,0.0,0.0001012220964184,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4567565917969,0.0,0.0,7.47629746911116e-05,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2627258300781,0.0,0.0,0.0001012232241919,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2948608398437,0.0,0.0,0.0004801540344487,296.06280517578125,294.1499938964844,253.61163330078125,252.9124298095703,260.0596923828125,253.68606567382807,295.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242130374535,8.695329789532025e-09,0.0010242043063044,-0.0218308418989181,0.0,0.0,0.0,-0.0091234659776091,60.0,-29.032859802246094,-0.0,-7.152203096438825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4263610839844,0.0,0.0,9.600922203389928e-05,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1072082519531,0.0,0.0,0.0001011014101095,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4488830566406,0.0,0.0,7.467382965842262e-05,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.25732421875,0.0,0.0,0.000101102523331,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2890625,0.0,0.0,0.0004795815912075,296.0587463378906,294.1499938964844,253.58531188964844,252.88922119140625,259.9428405761719,253.658920288086,295.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229916078969,8.552488495183752e-09,0.0010229829931631,-0.0214567892253398,0.0,0.0,0.0,-0.0090526537969708,60.0,-29.005964279174805,-0.0,-7.135152912951527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4263610839844,0.0,0.0,9.600922203389928e-05,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1072082519531,0.0,0.0,0.0001011014101095,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4488830566406,0.0,0.0,7.467382965842262e-05,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.25732421875,0.0,0.0,0.000101102523331,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2890625,0.0,0.0,0.0004795815912075,296.0587463378906,294.1499938964844,253.58531188964844,252.88922119140625,259.9428405761719,253.658920288086,295.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229916078969,8.552488495183752e-09,0.0010229829931631,-0.0214567892253398,0.0,0.0,0.0,-0.0090526537969708,60.0,-29.005964279174805,-0.0,-7.135152912951527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.41876220703125,0.0,0.0,9.587162639945744e-05,292.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1036682128906,0.0,0.0,0.0001009565312415,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4410095214844,0.0,0.0,7.45668075978756e-05,290.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2518615722656,0.0,0.0,0.0001009576226351,291.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.283203125,0.0,0.0,0.0004788943042512,296.0545654296875,294.1499938964844,253.5594940185547,252.8664703369141,259.82781982421875,253.632568359375,295.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215252405032,8.381015881298026e-09,0.0010215168586,-0.0210077501833438,0.0,0.0,0.0,-0.0089676473289728,60.0,-28.972002029418945,-0.0,-7.114711308986443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.41876220703125,0.0,0.0,9.587162639945744e-05,292.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1036682128906,0.0,0.0,0.0001009565312415,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4410095214844,0.0,0.0,7.45668075978756e-05,290.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2518615722656,0.0,0.0,0.0001009576226351,291.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.283203125,0.0,0.0,0.0004788943042512,296.0545654296875,294.1499938964844,253.5594940185547,252.8664703369141,259.82781982421875,253.632568359375,295.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215252405032,8.381015881298026e-09,0.0010215168586,-0.0210077501833438,0.0,0.0,0.0,-0.0089676473289728,60.0,-28.972002029418945,-0.0,-7.114711308986443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4149475097656,0.0,0.0,9.579490142641588e-05,292.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1018371582031,0.0,0.0,0.0001008757462841,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4370422363281,0.0,0.0,7.450713746948168e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2491149902344,0.0,0.0,0.0001008768304018,291.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2802429199219,0.0,0.0,0.0004785110941156,296.05242919921875,294.1499938964844,253.54676818847656,252.8552703857422,259.7709350585937,253.61965942382807,295.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020707655698,8.285407027130987e-09,0.0010206992737948,-0.0207573715597391,0.0,0.0,0.0,-0.0089202504605054,60.0,-28.952470779418945,-0.0,-7.103326993274095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4111328125,0.0,0.0,9.571191912982611e-05,292.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1000061035156,0.0,0.0,0.0001007883620331,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4330749511719,0.0,0.0,7.444259244948626e-05,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.246337890625,0.0,0.0,0.0001007894388749,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2772521972656,0.0,0.0,0.0004780965973623,296.0502319335937,294.1499938964844,253.5341796875,252.8441925048828,259.71453857421875,253.6069793701172,295.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198232484981,8.181994637368462e-09,0.0010198150994256,-0.0204865541309118,0.0,0.0,0.0,-0.0088689848780632,60.0,-28.93097877502441,-0.0,-7.091023235261673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4034423828125,0.0,0.0,9.553090058034286e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.09625244140625,0.0,0.0,0.0001005977610475,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.42510986328125,0.0,0.0,7.43018026696518e-05,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2407531738281,0.0,0.0,0.0001005988233373,291.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2712707519531,0.0,0.0,0.0004771924577653,296.0458068847656,294.1499938964844,253.5094146728516,252.8224334716797,259.6030578613281,253.5821533203125,295.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178942466154,7.95642662865248e-09,0.0010178863303735,-0.019895814359188,0.0,0.0,0.0,-0.0087571609765291,60.0,-28.883012771606445,-0.0,-7.064222273811539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4034423828125,0.0,0.0,9.553090058034286e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.09625244140625,0.0,0.0,0.0001005977610475,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.42510986328125,0.0,0.0,7.43018026696518e-05,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2407531738281,0.0,0.0,0.0001005988233373,291.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2712707519531,0.0,0.0,0.0004771924577653,296.0458068847656,294.1499938964844,253.5094146728516,252.8224334716797,259.6030578613281,253.5821533203125,295.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178942466154,7.95642662865248e-09,0.0010178863303735,-0.019895814359188,0.0,0.0,0.0,-0.0087571609765291,60.0,-28.883012771606445,-0.0,-7.064222273811539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3957214355469,0.0,0.0,9.53304479480721e-05,292.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0924072265625,0.0,0.0,0.0001003866855171,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4171142578125,0.0,0.0,7.414589344989508e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2350769042969,0.0,0.0,0.000100387733255,291.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2652282714844,0.0,0.0,0.0004761912277899,296.0412292480469,294.1499938964844,253.48521423339844,252.8011779785156,259.4931640625,253.5580444335937,294.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-28.82875061035156,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3957214355469,0.0,0.0,9.53304479480721e-05,292.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0924072265625,0.0,0.0,0.0001003866855171,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4171142578125,0.0,0.0,7.414589344989508e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2350769042969,0.0,0.0,0.000100387733255,291.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2652282714844,0.0,0.0,0.0004761912277899,296.0412292480469,294.1499938964844,253.48521423339844,252.8011779785156,259.4931640625,253.5580444335937,294.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-28.82875061035156,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.387939453125,0.0,0.0,9.51136535149999e-05,292.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0884704589844,0.0,0.0,0.000100158402347,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4090881347656,0.0,0.0,7.397727313218638e-05,290.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2293395996094,0.0,0.0,0.0001001594355329,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.25909423828125,0.0,0.0,0.0004751083324663,296.0365600585937,294.1499938964844,253.46157836914065,252.78048706054688,259.3851013183594,253.53477478027344,294.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436496751722643e-09,0.0010134405456483,-0.0185340996831655,0.0,0.0,0.0,-0.0084994100034236,60.0,-28.76822853088379,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.387939453125,0.0,0.0,9.51136535149999e-05,292.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0884704589844,0.0,0.0,0.000100158402347,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4090881347656,0.0,0.0,7.397727313218638e-05,290.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2293395996094,0.0,0.0,0.0001001594355329,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.25909423828125,0.0,0.0,0.0004751083324663,296.0365600585937,294.1499938964844,253.46157836914065,252.78048706054688,259.3851013183594,253.53477478027344,294.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436496751722643e-09,0.0010134405456483,-0.0185340996831655,0.0,0.0,0.0,-0.0084994100034236,60.0,-28.76822853088379,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3801574707031,0.0,0.0,9.488463547313586e-05,292.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0844421386719,0.0,0.0,9.99172480078414e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4010314941406,0.0,0.0,7.379915041383356e-05,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2235412597656,0.0,0.0,9.99182666419074e-05,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2529296875,0.0,0.0,0.0004739644064102,296.03173828125,294.1499938964844,253.4385528564453,252.7603454589844,259.27886962890625,253.5123291015625,294.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127245919042e-09,0.0010110003640875,-0.0177866630256176,0.0,0.0,0.0,-0.0083579402416944,60.0,-28.70292091369629,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
