time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595440,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3801574707031,0.0,0.0,9.488463547313586e-05,292.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0844421386719,0.0,0.0,9.99172480078414e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.4010314941406,0.0,0.0,7.379915041383356e-05,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2235412597656,0.0,0.0,9.99182666419074e-05,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2529296875,0.0,0.0,0.0004739644064102,296.03173828125,294.1499938964844,253.4385528564453,252.7603454589844,259.27886962890625,253.5123291015625,294.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127245919042e-09,0.0010110003640875,-0.0177866630256176,0.0,0.0,0.0,-0.0083579402416944,60.0,-28.70292091369629,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3762512207031,0.0,0.0,9.476694685872644e-05,292.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0823974609375,0.0,0.0,9.979332389775664e-05,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.39697265625,0.0,0.0,7.370761886704713e-05,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2206115722656,0.0,0.0,9.9794335255865e-05,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.24981689453125,0.0,0.0,0.0004733765672426,296.0292663574219,294.1499938964844,253.42727661132807,252.75048828125,259.2264404296875,253.50143432617188,294.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004479218863935e-09,0.0010097463382408,-0.0174025539308786,0.0,0.0,0.0,-0.0082852402701973,60.0,-28.66885566711425,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.372314453125,0.0,0.0,9.464835602557288e-05,292.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0802917480469,0.0,0.0,9.96684466372244e-05,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3929138183594,0.0,0.0,7.361538155237213e-05,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2176513671875,0.0,0.0,9.966945071937516e-05,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2466735839844,0.0,0.0,0.0004727842169813,296.0267944335937,294.1499938964844,253.4161376953125,252.74078369140625,259.1744384765625,253.4907073974609,294.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.8567080901971175e-09,0.001008482882753,-0.0170154944062232,0.0,0.0,0.0,-0.0082119842991232,60.0,-28.634172439575195,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.36444091796875,0.0,0.0,9.441063593840228e-05,292.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0760803222656,0.0,0.0,9.941813186742364e-05,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3847961425781,0.0,0.0,7.34304849174805e-05,290.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.21173095703125,0.0,0.0,9.941911412170155e-05,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2403869628906,0.0,0.0,0.0004715968098025,296.021728515625,294.1499938964844,253.3943786621093,252.7218170166016,259.0716857910156,253.4698638916016,294.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560496590424236e-09,0.0010059499181807,-0.0162395983934402,0.0,0.0,0.0,-0.0080651389434933,60.0,-28.56371688842773,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.36444091796875,0.0,0.0,9.441063593840228e-05,292.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0760803222656,0.0,0.0,9.941813186742364e-05,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3847961425781,0.0,0.0,7.34304849174805e-05,290.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.21173095703125,0.0,0.0,9.941911412170155e-05,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2403869628906,0.0,0.0,0.0004715968098025,296.021728515625,294.1499938964844,253.3943786621093,252.7218170166016,259.0716857910156,253.4698638916016,294.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560496590424236e-09,0.0010059499181807,-0.0162395983934402,0.0,0.0,0.0,-0.0080651389434933,60.0,-28.56371688842773,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3565368652344,0.0,0.0,9.417765977559613e-05,292.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.07177734375,0.0,0.0,9.917280112858862e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3766174316406,0.0,0.0,7.324927719309926e-05,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2057189941406,0.0,0.0,9.917377610690892e-05,291.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2340087890625,0.0,0.0,0.0004704330931417,296.0165405273437,294.1499938964844,253.373275756836,252.7034912109375,258.9706420898437,253.4497833251953,294.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270192365320781e-09,0.001003467477858,-0.0154791492968797,0.0,0.0,0.0,-0.0079212225973606,60.0,-28.493188858032227,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3565368652344,0.0,0.0,9.417765977559613e-05,292.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.07177734375,0.0,0.0,9.917280112858862e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3766174316406,0.0,0.0,7.324927719309926e-05,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2057189941406,0.0,0.0,9.917377610690892e-05,291.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2340087890625,0.0,0.0,0.0004704330931417,296.0165405273437,294.1499938964844,253.373275756836,252.7034912109375,258.9706420898437,253.4497833251953,294.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.270192365320781e-09,0.001003467477858,-0.0154791492968797,0.0,0.0,0.0,-0.0079212225973606,60.0,-28.493188858032227,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3485717773437,0.0,0.0,9.395574306836352e-05,292.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0673522949219,0.0,0.0,9.893913374980912e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3684387207031,0.0,0.0,7.30766769265756e-05,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1996459960937,0.0,0.0,9.894008690025656e-05,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.22760009765625,0.0,0.0,0.0004693246446549,296.0112609863281,294.1499938964844,253.35284423828125,252.685791015625,258.87127685546875,253.4304351806641,294.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011089034378,5.99367888654001e-09,0.0010011029662564,-0.0147547991946339,0.0,0.0,0.0,-0.0077841426245868,60.0,-28.42448234558105,-0.0,-6.833160171026975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3485717773437,0.0,0.0,9.395574306836352e-05,292.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0673522949219,0.0,0.0,9.893913374980912e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3684387207031,0.0,0.0,7.30766769265756e-05,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1996459960937,0.0,0.0,9.894008690025656e-05,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.22760009765625,0.0,0.0,0.0004693246446549,296.0112609863281,294.1499938964844,253.35284423828125,252.685791015625,258.87127685546875,253.4304351806641,294.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011089034378,5.99367888654001e-09,0.0010011029662564,-0.0147547991946339,0.0,0.0,0.0,-0.0077841426245868,60.0,-28.42448234558105,-0.0,-6.833160171026975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.340576171875,0.0,0.0,9.375095396535472e-05,292.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0628662109375,0.0,0.0,9.872348891803996e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3601989746094,0.0,0.0,7.291739893844351e-05,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1934814453125,0.0,0.0,9.872442751657218e-05,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2210998535156,0.0,0.0,0.000468301703222,296.0058288574219,294.1499938964844,253.3331298828125,252.6687469482422,258.7735290527344,253.41177368164065,294.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989265818148,5.738496344775967e-09,0.0009989207610487,-0.0140863079577684,0.0,0.0,0.0,-0.0076576373539865,60.0,-28.35947036743164,-0.0,-6.80340122016787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.340576171875,0.0,0.0,9.375095396535472e-05,292.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0628662109375,0.0,0.0,9.872348891803996e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3601989746094,0.0,0.0,7.291739893844351e-05,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1934814453125,0.0,0.0,9.872442751657218e-05,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2210998535156,0.0,0.0,0.000468301703222,296.0058288574219,294.1499938964844,253.3331298828125,252.6687469482422,258.7735290527344,253.41177368164065,294.8432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989265818148,5.738496344775967e-09,0.0009989207610487,-0.0140863079577684,0.0,0.0,0.0,-0.0076576373539865,60.0,-28.35947036743164,-0.0,-6.80340122016787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3365783691406,0.0,0.0,9.36572760110721e-05,292.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0605773925781,0.0,0.0,9.862484876066446e-05,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3560485839844,0.0,0.0,7.284453749889508e-05,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1903991699219,0.0,0.0,9.862578008323908e-05,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.21783447265625,0.0,0.0,0.0004678338009398,296.0030822753906,294.1499938964844,253.32354736328125,252.6604919433593,258.7253112792969,253.4027099609375,294.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979283204302,5.621771492769767e-09,0.0009979226160794,-0.013780522160232,0.0,0.0,0.0,-0.0075997714884579,60.0,-28.32904624938965,-0.0,-6.789810669260987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3325500488281,0.0,0.0,9.356881491839886e-05,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0582580566406,0.0,0.0,9.853170195128767e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3518981933594,0.0,0.0,7.277573604369536e-05,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1872863769531,0.0,0.0,9.853262599790467e-05,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.21453857421875,0.0,0.0,0.0004673919465858,296.00030517578125,294.1499938964844,253.3141326904297,252.65240478515625,258.6773986816406,253.393783569336,294.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996985589154,5.5115427777252535e-09,0.0009969800012186,-0.0134917516261339,0.0,0.0,0.0,-0.0075451261363923,60.0,-28.299943923950195,-0.0,-6.776988925594196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.324462890625,0.0,0.0,9.341336408397184e-05,292.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0535583496094,0.0,0.0,9.83680074568838e-05,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3435974121094,0.0,0.0,7.265482418006286e-05,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1809997558594,0.0,0.0,9.836892422754318e-05,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2079162597656,0.0,0.0,0.000466615485493,295.99462890625,294.1499938964844,253.2958831787109,252.63674926757807,258.5827331542969,253.3763122558593,294.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833284834705e-09,0.0009953235276043,-0.0129842739552259,0.0,0.0,0.0,-0.0074490956030786,60.0,-28.247020721435547,-0.0,-6.754485326609938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.324462890625,0.0,0.0,9.341336408397184e-05,292.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0535583496094,0.0,0.0,9.83680074568838e-05,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3435974121094,0.0,0.0,7.265482418006286e-05,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1809997558594,0.0,0.0,9.836892422754318e-05,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2079162597656,0.0,0.0,0.000466615485493,295.99462890625,294.1499938964844,253.2958831787109,252.63674926757807,258.5827331542969,253.3763122558593,294.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833284834705e-09,0.0009953235276043,-0.0129842739552259,0.0,0.0,0.0,-0.0074490956030786,60.0,-28.247020721435547,-0.0,-6.754485326609938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3163452148437,0.0,0.0,9.328845771960914e-05,292.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0487976074219,0.0,0.0,9.82364872470498e-05,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3352355957031,0.0,0.0,7.255767559399828e-05,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.17462158203125,0.0,0.0,9.823738946579395e-05,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.20123291015625,0.0,0.0,0.0004659915866795,295.9888610839844,294.1499938964844,253.27838134765625,252.621810913086,258.4896240234375,253.35939025878903,294.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939975570887,5.162181793139098e-09,0.0009939924348145,-0.0125764925032854,0.0,0.0,0.0,-0.0073719318024814,60.0,-28.202651977539062,-0.0,-6.73643114623701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3163452148437,0.0,0.0,9.328845771960914e-05,292.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0487976074219,0.0,0.0,9.82364872470498e-05,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3352355957031,0.0,0.0,7.255767559399828e-05,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.17462158203125,0.0,0.0,9.823738946579395e-05,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.20123291015625,0.0,0.0,0.0004659915866795,295.9888610839844,294.1499938964844,253.27838134765625,252.621810913086,258.4896240234375,253.35939025878903,294.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939975570887,5.162181793139098e-09,0.0009939924348145,-0.0125764925032854,0.0,0.0,0.0,-0.0073719318024814,60.0,-28.202651977539062,-0.0,-6.73643114623701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.30816650390625,0.0,0.0,9.319550736108796e-05,292.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0439147949219,0.0,0.0,9.813861834118144e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3268127441406,0.0,0.0,7.248538895510137e-05,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.168212890625,0.0,0.0,9.813951328396796e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1944580078125,0.0,0.0,0.0004655273805838,295.9829406738281,294.1499938964844,253.26168823242188,252.6076202392578,258.39801025390625,253.3428955078125,294.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930069791153,5.046355777693634e-09,0.0009930018568411,-0.0122730443254113,0.0,0.0,0.0,-0.0073145111091434,60.0,-28.166948318481445,-0.0,-6.72301112558671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.30816650390625,0.0,0.0,9.319550736108796e-05,292.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0439147949219,0.0,0.0,9.813861834118144e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3268127441406,0.0,0.0,7.248538895510137e-05,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.168212890625,0.0,0.0,9.813951328396796e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1944580078125,0.0,0.0,0.0004655273805838,295.9829406738281,294.1499938964844,253.26168823242188,252.6076202392578,258.39801025390625,253.3428955078125,294.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930069791153,5.046355777693634e-09,0.0009930018568411,-0.0122730443254113,0.0,0.0,0.0,-0.0073145111091434,60.0,-28.166948318481445,-0.0,-6.72301112558671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2999267578125,0.0,0.0,9.31339745875448e-05,292.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0389099121094,0.0,0.0,9.807383321458474e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3183288574219,0.0,0.0,7.243752770591527e-05,290.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.16168212890625,0.0,0.0,9.807471360545604e-05,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1876220703125,0.0,0.0,0.0004652200150303,295.9769287109375,294.1499938964844,253.24578857421875,252.5941925048828,258.3077697753906,253.3267517089844,294.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923509787768,4.969660238884899e-09,0.0009923459729179,-0.0120721105486154,0.0,0.0,0.0,-0.0072764893993735,60.0,-28.140230178833008,-0.0,-6.714132894103386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2999267578125,0.0,0.0,9.31339745875448e-05,292.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0389099121094,0.0,0.0,9.807383321458474e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3183288574219,0.0,0.0,7.243752770591527e-05,290.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.16168212890625,0.0,0.0,9.807471360545604e-05,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1876220703125,0.0,0.0,0.0004652200150303,295.9769287109375,294.1499938964844,253.24578857421875,252.5941925048828,258.3077697753906,253.3267517089844,294.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923509787768,4.969660238884899e-09,0.0009923459729179,-0.0120721105486154,0.0,0.0,0.0,-0.0072764893993735,60.0,-28.140230178833008,-0.0,-6.714132894103386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2957763671875,0.0,0.0,9.311455505667254e-05,292.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.036376953125,0.0,0.0,9.805338049773128e-05,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.3140869140625,0.0,0.0,7.242241554195061e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.15838623046875,0.0,0.0,9.805425361264496e-05,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1841735839844,0.0,0.0,0.0004651230119634,295.973876953125,294.1499938964844,253.23814392089844,252.5877685546875,258.2631225585937,253.3187866210937,294.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.9454480510746635e-09,0.0009921388700604,-0.0120086763054132,0.0,0.0,0.0,-0.0072644860483706,60.0,-28.130046844482425,-0.0,-6.711331224096284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2916259765625,0.0,0.0,9.31033937376924e-05,292.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0338439941406,0.0,0.0,9.804163710214198e-05,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.309814453125,0.0,0.0,7.24137426004745e-05,290.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.15509033203125,0.0,0.0,9.804250294109806e-05,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.18072509765625,0.0,0.0,0.0004650673072319,295.9707946777344,294.1499938964844,253.230712890625,252.58154296875,258.2188415527344,253.3109130859375,294.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992024783045,4.931533847951641e-09,0.0009920197771862,-0.0119722224771976,0.0,0.0,0.0,-0.0072575877420604,60.0,-28.122243881225582,-0.0,-6.709721134257053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.28326416015625,0.0,0.0,9.310245513916016e-05,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0286560058594,0.0,0.0,9.804065484786406e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3012390136719,0.0,0.0,7.241301500471309e-05,290.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1484069824219,0.0,0.0,9.804151341086254e-05,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1737365722656,0.0,0.0,0.0004650626797229,295.9645080566406,294.1499938964844,253.2164764404297,252.56968688964844,258.1312561035156,253.2953491210937,294.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920144220814,4.930338359798725e-09,0.0009920095326378,-0.0119690913707017,0.0,0.0,0.0,-0.0072569949552416,60.0,-28.113109588623047,-0.0,-6.709583288966314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.28326416015625,0.0,0.0,9.310245513916016e-05,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0286560058594,0.0,0.0,9.804065484786406e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3012390136719,0.0,0.0,7.241301500471309e-05,290.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1484069824219,0.0,0.0,9.804151341086254e-05,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1737365722656,0.0,0.0,0.0004650626797229,295.9645080566406,294.1499938964844,253.2164764404297,252.56968688964844,258.1312561035156,253.2953491210937,294.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920144220814,4.930338359798725e-09,0.0009920095326378,-0.0119690913707017,0.0,0.0,0.0,-0.0072569949552416,60.0,-28.113109588623047,-0.0,-6.709583288966314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2748413085937,0.0,0.0,9.312754991697147e-05,292.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0233764648437,0.0,0.0,9.8067095677834e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2926025390625,0.0,0.0,7.243252912303433e-05,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.14166259765625,0.0,0.0,9.806793968891724e-05,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1666564941406,0.0,0.0,0.0004651880881283,295.9580993652344,294.1499938964844,253.2031097412109,252.55865478515625,258.0449523925781,253.2800445556641,294.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992281595245,4.961580479800887e-09,0.0009922765893861,-0.0120509415864944,0.0,0.0,0.0,-0.0072724823839962,60.0,-28.1117000579834,-0.0,-6.713197819863126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2748413085937,0.0,0.0,9.312754991697147e-05,292.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0233764648437,0.0,0.0,9.8067095677834e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2926025390625,0.0,0.0,7.243252912303433e-05,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.14166259765625,0.0,0.0,9.806793968891724e-05,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1666564941406,0.0,0.0,0.0004651880881283,295.9580993652344,294.1499938964844,253.2031097412109,252.55865478515625,258.0449523925781,253.2800445556641,294.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992281595245,4.961580479800887e-09,0.0009922765893861,-0.0120509415864944,0.0,0.0,0.0,-0.0072724823839962,60.0,-28.1117000579834,-0.0,-6.713197819863126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.266357421875,0.0,0.0,9.317495278082788e-05,292.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0179748535156,0.0,0.0,9.811701602302492e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.28387451171875,0.0,0.0,7.24693964002654e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1347961425781,0.0,0.0,9.811785275815056e-05,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.15948486328125,0.0,0.0,0.0004654248768929,295.9515686035156,294.1499938964844,253.1906280517578,252.5484619140625,257.9598999023437,253.2650451660156,294.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927863720804,5.020609261663367e-09,0.0009927812498062,-0.0122055923566222,0.0,0.0,0.0,-0.0073017454706132,60.0,-28.117048263549805,-0.0,-6.720030398810195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.266357421875,0.0,0.0,9.317495278082788e-05,292.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0179748535156,0.0,0.0,9.811701602302492e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.28387451171875,0.0,0.0,7.24693964002654e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1347961425781,0.0,0.0,9.811785275815056e-05,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.15948486328125,0.0,0.0,0.0004654248768929,295.9515686035156,294.1499938964844,253.1906280517578,252.5484619140625,257.9598999023437,253.2650451660156,294.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927863720804,5.020609261663367e-09,0.0009927812498062,-0.0122055923566222,0.0,0.0,0.0,-0.0073017454706132,60.0,-28.117048263549805,-0.0,-6.720030398810195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2578125,0.0,0.0,9.324048005510122e-05,292.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0124816894531,0.0,0.0,9.818602848099545e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2751159667969,0.0,0.0,7.252036448335275e-05,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1278686523437,0.0,0.0,9.818685794016346e-05,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1522521972656,0.0,0.0,0.0004657522367779,295.9449157714844,294.1499938964844,253.17906188964844,252.53912353515625,257.8760681152344,253.2503662109375,294.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934842819347,5.1022235325604015e-09,0.0009934791596606,-0.0124194109812378,0.0,0.0,0.0,-0.0073422049172222,60.0,-28.127973556518555,-0.0,-6.729482748824013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2578125,0.0,0.0,9.324048005510122e-05,292.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0124816894531,0.0,0.0,9.818602848099545e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2751159667969,0.0,0.0,7.252036448335275e-05,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1278686523437,0.0,0.0,9.818685794016346e-05,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1522521972656,0.0,0.0,0.0004657522367779,295.9449157714844,294.1499938964844,253.17906188964844,252.53912353515625,257.8760681152344,253.2503662109375,294.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934842819347,5.1022235325604015e-09,0.0009934791596606,-0.0124194109812378,0.0,0.0,0.0,-0.0073422049172222,60.0,-28.127973556518555,-0.0,-6.729482748824013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2535095214844,0.0,0.0,9.327846782980488e-05,292.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0097045898437,0.0,0.0,9.822603169595824e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.27069091796875,0.0,0.0,7.254990487126634e-05,290.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1243591308594,0.0,0.0,9.822685387916864e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1485900878906,0.0,0.0,0.0004659420228563,295.9415283203125,294.1499938964844,253.1736297607422,252.5347900390625,257.8346252441406,253.2431640625,294.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938888251781,5.149536352888617e-09,0.0009938837029039,-0.0125433644279837,0.0,0.0,0.0,-0.0073656598106026,60.0,-28.135103225708008,-0.0,-6.734965296573138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2491760253906,0.0,0.0,9.331953333457932e-05,292.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0068664550781,0.0,0.0,9.826927998801692e-05,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2662658691406,0.0,0.0,7.25818463251926e-05,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.120849609375,0.0,0.0,9.827010217122734e-05,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1449279785156,0.0,0.0,0.0004661471757572,295.9381103515625,294.1499938964844,253.16842651367188,252.5306701660156,257.7934875488281,253.236083984375,294.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943263139575,5.200690100792826e-09,0.000994321075268,-0.0126773789525032,0.0,0.0,0.0,-0.0073910187929868,60.0,-28.14315223693848,-0.0,-6.74089548624579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.240478515625,0.0,0.0,9.340763790532948e-05,292.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.00115966796875,0.0,0.0,9.83620702754706e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2573547363281,0.0,0.0,7.26503785699606e-05,290.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1137390136719,0.0,0.0,9.83628779067658e-05,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.13751220703125,0.0,0.0,0.0004665873129852,295.93121337890625,294.1499938964844,253.15872192382807,252.5231170654297,257.7120361328125,253.2222900390625,294.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.3104343145093935e-09,0.0009952594991773,-0.0129648903384804,0.0,0.0,0.0,-0.0074454238638281,60.0,-28.16112518310547,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.240478515625,0.0,0.0,9.340763790532948e-05,292.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.00115966796875,0.0,0.0,9.83620702754706e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2573547363281,0.0,0.0,7.26503785699606e-05,290.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1137390136719,0.0,0.0,9.83628779067658e-05,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.13751220703125,0.0,0.0,0.0004665873129852,295.93121337890625,294.1499938964844,253.15872192382807,252.5231170654297,257.7120361328125,253.2222900390625,294.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.3104343145093935e-09,0.0009952594991773,-0.0129648903384804,0.0,0.0,0.0,-0.0074454238638281,60.0,-28.16112518310547,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.231689453125,0.0,0.0,9.349982428830116e-05,292.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9953308105469,0.0,0.0,9.845915337791666e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2483825683594,0.0,0.0,7.272207585629076e-05,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.10650634765625,0.0,0.0,9.845995373325422e-05,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1300048828125,0.0,0.0,0.0004670478519983,295.92413330078125,294.1499938964844,253.1499938964844,252.5164794921875,257.6318664550781,253.20913696289065,294.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425265126035583e-09,0.0009962414624169,-0.0132657242938876,0.0,0.0,0.0,-0.0075023504905402,60.0,-28.18048858642578,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.231689453125,0.0,0.0,9.349982428830116e-05,292.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9953308105469,0.0,0.0,9.845915337791666e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2483825683594,0.0,0.0,7.272207585629076e-05,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.10650634765625,0.0,0.0,9.845995373325422e-05,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1300048828125,0.0,0.0,0.0004670478519983,295.92413330078125,294.1499938964844,253.1499938964844,252.5164794921875,257.6318664550781,253.20913696289065,294.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425265126035583e-09,0.0009962414624169,-0.0132657242938876,0.0,0.0,0.0,-0.0075023504905402,60.0,-28.18048858642578,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.22283935546875,0.0,0.0,9.359784598927944e-05,292.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9894104003906,0.0,0.0,9.85623846645467e-05,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.23931884765625,0.0,0.0,7.279832061612979e-05,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0992126464844,0.0,0.0,9.856317774392664e-05,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1224060058594,0.0,0.0,0.0004675375239457,295.9169616699219,294.1499938964844,253.14453125,252.51251220703125,257.5527648925781,253.19680786132807,294.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972910629585,5.547368342462278e-09,0.0009972855914384,-0.0135856065899133,0.0,0.0,0.0,-0.0075628822669386,60.0,-28.20001220703125,-0.0,-6.781154837653959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.22283935546875,0.0,0.0,9.359784598927944e-05,292.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9894104003906,0.0,0.0,9.85623846645467e-05,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.23931884765625,0.0,0.0,7.279832061612979e-05,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0992126464844,0.0,0.0,9.856317774392664e-05,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1224060058594,0.0,0.0,0.0004675375239457,295.9169616699219,294.1499938964844,253.14453125,252.51251220703125,257.5527648925781,253.19680786132807,294.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972910629585,5.547368342462278e-09,0.0009972855914384,-0.0135856065899133,0.0,0.0,0.0,-0.0075628822669386,60.0,-28.20001220703125,-0.0,-6.781154837653959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
