time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597780,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.21392822265625,0.0,0.0,9.37069926294498e-05,292.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9833984375,0.0,0.0,9.867733024293555e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2301940917969,0.0,0.0,7.288320921361446e-05,290.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0918273925781,0.0,0.0,9.867810877040029e-05,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.11474609375,0.0,0.0,0.0004680827551055,295.90966796875,294.1499938964844,253.14431762695312,252.5127410888672,257.4749450683594,253.18618774414065,294.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984538191929,5.683325365879455e-09,0.0009984481148421,-0.013941777870059,0.0,0.0,0.0,-0.0076302820816636,60.0,-28.219287872314453,-0.0,-6.796975782208392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.21392822265625,0.0,0.0,9.37069926294498e-05,292.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9833984375,0.0,0.0,9.867733024293555e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2301940917969,0.0,0.0,7.288320921361446e-05,290.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0918273925781,0.0,0.0,9.867810877040029e-05,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.11474609375,0.0,0.0,0.0004680827551055,295.90966796875,294.1499938964844,253.14431762695312,252.5127410888672,257.4749450683594,253.18618774414065,294.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984538191929,5.683325365879455e-09,0.0009984481148421,-0.013941777870059,0.0,0.0,0.0,-0.0076302820816636,60.0,-28.219287872314453,-0.0,-6.796975782208392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2094421386719,0.0,0.0,9.376560046803206e-05,292.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9803466796875,0.0,0.0,9.873905219137669e-05,291.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2255859375,0.0,0.0,7.292879308806732e-05,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0881042480469,0.0,0.0,9.87398234428838e-05,291.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1108703613281,0.0,0.0,0.0004683755396399,295.90594482421875,294.1499938964844,253.1460723876953,252.51434326171875,257.43658447265625,253.181869506836,294.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990781545639,5.756334076068015e-09,0.0009990723337978,-0.0141330389305949,0.0,0.0,0.0,-0.0076664751395583,60.0,-28.228837966918945,-0.0,-6.805479557669969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2049255371094,0.0,0.0,9.38265657168813e-05,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.97723388671875,0.0,0.0,9.880324796540664e-05,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2209777832031,0.0,0.0,7.297620322788134e-05,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0843505859375,0.0,0.0,9.880401921691372e-05,291.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1069641113281,0.0,0.0,0.000468680053018,295.9022216796875,294.1499938964844,253.1490173339844,252.5168609619141,257.3985595703125,253.17825317382807,294.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999727519229,5.832273775041585e-09,0.0009997216984629,-0.0143319759517908,0.0,0.0,0.0,-0.0077041215263307,60.0,-28.23832130432129,-0.0,-6.814330077986598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1958312988281,0.0,0.0,9.395443339599296e-05,292.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.97100830078125,0.0,0.0,9.893791138892992e-05,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2117004394531,0.0,0.0,7.307566556846723e-05,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0767517089844,0.0,0.0,9.893867536447942e-05,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0990905761719,0.0,0.0,0.0004693188529927,295.8946533203125,294.1499938964844,253.15821838378903,252.5245819091797,257.323486328125,253.1732788085937,294.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991568130525593e-09,0.0010010838741436,-0.0147492717951536,0.0,0.0,0.0,-0.0077830906957387,60.0,-28.25693893432617,-0.0,-6.832914323240402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1958312988281,0.0,0.0,9.395443339599296e-05,292.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.97100830078125,0.0,0.0,9.893791138892992e-05,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2117004394531,0.0,0.0,7.307566556846723e-05,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0767517089844,0.0,0.0,9.893867536447942e-05,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0990905761719,0.0,0.0,0.0004693188529927,295.8946533203125,294.1499938964844,253.15821838378903,252.5245819091797,257.323486328125,253.1732788085937,294.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991568130525593e-09,0.0010010838741436,-0.0147492717951536,0.0,0.0,0.0,-0.0077830906957387,60.0,-28.25693893432617,-0.0,-6.832914323240402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1866760253906,0.0,0.0,9.40879253903404e-05,292.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9646301269531,0.0,0.0,9.907849016599356e-05,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.20233154296875,0.0,0.0,7.317949348362163e-05,290.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0690612792969,0.0,0.0,9.907924686558545e-05,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0911560058594,0.0,0.0,0.0004699857090599,295.8869323730469,294.1499938964844,253.17156982421875,252.5355682373047,257.2497863769531,253.17169189453125,294.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-28.274682998657227,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1866760253906,0.0,0.0,9.40879253903404e-05,292.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9646301269531,0.0,0.0,9.907849016599356e-05,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.20233154296875,0.0,0.0,7.317949348362163e-05,290.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0690612792969,0.0,0.0,9.907924686558545e-05,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0911560058594,0.0,0.0,0.0004699857090599,295.8869323730469,294.1499938964844,253.17156982421875,252.5355682373047,257.2497863769531,253.17169189453125,294.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.1578617760460475e-09,0.0010025057708844,-0.0151848942041397,0.0,0.0,0.0,-0.0078655295073986,60.0,-28.274682998657227,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.17742919921875,0.0,0.0,9.4223469204735e-05,292.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9581604003906,0.0,0.0,9.922122990246862e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1929016113281,0.0,0.0,7.328491483349353e-05,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0613098144531,0.0,0.0,9.922197932610288e-05,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0830993652344,0.0,0.0,0.0004706628096755,295.87908935546875,294.1499938964844,253.1886749267578,252.54953002929688,257.17755126953125,253.1738128662109,294.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712043147609e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-28.290855407714844,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.17742919921875,0.0,0.0,9.4223469204735e-05,292.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9581604003906,0.0,0.0,9.922122990246862e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1929016113281,0.0,0.0,7.328491483349353e-05,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0613098144531,0.0,0.0,9.922197932610288e-05,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0830993652344,0.0,0.0,0.0004706628096755,295.87908935546875,294.1499938964844,253.1886749267578,252.54953002929688,257.17755126953125,253.1738128662109,294.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712043147609e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.0079492358490824,60.0,-28.290855407714844,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1681213378906,0.0,0.0,9.435688843950628e-05,292.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9515686035156,0.0,0.0,9.936173591995612e-05,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1833801269531,0.0,0.0,7.338868454098701e-05,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0534362792969,0.0,0.0,9.936247806763276e-05,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.074951171875,0.0,0.0,0.000471329287393,295.8711242675781,294.1499938964844,253.2091827392578,252.566162109375,257.1068725585937,253.18003845214844,294.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-28.30445098876953,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1681213378906,0.0,0.0,9.435688843950628e-05,292.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9515686035156,0.0,0.0,9.936173591995612e-05,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1833801269531,0.0,0.0,7.338868454098701e-05,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0534362792969,0.0,0.0,9.936247806763276e-05,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.074951171875,0.0,0.0,0.000471329287393,295.8711242675781,294.1499938964844,253.2091827392578,252.566162109375,257.1068725585937,253.18003845214844,294.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-28.30445098876953,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1634216308594,0.0,0.0,9.44213752518408e-05,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9482421875,0.0,0.0,9.94296497083269e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1785888671875,0.0,0.0,7.343883771682158e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0494384765625,0.0,0.0,9.943038458004594e-05,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0708312988281,0.0,0.0,0.0004716514376923,295.8670654296875,294.1499938964844,253.2205810546875,252.57537841796875,257.0721740722656,253.18472290039065,294.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-28.309938430786133,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.15869140625,0.0,0.0,9.44839121075347e-05,292.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9448547363281,0.0,0.0,9.949550440069288e-05,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1737976074219,0.0,0.0,7.34874774934724e-05,290.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0454406738281,0.0,0.0,9.94962319964543e-05,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06671142578125,0.0,0.0,0.0004719638382084,295.8630065917969,294.1499938964844,253.23269653320312,252.58514404296875,257.037841796875,253.19032287597656,294.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149409009349e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-28.31451797485352,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.14923095703125,0.0,0.0,9.460018191020936e-05,292.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.93804931640625,0.0,0.0,9.961795149138196e-05,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.16412353515625,0.0,0.0,7.357791037065908e-05,290.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0373840332031,0.0,0.0,9.961867181118578e-05,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0583801269531,0.0,0.0,0.0004725446633528,295.8547668457031,294.1499938964844,253.25885009765625,252.60617065429688,256.9703369140625,253.2042999267578,294.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-28.32015991210937,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.14923095703125,0.0,0.0,9.460018191020936e-05,292.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.93804931640625,0.0,0.0,9.961795149138196e-05,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.16412353515625,0.0,0.0,7.357791037065908e-05,290.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0373840332031,0.0,0.0,9.961867181118578e-05,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0583801269531,0.0,0.0,0.0004725446633528,295.8547668457031,294.1499938964844,253.25885009765625,252.60617065429688,256.9703369140625,253.2042999267578,294.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-28.32015991210937,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1396484375,0.0,0.0,9.470170334680006e-05,292.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9311218261719,0.0,0.0,9.972485713660716e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.15435791015625,0.0,0.0,7.36568690626882e-05,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0292053222656,0.0,0.0,9.972557745641096e-05,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0499267578125,0.0,0.0,0.0004730517975986,295.84637451171875,294.1499938964844,253.28726196289065,252.62893676757807,256.90447998046875,253.2219390869141,294.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-28.320158004760746,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1396484375,0.0,0.0,9.470170334680006e-05,292.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9311218261719,0.0,0.0,9.972485713660716e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.15435791015625,0.0,0.0,7.36568690626882e-05,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0292053222656,0.0,0.0,9.972557745641096e-05,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0499267578125,0.0,0.0,0.0004730517975986,295.84637451171875,294.1499938964844,253.28726196289065,252.62893676757807,256.90447998046875,253.2219390869141,294.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-28.320158004760746,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1300048828125,0.0,0.0,9.478558786213398e-05,292.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9241027832031,0.0,0.0,9.98132018139586e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.14453125,0.0,0.0,7.372211257461458e-05,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0209350585937,0.0,0.0,9.981390758184716e-05,291.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0414123535156,0.0,0.0,0.0004734708345495,295.837890625,294.1499938964844,253.3175506591797,252.65313720703125,256.8402709960937,253.2427673339844,294.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-28.31395530700684,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1300048828125,0.0,0.0,9.478558786213398e-05,292.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9241027832031,0.0,0.0,9.98132018139586e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.14453125,0.0,0.0,7.372211257461458e-05,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0209350585937,0.0,0.0,9.981390758184716e-05,291.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0414123535156,0.0,0.0,0.0004734708345495,295.837890625,294.1499938964844,253.3175506591797,252.65313720703125,256.8402709960937,253.2427673339844,294.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-28.31395530700684,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1202697753906,0.0,0.0,9.485006012255326e-05,292.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9169616699219,0.0,0.0,9.988110105041414e-05,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1346130371094,0.0,0.0,7.377226575044915e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0126037597656,0.0,0.0,9.98817995423451e-05,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0328063964844,0.0,0.0,0.000473792955745,295.8292541503906,294.1499938964844,253.34933471679688,252.678451538086,256.7776794433594,253.26638793945312,294.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-28.30111694335937,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1202697753906,0.0,0.0,9.485006012255326e-05,292.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9169616699219,0.0,0.0,9.988110105041414e-05,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1346130371094,0.0,0.0,7.377226575044915e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0126037597656,0.0,0.0,9.98817995423451e-05,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0328063964844,0.0,0.0,0.000473792955745,295.8292541503906,294.1499938964844,253.34933471679688,252.678451538086,256.7776794433594,253.26638793945312,294.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-28.30111694335937,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1153869628906,0.0,0.0,9.487458009971306e-05,292.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.913330078125,0.0,0.0,9.990692342398688e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.129638671875,0.0,0.0,7.379132875939831e-05,290.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.00836181640625,0.0,0.0,9.990762191591784e-05,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0284423828125,0.0,0.0,0.0004739154537674,295.82489013671875,294.1499938964844,253.36569213867188,252.69143676757807,256.7470397949219,253.2792053222656,294.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137784585609097e-09,0.0010108854621648,-0.0177517179399728,0.0,0.0,0.0,-0.0083513213321566,60.0,-28.29193115234375,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1104736328125,0.0,0.0,9.4894872745499e-05,292.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9096984863281,0.0,0.0,9.992829291149974e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1246337890625,0.0,0.0,7.380711031146348e-05,290.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.004150390625,0.0,0.0,9.992898412747309e-05,291.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0240783691406,0.0,0.0,0.0004740168224088,295.82049560546875,294.1499938964844,253.3822631835937,252.7045745849609,256.716796875,253.2925262451172,294.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.1630537057387755e-09,0.0010111015290021,-0.0178179033100605,0.0,0.0,0.0,-0.0083638485521078,60.0,-28.281312942504883,-0.0,-6.970361710045836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1005859375,0.0,0.0,9.49214372667484e-05,292.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.90234375,0.0,0.0,9.99562835204415e-05,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1145935058594,0.0,0.0,7.382778130704537e-05,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.99560546875,0.0,0.0,9.995696018449962e-05,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0152893066406,0.0,0.0,0.0004741495649795,295.8116149902344,294.1499938964844,253.4159393310547,252.7312164306641,256.65753173828125,253.3206024169922,294.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-28.25530433654785,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1005859375,0.0,0.0,9.49214372667484e-05,292.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.90234375,0.0,0.0,9.99562835204415e-05,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1145935058594,0.0,0.0,7.382778130704537e-05,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.99560546875,0.0,0.0,9.995696018449962e-05,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0152893066406,0.0,0.0,0.0004741495649795,295.8116149902344,294.1499938964844,253.4159393310547,252.7312164306641,256.65753173828125,253.3206024169922,294.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-28.25530433654785,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.09063720703125,0.0,0.0,9.49315945035778e-05,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8948974609375,0.0,0.0,9.996697917813437e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1044616699219,0.0,0.0,7.383567572105676e-05,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9869689941406,0.0,0.0,9.996765584219248e-05,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0064392089844,0.0,0.0,0.0004742003220599,295.8026123046875,294.1499938964844,253.4499969482422,252.758056640625,256.5999450683594,253.35025024414065,294.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-28.22363471984864,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.09063720703125,0.0,0.0,9.49315945035778e-05,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8948974609375,0.0,0.0,9.996697917813437e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1044616699219,0.0,0.0,7.383567572105676e-05,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9869689941406,0.0,0.0,9.996765584219248e-05,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0064392089844,0.0,0.0,0.0004742003220599,295.8026123046875,294.1499938964844,253.4499969482422,252.758056640625,256.5999450683594,253.35025024414065,294.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-28.22363471984864,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.08062744140625,0.0,0.0,9.4931383500807e-05,292.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8873291015625,0.0,0.0,9.996676817536354e-05,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0942687988281,0.0,0.0,7.383551564998925e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9782409667969,0.0,0.0,9.996743028750644e-05,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9974670410156,0.0,0.0,0.0004741993034258,295.7934875488281,294.1499938964844,253.4840545654297,252.7848052978516,256.5440368652344,253.38107299804688,294.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114973410964,7.208480479192758e-09,0.0010114901233464,-0.0179368872195482,0.0,0.0,0.0,-0.0083863688632845,60.0,-28.18768310546875,-0.0,-6.975719202273467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.08062744140625,0.0,0.0,9.4931383500807e-05,292.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8873291015625,0.0,0.0,9.996676817536354e-05,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0942687988281,0.0,0.0,7.383551564998925e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9782409667969,0.0,0.0,9.996743028750644e-05,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9974670410156,0.0,0.0,0.0004741993034258,295.7934875488281,294.1499938964844,253.4840545654297,252.7848052978516,256.5440368652344,253.38107299804688,294.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114973410964,7.208480479192758e-09,0.0010114901233464,-0.0179368872195482,0.0,0.0,0.0,-0.0083863688632845,60.0,-28.18768310546875,-0.0,-6.975719202273467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0705261230469,0.0,0.0,9.497059363638982e-05,292.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8796691894531,0.0,0.0,0.0001000080665107,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0840148925781,0.0,0.0,7.386600918835029e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9694519042969,0.0,0.0,0.0001000087213469,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9884033203125,0.0,0.0,0.0004743952013086,295.7842712402344,294.1499938964844,253.51773071289065,252.8111572265625,256.48974609375,253.41278076171875,294.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257311640529451e-09,0.0010119074722751,-0.0180647857487201,0.0,0.0,0.0,-0.0084105757996439,60.0,-28.15631484985352,-0.0,-6.98148028277501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0705261230469,0.0,0.0,9.497059363638982e-05,292.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8796691894531,0.0,0.0,0.0001000080665107,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0840148925781,0.0,0.0,7.386600918835029e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9694519042969,0.0,0.0,0.0001000087213469,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9884033203125,0.0,0.0,0.0004743952013086,295.7842712402344,294.1499938964844,253.51773071289065,252.8111572265625,256.48974609375,253.41278076171875,294.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257311640529451e-09,0.0010119074722751,-0.0180647857487201,0.0,0.0,0.0,-0.0084105757996439,60.0,-28.15631484985352,-0.0,-6.98148028277501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0654602050781,0.0,0.0,9.499350562691689e-05,292.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.87579345703125,0.0,0.0,0.0001000321935862,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.078857421875,0.0,0.0,7.388383528450504e-05,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9649963378906,0.0,0.0,0.0001000328484224,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9838562011719,0.0,0.0,0.0004745096666738,295.77960205078125,294.1499938964844,253.5343170166016,252.82408142089844,256.46319580078125,253.4288787841797,294.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012158812955,7.285850145422046e-09,0.001012151595205,-0.0181395318359136,0.0,0.0,0.0,-0.0084247235208749,60.0,-28.14362144470215,-0.0,-6.984848255342514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.06036376953125,0.0,0.0,9.500189480604604e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.87188720703125,0.0,0.0,0.0001000410338747,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0736694335937,0.0,0.0,7.389035454252735e-05,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9605407714844,0.0,0.0,0.0001000416814349,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9792785644531,0.0,0.0,0.0004745515761896,295.77490234375,294.1499938964844,253.5506591796875,252.8367919921875,256.4369812011719,253.445068359375,294.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122482199221,7.296286685942732e-09,0.0010122410021722,-0.0181668680161237,0.0,0.0,0.0,-0.0084298988804221,60.0,-28.12987899780273,-0.0,-6.986080336446322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0501403808594,0.0,0.0,9.496825805399568e-05,292.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.864013671875,0.0,0.0,0.000100005621789,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0632629394531,0.0,0.0,7.386419747490436e-05,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9515686035156,0.0,0.0,0.0001000062620732,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9700622558594,0.0,0.0,0.0004743836179841,295.76544189453125,294.1499938964844,253.5824584960937,252.8614501953125,256.3857727050781,253.47726440429688,294.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.2543637763544674e-09,0.0010118826758116,-0.0180570650845766,0.0,0.0,0.0,-0.0084091164171695,60.0,-28.092283248901367,-0.0,-6.98113211683449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0501403808594,0.0,0.0,9.496825805399568e-05,292.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.864013671875,0.0,0.0,0.000100005621789,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0632629394531,0.0,0.0,7.386419747490436e-05,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9515686035156,0.0,0.0,0.0001000062620732,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9700622558594,0.0,0.0,0.0004743836179841,295.76544189453125,294.1499938964844,253.5824584960937,252.8614501953125,256.3857727050781,253.47726440429688,294.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.2543637763544674e-09,0.0010118826758116,-0.0180570650845766,0.0,0.0,0.0,-0.0084091164171695,60.0,-28.092283248901367,-0.0,-6.98113211683449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0398254394531,0.0,0.0,9.488158684689552e-05,292.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8560485839844,0.0,0.0,9.991435945266858e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.05279541015625,0.0,0.0,7.379678572760895e-05,290.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9425048828125,0.0,0.0,9.99149851850234e-05,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.96075439453125,0.0,0.0,0.000473950698506,295.755859375,294.1499938964844,253.6127471923828,252.88479614257807,256.3360290527344,253.5087432861328,294.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-28.039520263671875,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0398254394531,0.0,0.0,9.488158684689552e-05,292.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8560485839844,0.0,0.0,9.991435945266858e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.05279541015625,0.0,0.0,7.379678572760895e-05,290.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9425048828125,0.0,0.0,9.99149851850234e-05,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.96075439453125,0.0,0.0,0.000473950698506,295.755859375,294.1499938964844,253.6127471923828,252.88479614257807,256.3360290527344,253.5087432861328,294.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-28.039520263671875,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.02947998046875,0.0,0.0,9.477705316385254e-05,292.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8479919433594,0.0,0.0,9.98042887658812e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0422668457031,0.0,0.0,7.371548417722806e-05,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.933349609375,0.0,0.0,9.980490722227842e-05,291.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9513854980469,0.0,0.0,0.0004734285757876,295.7461853027344,294.1499938964844,253.6411590576172,252.90655517578125,256.2877197265625,253.5391540527344,294.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-27.97794914245605,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
