time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600120,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.02947998046875,0.0,0.0,9.477705316385254e-05,292.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8479919433594,0.0,0.0,9.98042887658812e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0422668457031,0.0,0.0,7.371548417722806e-05,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.933349609375,0.0,0.0,9.980490722227842e-05,291.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9513854980469,0.0,0.0,0.0004734285757876,295.7461853027344,294.1499938964844,253.6411590576172,252.90655517578125,256.2877197265625,253.5391540527344,294.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-27.97794914245605,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.01904296875,0.0,0.0,9.467928612139076e-05,292.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.83984375,0.0,0.0,9.970133396564052e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0317077636719,0.0,0.0,7.363943586824462e-05,290.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.92413330078125,0.0,0.0,9.970195242203772e-05,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.94195556640625,0.0,0.0,0.0004729402135126,295.73638916015625,294.1499938964844,253.66729736328125,252.9264373779297,256.2408752441406,253.56814575195312,294.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088103590533,6.894263826495717e-09,0.0010088034905493,-0.0171138644218444,0.0,0.0,0.0,-0.0082305995747447,60.0,-27.91592788696289,-0.0,-6.93870418899678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.01904296875,0.0,0.0,9.467928612139076e-05,292.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.83984375,0.0,0.0,9.970133396564052e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0317077636719,0.0,0.0,7.363943586824462e-05,290.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.92413330078125,0.0,0.0,9.970195242203772e-05,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.94195556640625,0.0,0.0,0.0004729402135126,295.73638916015625,294.1499938964844,253.66729736328125,252.9264373779297,256.2408752441406,253.56814575195312,294.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088103590533,6.894263826495717e-09,0.0010088034905493,-0.0171138644218444,0.0,0.0,0.0,-0.0082305995747447,60.0,-27.91592788696289,-0.0,-6.93870418899678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0138244628906,0.0,0.0,9.463320020586252e-05,292.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.83575439453125,0.0,0.0,9.965281060431153e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0263671875,0.0,0.0,7.360359450103715e-05,290.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.91949462890625,0.0,0.0,9.96534145087935e-05,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.93719482421875,0.0,0.0,0.0004727100022137,295.7314758300781,294.1499938964844,253.67941284179688,252.93556213378903,256.2179260253906,253.5821228027344,294.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083192028105,6.836833321699487e-09,0.0010083123343065,-0.0169634353369474,0.0,0.0,0.0,-0.0082021290436387,60.0,-27.88593292236328,-0.0,-6.931949769750646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0085754394531,0.0,0.0,9.458958083996548e-05,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.83160400390625,0.0,0.0,9.96068847598508e-05,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.02105712890625,0.0,0.0,7.356966671068221e-05,290.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.91485595703125,0.0,0.0,9.960748866433278e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.93243408203125,0.0,0.0,0.0004724921891465,295.7265014648437,294.1499938964844,253.69081115722656,252.94412231445312,256.1953125,253.5956268310547,294.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078544728457,6.782485684198036e-09,0.0010078477207571,-0.0168210789561271,0.0,0.0,0.0,-0.0081751868128776,60.0,-27.857084274291992,-0.0,-6.92556056947069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,295.998046875,0.0,0.0,9.45094070630148e-05,292.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.82330322265625,0.0,0.0,9.952245454769582e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0103759765625,0.0,0.0,7.350730447797105e-05,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9054870605469,0.0,0.0,9.95230584521778e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9228515625,0.0,0.0,0.0004720916913356,295.7165222167969,294.1499938964844,253.71131896972656,252.95933532714844,256.1509094238281,253.62144470214844,294.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069999843835,6.682569608784661e-09,0.0010069932322949,-0.0165593605488538,0.0,0.0,0.0,-0.0081256534904241,60.0,-27.802526473999023,-0.0,-6.913822403475933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,295.998046875,0.0,0.0,9.45094070630148e-05,292.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.82330322265625,0.0,0.0,9.952245454769582e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0103759765625,0.0,0.0,7.350730447797105e-05,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9054870605469,0.0,0.0,9.95230584521778e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9228515625,0.0,0.0,0.0004720916913356,295.7165222167969,294.1499938964844,253.71131896972656,252.95933532714844,256.1509094238281,253.62144470214844,294.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069999843835,6.682569608784661e-09,0.0010069932322949,-0.0165593605488538,0.0,0.0,0.0,-0.0081256534904241,60.0,-27.802526473999023,-0.0,-6.913822403475933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9874267578125,0.0,0.0,9.443887392990292e-05,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8148803710937,0.0,0.0,9.944819612428546e-05,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9996032714844,0.0,0.0,7.345245103351772e-05,290.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8960266113281,0.0,0.0,9.94487854768522e-05,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9131774902344,0.0,0.0,0.0004717394185718,295.7064514160156,294.1499938964844,253.7284240722656,252.97178649902344,256.1077575683594,253.64501953125,294.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062482906505,6.594677248727976e-09,0.0010062416549772,-0.0163291338831186,0.0,0.0,0.0,-0.0080820815637707,60.0,-27.75342559814453,-0.0,-6.903504612409962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9874267578125,0.0,0.0,9.443887392990292e-05,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8148803710937,0.0,0.0,9.944819612428546e-05,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9996032714844,0.0,0.0,7.345245103351772e-05,290.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8960266113281,0.0,0.0,9.94487854768522e-05,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9131774902344,0.0,0.0,0.0004717394185718,295.7064514160156,294.1499938964844,253.7284240722656,252.97178649902344,256.1077575683594,253.64501953125,294.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062482906505,6.594677248727976e-09,0.0010062416549772,-0.0163291338831186,0.0,0.0,0.0,-0.0080820815637707,60.0,-27.75342559814453,-0.0,-6.903504612409962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9767761230469,0.0,0.0,9.437959670322016e-05,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8063659667969,0.0,0.0,9.938577568391338e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9888000488281,0.0,0.0,7.340635056607425e-05,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.88653564453125,0.0,0.0,9.938635776052251e-05,291.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9034729003906,0.0,0.0,0.0004714433453045,295.6962585449219,294.1499938964844,253.7417755126953,252.9811553955078,256.0655822753906,253.6663818359375,294.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056165046989,6.520806117293887e-09,0.0010056099854409,-0.0161356311291456,0.0,0.0,0.0,-0.0080454600974917,60.0,-27.709545135498047,-0.0,-6.89483883320463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9767761230469,0.0,0.0,9.437959670322016e-05,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8063659667969,0.0,0.0,9.938577568391338e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.9888000488281,0.0,0.0,7.340635056607425e-05,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.88653564453125,0.0,0.0,9.938635776052251e-05,291.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9034729003906,0.0,0.0,0.0004714433453045,295.6962585449219,294.1499938964844,253.7417755126953,252.9811553955078,256.0655822753906,253.6663818359375,294.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056165046989,6.520806117293887e-09,0.0010056099854409,-0.0161356311291456,0.0,0.0,0.0,-0.0080454600974917,60.0,-27.709545135498047,-0.0,-6.89483883320463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9660339355469,0.0,0.0,9.433166269445792e-05,292.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7977600097656,0.0,0.0,9.93353096419014e-05,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9779052734375,0.0,0.0,7.336906855925918e-05,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8769226074219,0.0,0.0,9.933588444255292e-05,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8936462402344,0.0,0.0,0.0004712039371952,295.6859741210937,294.1499938964844,253.75099182128903,252.9871826171875,256.02447509765625,253.6849060058593,294.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051055578514,6.4610667926956475e-09,0.0010050990385934,-0.0159791465848684,0.0,0.0,0.0,-0.0080158440396189,60.0,-27.67207717895508,-0.0,-6.887835013458243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9660339355469,0.0,0.0,9.433166269445792e-05,292.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7977600097656,0.0,0.0,9.93353096419014e-05,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9779052734375,0.0,0.0,7.336906855925918e-05,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8769226074219,0.0,0.0,9.933588444255292e-05,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8936462402344,0.0,0.0,0.0004712039371952,295.6859741210937,294.1499938964844,253.75099182128903,252.9871826171875,256.02447509765625,253.6849060058593,294.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051055578514,6.4610667926956475e-09,0.0010050990385934,-0.0159791465848684,0.0,0.0,0.0,-0.0080158440396189,60.0,-27.67207717895508,-0.0,-6.887835013458243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9606628417969,0.0,0.0,9.431244689039886e-05,292.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7934265136719,0.0,0.0,9.931507520377636e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9724426269531,0.0,0.0,7.335411646636203e-05,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8721008300781,0.0,0.0,9.931564272847028e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8887023925781,0.0,0.0,0.0004711079527623,295.6807861328125,294.1499938964844,253.75392150878903,252.9888458251953,256.0042724609375,253.6930389404297,294.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004900666885,6.4371121766271244e-09,0.0010048942640423,-0.0159163977950811,0.0,0.0,0.0,-0.00800396874547,60.0,-27.655786514282227,-0.0,-6.885027659109255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.95526123046875,0.0,0.0,9.429643978364766e-05,292.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7890625,0.0,0.0,9.929822408594192e-05,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.96697998046875,0.0,0.0,7.334167457884178e-05,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.86724853515625,0.0,0.0,9.929879161063582e-05,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8837585449219,0.0,0.0,0.0004710280336439,295.6755676269531,294.1499938964844,253.75567626953125,252.98956298828125,255.9842529296875,253.70037841796875,294.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047301184386,6.417165909766709e-09,0.0010047235991805,-0.015864148736,0.0,0.0,0.0,-0.0079940808936953,60.0,-27.641128540039062,-0.0,-6.882689973508604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.94439697265625,0.0,0.0,9.427472105016932e-05,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7802734375,0.0,0.0,9.927535575116052e-05,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9559631347656,0.0,0.0,7.332477252930403e-05,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.85748291015625,0.0,0.0,9.927591599989682e-05,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.873779296875,0.0,0.0,0.000470919534564,295.6650695800781,294.1499938964844,253.75547790527344,252.9879913330078,255.9447631835937,253.7126007080078,293.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044984519481,6.390081797036373e-09,0.0010044920491054,-0.015793202444911,0.0,0.0,0.0,-0.0079806540161371,60.0,-27.61707878112793,-0.0,-6.879517400193437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.94439697265625,0.0,0.0,9.427472105016932e-05,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7802734375,0.0,0.0,9.927535575116052e-05,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9559631347656,0.0,0.0,7.332477252930403e-05,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.85748291015625,0.0,0.0,9.927591599989682e-05,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.873779296875,0.0,0.0,0.000470919534564,295.6650695800781,294.1499938964844,253.75547790527344,252.9879913330078,255.9447631835937,253.7126007080078,293.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044984519481,6.390081797036373e-09,0.0010044920491054,-0.015793202444911,0.0,0.0,0.0,-0.0079806540161371,60.0,-27.61707878112793,-0.0,-6.879517400193437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9334716796875,0.0,0.0,9.4266957603395e-05,292.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7713928222656,0.0,0.0,9.92671848507598e-05,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.94488525390625,0.0,0.0,7.331874076044187e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8476257324219,0.0,0.0,9.926773782353848e-05,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8637390136719,0.0,0.0,0.0004708807973656,295.65447998046875,294.1499938964844,253.75,252.982177734375,255.9058990478516,253.72125244140625,293.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004415564239,6.3803953231911245e-09,0.0010044091613963,-0.0157678294926881,0.0,0.0,0.0,-0.0079758511856198,60.0,-27.600414276123047,-0.0,-6.878382663444428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9334716796875,0.0,0.0,9.4266957603395e-05,292.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7713928222656,0.0,0.0,9.92671848507598e-05,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.94488525390625,0.0,0.0,7.331874076044187e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8476257324219,0.0,0.0,9.926773782353848e-05,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8637390136719,0.0,0.0,0.0004708807973656,295.65447998046875,294.1499938964844,253.75,252.982177734375,255.9058990478516,253.72125244140625,293.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004415564239,6.3803953231911245e-09,0.0010044091613963,-0.0157678294926881,0.0,0.0,0.0,-0.0079758511856198,60.0,-27.600414276123047,-0.0,-6.878382663444428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9224548339844,0.0,0.0,9.425056487089024e-05,292.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7624206542969,0.0,0.0,9.924992627929896e-05,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.93377685546875,0.0,0.0,7.33059860067442e-05,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.83770751953125,0.0,0.0,9.925047197612002e-05,291.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8536071777344,0.0,0.0,0.0004707989282906,295.6437683105469,294.1499938964844,253.74127197265625,252.97373962402344,255.86756896972656,253.726303100586,293.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042407084256,6.359949455969627e-09,0.0010042344219982,-0.0157142709940671,0.0,0.0,0.0,-0.0079657156020402,60.0,-27.587310791015625,-0.0,-6.875988134424915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9224548339844,0.0,0.0,9.425056487089024e-05,292.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7624206542969,0.0,0.0,9.924992627929896e-05,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.93377685546875,0.0,0.0,7.33059860067442e-05,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.83770751953125,0.0,0.0,9.925047197612002e-05,291.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8536071777344,0.0,0.0,0.0004707989282906,295.6437683105469,294.1499938964844,253.74127197265625,252.97373962402344,255.86756896972656,253.726303100586,293.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042407084256,6.359949455969627e-09,0.0010042344219982,-0.0157142709940671,0.0,0.0,0.0,-0.0079657156020402,60.0,-27.587310791015625,-0.0,-6.875988134424915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9114074707031,0.0,0.0,9.418230911251158e-05,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7533569335937,0.0,0.0,9.917806164594369e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9225769042969,0.0,0.0,7.325290061999112e-05,290.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.82769775390625,0.0,0.0,9.917860006680712e-05,291.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8434143066406,0.0,0.0,0.0004704580351244,295.63299560546875,294.1499938964844,253.7315826416016,252.9644775390625,255.8297576904297,253.7281188964844,293.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035135783255,6.274899710945192e-09,0.0010035072918981,-0.0154914809390902,0.0,0.0,0.0,-0.0079235546290874,60.0,-27.56712532043457,-0.0,-6.86603129906871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9114074707031,0.0,0.0,9.418230911251158e-05,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7533569335937,0.0,0.0,9.917806164594369e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9225769042969,0.0,0.0,7.325290061999112e-05,290.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.82769775390625,0.0,0.0,9.917860006680712e-05,291.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8434143066406,0.0,0.0,0.0004704580351244,295.63299560546875,294.1499938964844,253.7315826416016,252.9644775390625,255.8297576904297,253.7281188964844,293.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035135783255,6.274899710945192e-09,0.0010035072918981,-0.0154914809390902,0.0,0.0,0.0,-0.0079235546290874,60.0,-27.56712532043457,-0.0,-6.86603129906871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9058532714844,0.0,0.0,9.412085637450218e-05,292.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.748779296875,0.0,0.0,9.911334927892312e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9169616699219,0.0,0.0,7.320510485442355e-05,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8226623535156,0.0,0.0,9.911388042382896e-05,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8382873535156,0.0,0.0,0.0004701510479208,295.6275634765625,294.1499938964844,253.72637939453125,252.9595489501953,255.81106567382807,253.7279510498047,293.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028587421402,6.198319191241808e-09,0.0010028525721281,-0.015290874056518,0.0,0.0,0.0,-0.0078855901956558,60.0,-27.55062294006348,-0.0,-6.85707206571351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.9002990722656,0.0,0.0,9.404887532582508e-05,292.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.74420166015625,0.0,0.0,9.903755562845618e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.91131591796875,0.0,0.0,7.314911636058241e-05,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.817626953125,0.0,0.0,9.9038086773362e-05,291.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8331604003906,0.0,0.0,0.0004697915283031,295.6221008300781,294.1499938964844,253.720932006836,252.9544372558593,255.79251098632807,253.72720336914065,293.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020919144153,6.108634043044958e-09,0.0010020857444033,-0.0150559367612004,0.0,0.0,0.0,-0.0078411297872662,60.0,-27.530460357666016,-0.0,-6.846587297104635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8891296386719,0.0,0.0,9.392534411745146e-05,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7349853515625,0.0,0.0,9.89074760582298e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9000244140625,0.0,0.0,7.305303734028712e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8074951171875,0.0,0.0,9.890799992717804e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.82281494140625,0.0,0.0,0.0004691744688898,295.6111145019531,294.1499938964844,253.70936584472656,252.943603515625,255.7557373046875,253.7242584228516,293.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007752571254,5.954710502464877e-09,0.001000769319944,-0.0146527178585529,0.0,0.0,0.0,-0.0077648223377764,60.0,-27.487672805786133,-0.0,-6.828611986975376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8891296386719,0.0,0.0,9.392534411745146e-05,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7349853515625,0.0,0.0,9.89074760582298e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9000244140625,0.0,0.0,7.305303734028712e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8074951171875,0.0,0.0,9.890799992717804e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.82281494140625,0.0,0.0,0.0004691744688898,295.6111145019531,294.1499938964844,253.70936584472656,252.943603515625,255.7557373046875,253.7242584228516,293.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007752571254,5.954710502464877e-09,0.001000769319944,-0.0146527178585529,0.0,0.0,0.0,-0.0077648223377764,60.0,-27.487672805786133,-0.0,-6.828611986975376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8779296875,0.0,0.0,9.383788710692896e-05,292.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7256774902344,0.0,0.0,9.881538426270708e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.888671875,0.0,0.0,7.298501441255212e-05,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7973022460937,0.0,0.0,9.881590085569768e-05,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8124084472656,0.0,0.0,0.0004687376203946,295.6000671386719,294.1499938964844,253.69688415527344,252.9320373535156,255.7194976806641,253.71925354003903,293.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845727901743203e-09,0.0009998374152928,-0.0143672218546271,0.0,0.0,0.0,-0.0077107949182391,60.0,-27.452924728393555,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8779296875,0.0,0.0,9.383788710692896e-05,292.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7256774902344,0.0,0.0,9.881538426270708e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.888671875,0.0,0.0,7.298501441255212e-05,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7973022460937,0.0,0.0,9.881590085569768e-05,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8124084472656,0.0,0.0,0.0004687376203946,295.6000671386719,294.1499938964844,253.69688415527344,252.9320373535156,255.7194976806641,253.71925354003903,293.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845727901743203e-09,0.0009998374152928,-0.0143672218546271,0.0,0.0,0.0,-0.0077107949182391,60.0,-27.452924728393555,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8666381835937,0.0,0.0,9.3753456894774e-05,292.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7162780761719,0.0,0.0,9.872647933661938e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.87725830078125,0.0,0.0,7.291934889508411e-05,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7870178222656,0.0,0.0,9.872698865365236e-05,291.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.80194091796875,0.0,0.0,0.0004683159058913,295.5888977050781,294.1499938964844,253.6835174560547,252.91970825195312,255.68370056152344,253.7127380371093,293.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989435784518,5.740523167929723e-09,0.0009989377576857,-0.0140916183590888,0.0,0.0,0.0,-0.0076586403883993,60.0,-27.42205619812012,-0.0,-6.803637120356143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8666381835937,0.0,0.0,9.3753456894774e-05,292.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7162780761719,0.0,0.0,9.872647933661938e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.87725830078125,0.0,0.0,7.291934889508411e-05,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7870178222656,0.0,0.0,9.872698865365236e-05,291.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.80194091796875,0.0,0.0,0.0004683159058913,295.5888977050781,294.1499938964844,253.6835174560547,252.91970825195312,255.68370056152344,253.7127380371093,293.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989435784518,5.740523167929723e-09,0.0009989377576857,-0.0140916183590888,0.0,0.0,0.0,-0.0076586403883993,60.0,-27.42205619812012,-0.0,-6.803637120356143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8553161621094,0.0,0.0,9.36680517042987e-05,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7068176269531,0.0,0.0,9.863654850050808e-05,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.86578369140625,0.0,0.0,7.285291940206662e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.77667236328125,0.0,0.0,9.863705781754106e-05,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7914428710937,0.0,0.0,0.0004678893310483,295.57769775390625,294.1499938964844,253.66929626464844,252.9066772460937,255.6482391357422,253.70504760742188,293.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634102073770464e-09,0.000998027739115,-0.0138128250837326,0.0,0.0,0.0,-0.0076058828271925,60.0,-27.39257049560547,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8553161621094,0.0,0.0,9.36680517042987e-05,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7068176269531,0.0,0.0,9.863654850050808e-05,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.86578369140625,0.0,0.0,7.285291940206662e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.77667236328125,0.0,0.0,9.863705781754106e-05,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7914428710937,0.0,0.0,0.0004678893310483,295.57769775390625,294.1499938964844,253.66929626464844,252.9066772460937,255.6482391357422,253.70504760742188,293.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634102073770464e-09,0.000998027739115,-0.0138128250837326,0.0,0.0,0.0,-0.0076058828271925,60.0,-27.39257049560547,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8496398925781,0.0,0.0,9.362455602968112e-05,292.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7020568847656,0.0,0.0,9.85907536232844e-05,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.86004638671875,0.0,0.0,7.281909347511828e-05,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.771484375,0.0,0.0,9.859124838840216e-05,291.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7861328125,0.0,0.0,0.0004676720709539,295.5720520019531,294.1499938964844,253.661865234375,252.89990234375,255.63067626953125,253.70068359375,293.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579903206154313e-09,0.0009975642897188,-0.0136708384379744,0.0,0.0,0.0,-0.0075790141709148,60.0,-27.378049850463867,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.84393310546875,0.0,0.0,9.358044189866632e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.697265625,0.0,0.0,9.854430390987544e-05,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8542785644531,0.0,0.0,7.27847873349674e-05,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7662658691406,0.0,0.0,9.854479867499322e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.78082275390625,0.0,0.0,0.0004674517258536,295.5663757324219,294.1499938964844,253.6542205810547,252.8929443359375,255.6132049560547,253.696044921875,293.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524937396472751e-09,0.0009970943210646,-0.0135268419981002,0.0,0.0,0.0,-0.0075517650693655,60.0,-27.36354637145996,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8324890136719,0.0,0.0,9.348914318252356e-05,292.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6876525878906,0.0,0.0,9.844815940596165e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8427124023437,0.0,0.0,7.271377398865297e-05,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7557678222656,0.0,0.0,9.84486541710794e-05,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7701721191406,0.0,0.0,0.0004669956979341,295.5549621582031,294.1499938964844,253.6383209228516,252.87852478027344,255.5785675048828,253.68592834472656,293.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.411170178604152e-09,0.0009961214382201,-0.0132287982851266,0.0,0.0,0.0,-0.0074953660368919,60.0,-27.33430862426757,-0.0,-6.765323945501224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8324890136719,0.0,0.0,9.348914318252356e-05,292.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6876525878906,0.0,0.0,9.844815940596165e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8427124023437,0.0,0.0,7.271377398865297e-05,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7557678222656,0.0,0.0,9.84486541710794e-05,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7701721191406,0.0,0.0,0.0004669956979341,295.5549621582031,294.1499938964844,253.6383209228516,252.87852478027344,255.5785675048828,253.68592834472656,293.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.411170178604152e-09,0.0009961214382201,-0.0132287982851266,0.0,0.0,0.0,-0.0074953660368919,60.0,-27.33430862426757,-0.0,-6.765323945501224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8210144042969,0.0,0.0,9.339259122498332e-05,292.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6779479980469,0.0,0.0,9.834649245021863e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8310852050781,0.0,0.0,7.263867883011699e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7452392578125,0.0,0.0,9.83469799393788e-05,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.75946044921875,0.0,0.0,0.0004665134183596,295.5434875488281,294.1499938964844,253.62161254882807,252.86343383789065,255.54425048828125,253.6748809814453,293.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950980311259,5.290863747120511e-09,0.0009950927924364,-0.0129136182367801,0.0,0.0,0.0,-0.0074357246048748,60.0,-27.30438804626465,-0.0,-6.751355385858916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8210144042969,0.0,0.0,9.339259122498332e-05,292.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6779479980469,0.0,0.0,9.834649245021863e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8310852050781,0.0,0.0,7.263867883011699e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7452392578125,0.0,0.0,9.83469799393788e-05,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.75946044921875,0.0,0.0,0.0004665134183596,295.5434875488281,294.1499938964844,253.62161254882807,252.86343383789065,255.54425048828125,253.6748809814453,293.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950980311259,5.290863747120511e-09,0.0009950927924364,-0.0129136182367801,0.0,0.0,0.0,-0.0074357246048748,60.0,-27.30438804626465,-0.0,-6.751355385858916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
