time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602460,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8094482421875,0.0,0.0,9.328874875791372e-05,292.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.66815185546875,0.0,0.0,9.82371493591927e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8194274902344,0.0,0.0,7.255790842464194e-05,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.734619140625,0.0,0.0,9.823762229643762e-05,291.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7486572265625,0.0,0.0,0.0004659947298932,295.53192138671875,294.1499938964844,253.6041259765625,252.8477020263672,255.51028442382807,253.66294860839844,293.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939915034919,5.1614690299572885e-09,0.0009939863812178,-0.0125746261328458,0.0,0.0,0.0,-0.0073715783655643,60.0,-27.273191452026367,-0.0,-6.736348012736927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8094482421875,0.0,0.0,9.328874875791372e-05,292.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.66815185546875,0.0,0.0,9.82371493591927e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8194274902344,0.0,0.0,7.255790842464194e-05,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.734619140625,0.0,0.0,9.823762229643762e-05,291.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7486572265625,0.0,0.0,0.0004659947298932,295.53192138671875,294.1499938964844,253.6041259765625,252.8477020263672,255.51028442382807,253.66294860839844,293.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939915034919,5.1614690299572885e-09,0.0009939863812178,-0.0125746261328458,0.0,0.0,0.0,-0.0073715783655643,60.0,-27.273191452026367,-0.0,-6.736348012736927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7978515625,0.0,0.0,9.317774674855173e-05,292.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6582946777344,0.0,0.0,9.812026837607846e-05,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8077087402344,0.0,0.0,7.247157918754965e-05,290.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.72393798828125,0.0,0.0,9.812074131332338e-05,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7378234863281,0.0,0.0,0.000465440301923,295.5202941894531,294.1499938964844,253.5858612060547,252.83132934570312,255.4766387939453,253.6502685546875,293.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928087238222,5.0231658832444745e-09,0.0009928037179633,-0.0122122885659337,0.0,0.0,0.0,-0.0073030153289437,60.0,-27.2404899597168,-0.0,-6.720325984588271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7978515625,0.0,0.0,9.317774674855173e-05,292.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6582946777344,0.0,0.0,9.812026837607846e-05,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8077087402344,0.0,0.0,7.247157918754965e-05,290.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.72393798828125,0.0,0.0,9.812074131332338e-05,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7378234863281,0.0,0.0,0.000465440301923,295.5202941894531,294.1499938964844,253.5858612060547,252.83132934570312,255.4766387939453,253.6502685546875,293.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928087238222,5.0231658832444745e-09,0.0009928037179633,-0.0122122885659337,0.0,0.0,0.0,-0.0073030153289437,60.0,-27.2404899597168,-0.0,-6.720325984588271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7920227050781,0.0,0.0,9.311910980613902e-05,292.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6533508300781,0.0,0.0,9.80585245997645e-05,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.80181884765625,0.0,0.0,7.242597348522395e-05,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7185974121094,0.0,0.0,9.80589902610518e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7323608398437,0.0,0.0,0.0004651474009733,295.5144348144531,294.1499938964844,253.5764617919922,252.8229217529297,255.45993041992188,253.6436462402344,293.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921839227899,4.9501038823507315e-09,0.0009921789169311,-0.0120208738371729,0.0,0.0,0.0,-0.0072667952626943,60.0,-27.22345352172852,-0.0,-6.71186981548999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.78619384765625,0.0,0.0,9.305865387432276e-05,292.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6483764648437,0.0,0.0,9.79948599706404e-05,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7959289550781,0.0,0.0,7.237894897116348e-05,290.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.71319580078125,0.0,0.0,9.799531835597008e-05,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7268981933594,0.0,0.0,0.0004648454196285,295.5085754394531,294.1499938964844,253.56686401367188,252.81434631347656,255.4432983398437,253.6368865966797,293.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991539680399,4.8747694769701874e-09,0.0009915347909554,-0.0118235042318701,0.0,0.0,0.0,-0.0072294487617909,60.0,-27.20600700378418,-0.0,-6.703155719378628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7745056152344,0.0,0.0,9.29331872612238e-05,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.63836669921875,0.0,0.0,9.786274313228203e-05,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7841186523437,0.0,0.0,7.228136382764205e-05,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.702392578125,0.0,0.0,9.786320151761174e-05,291.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7159423828125,0.0,0.0,0.0004642187268473,295.49676513671875,294.1499938964844,253.54714965820312,252.7967834472656,255.4102325439453,253.6229553222656,293.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718444746032446e-09,0.0009901979938149,-0.0114139420911669,0.0,0.0,0.0,-0.0071519520133733,60.0,-27.17005920410156,-0.0,-6.685092301950135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.7745056152344,0.0,0.0,9.29331872612238e-05,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.63836669921875,0.0,0.0,9.786274313228203e-05,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7841186523437,0.0,0.0,7.228136382764205e-05,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.702392578125,0.0,0.0,9.786320151761174e-05,291.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7159423828125,0.0,0.0,0.0004642187268473,295.49676513671875,294.1499938964844,253.54714965820312,252.7967834472656,255.4102325439453,253.6229553222656,293.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718444746032446e-09,0.0009901979938149,-0.0114139420911669,0.0,0.0,0.0,-0.0071519520133733,60.0,-27.17005920410156,-0.0,-6.685092301950135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7627868652344,0.0,0.0,9.280394442612304e-05,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6282958984375,0.0,0.0,9.772665362106636e-05,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.77227783203125,0.0,0.0,7.21808391972445e-05,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6915588378906,0.0,0.0,9.772710473043844e-05,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7049255371094,0.0,0.0,0.0004635731456801,295.48492431640625,294.1499938964844,253.5267333984375,252.7786407470703,255.37741088867188,253.6085357666016,293.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557408672667407e-09,0.0009888210333883,-0.0109920306131243,0.0,0.0,0.0,-0.0070721195079386,60.0,-27.13310432434082,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7627868652344,0.0,0.0,9.280394442612304e-05,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6282958984375,0.0,0.0,9.772665362106636e-05,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.77227783203125,0.0,0.0,7.21808391972445e-05,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6915588378906,0.0,0.0,9.772710473043844e-05,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7049255371094,0.0,0.0,0.0004635731456801,295.48492431640625,294.1499938964844,253.5267333984375,252.7786407470703,255.37741088867188,253.6085357666016,293.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557408672667407e-09,0.0009888210333883,-0.0109920306131243,0.0,0.0,0.0,-0.0070721195079386,60.0,-27.13310432434082,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7509765625,0.0,0.0,9.26748980418779e-05,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6181640625,0.0,0.0,9.759076056070626e-05,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7603759765625,0.0,0.0,7.208046736195683e-05,290.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6806335449219,0.0,0.0,9.759120439412072e-05,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.69384765625,0.0,0.0,0.0004629285540431,295.4729919433594,294.1499938964844,253.505615234375,252.7599334716797,255.3448486328125,253.59364318847656,293.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707487091422,0.0,0.0,0.0,-0.0069924066774547,60.0,-27.09601211547852,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7509765625,0.0,0.0,9.26748980418779e-05,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6181640625,0.0,0.0,9.759076056070626e-05,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7603759765625,0.0,0.0,7.208046736195683e-05,290.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6806335449219,0.0,0.0,9.759120439412072e-05,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.69384765625,0.0,0.0,0.0004629285540431,295.4729919433594,294.1499938964844,253.505615234375,252.7599334716797,255.3448486328125,253.59364318847656,293.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707487091422,0.0,0.0,0.0,-0.0069924066774547,60.0,-27.09601211547852,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7391662597656,0.0,0.0,9.255061740987004e-05,292.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.60797119140625,0.0,0.0,9.745989518705755e-05,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7484130859375,0.0,0.0,7.198380626505241e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.669677734375,0.0,0.0,9.74603317445144e-05,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6827087402344,0.0,0.0,0.0004623077693395,295.46099853515625,294.1499938964844,253.48385620117188,252.74069213867188,255.31253051757807,253.57830810546875,293.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766493606747e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-27.060062408447266,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7391662597656,0.0,0.0,9.255061740987004e-05,292.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.60797119140625,0.0,0.0,9.745989518705755e-05,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7484130859375,0.0,0.0,7.198380626505241e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.669677734375,0.0,0.0,9.74603317445144e-05,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6827087402344,0.0,0.0,0.0004623077693395,295.46099853515625,294.1499938964844,253.48385620117188,252.74069213867188,255.31253051757807,253.57830810546875,293.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766493606747e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-27.060062408447266,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.73321533203125,0.0,0.0,9.24921259866096e-05,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.60284423828125,0.0,0.0,9.739829692989588e-05,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.742431640625,0.0,0.0,7.193831697804853e-05,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6641540527344,0.0,0.0,9.739873348735272e-05,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6771240234375,0.0,0.0,0.0004620155959855,295.4549560546875,294.1499938964844,253.4727325439453,252.7308654785156,255.2964630126953,253.5704803466797,293.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168883460664574e-09,0.0009854985401034,-0.0099740792065858,0.0,0.0,0.0,-0.0068795098923146,60.0,-27.043014526367188,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7272644042969,0.0,0.0,9.243627573596314e-05,292.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5976867675781,0.0,0.0,9.733948536450045e-05,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7364196777344,0.0,0.0,7.189487223513424e-05,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6586303710937,0.0,0.0,9.733992192195728e-05,291.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6715087890625,0.0,0.0,0.0004617366066668,295.44891357421875,294.1499938964844,253.46144104003903,252.72091674804688,255.2804412841797,253.56256103515625,293.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992911287673905e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-27.02663803100586,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.71533203125,0.0,0.0,9.233657328877598e-05,292.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5873413085937,0.0,0.0,9.723450057208538e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.724365234375,0.0,0.0,7.181732507888228e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6475524902344,0.0,0.0,9.723492985358462e-05,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6602783203125,0.0,0.0,0.0004612386110238,295.436767578125,294.1499938964844,253.4384155273437,252.70065307617188,255.24853515625,253.5463714599609,293.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-26.99712562561035,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.71533203125,0.0,0.0,9.233657328877598e-05,292.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5873413085937,0.0,0.0,9.723450057208538e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.724365234375,0.0,0.0,7.181732507888228e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6475524902344,0.0,0.0,9.723492985358462e-05,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6602783203125,0.0,0.0,0.0004612386110238,295.436767578125,294.1499938964844,253.4384155273437,252.70065307617188,255.24853515625,253.5463714599609,293.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-26.99712562561035,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.703369140625,0.0,0.0,9.2255933850538e-05,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5769348144531,0.0,0.0,9.714959014672786e-05,290.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7122802734375,0.0,0.0,7.175460632424802e-05,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.63641357421875,0.0,0.0,9.715001215226948e-05,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6489562988281,0.0,0.0,0.0004608358140103,295.424560546875,294.1499938964844,253.414794921875,252.67990112304688,255.21681213378903,253.52967834472656,293.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585541296938e-09,0.0009829818736761,-0.0092029869556427,0.0,0.0,0.0,-0.0067336130887269,60.0,-26.97301483154297,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.703369140625,0.0,0.0,9.2255933850538e-05,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5769348144531,0.0,0.0,9.714959014672786e-05,290.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7122802734375,0.0,0.0,7.175460632424802e-05,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.63641357421875,0.0,0.0,9.715001215226948e-05,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6489562988281,0.0,0.0,0.0004608358140103,295.424560546875,294.1499938964844,253.414794921875,252.67990112304688,255.21681213378903,253.52967834472656,293.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585541296938e-09,0.0009829818736761,-0.0092029869556427,0.0,0.0,0.0,-0.0067336130887269,60.0,-26.97301483154297,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6913452148437,0.0,0.0,9.21973551157862e-05,292.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5664367675781,0.0,0.0,9.70879045780748e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7001342773437,0.0,0.0,7.1709044277668e-05,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.62518310546875,0.0,0.0,9.708831930765882e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6376037597656,0.0,0.0,0.0004605432332027,295.4122619628906,294.1499938964844,253.3905792236328,252.6586761474609,255.18524169921875,253.512435913086,293.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-26.95508575439453,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6913452148437,0.0,0.0,9.21973551157862e-05,292.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5664367675781,0.0,0.0,9.70879045780748e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7001342773437,0.0,0.0,7.1709044277668e-05,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.62518310546875,0.0,0.0,9.708831930765882e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6376037597656,0.0,0.0,0.0004605432332027,295.4122619628906,294.1499938964844,253.3905792236328,252.6586761474609,255.18524169921875,253.512435913086,293.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-26.95508575439453,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6792297363281,0.0,0.0,9.216373291565104e-05,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5558776855469,0.0,0.0,9.70525070442818e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6879577636719,0.0,0.0,7.168290176196024e-05,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6138916015625,0.0,0.0,9.705292177386582e-05,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.62615966796875,0.0,0.0,0.0004603753332048,295.39990234375,294.1499938964844,253.3658142089844,252.63699340820312,255.15382385253903,253.4944610595703,293.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759694777727418e-09,0.0009819992119446,-0.0089019564911723,0.0,0.0,0.0,-0.0066766557283699,60.0,-26.944732666015625,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6792297363281,0.0,0.0,9.216373291565104e-05,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5558776855469,0.0,0.0,9.70525070442818e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6879577636719,0.0,0.0,7.168290176196024e-05,290.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6138916015625,0.0,0.0,9.705292177386582e-05,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.62615966796875,0.0,0.0,0.0004603753332048,295.39990234375,294.1499938964844,253.3658142089844,252.63699340820312,255.15382385253903,253.4944610595703,293.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759694777727418e-09,0.0009819992119446,-0.0089019564911723,0.0,0.0,0.0,-0.0066766557283699,60.0,-26.944732666015625,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6731872558594,0.0,0.0,9.2155605670996e-05,292.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5505676269531,0.0,0.0,9.704395051812752e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.68182373046875,0.0,0.0,7.167657895479351e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6082458496094,0.0,0.0,9.704435797175393e-05,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.62042236328125,0.0,0.0,0.0004603347333613,295.3936767578125,294.1499938964844,253.3532257080078,252.62599182128903,255.13815307617188,253.4851837158203,293.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819163242354,3.74955932969101e-09,0.0009819124825298,-0.0088753998279571,0.0,0.0,0.0,-0.0066716307774186,60.0,-26.94220352172852,-0.0,-6.573677069354744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6670837402344,0.0,0.0,9.21539103728719e-05,292.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.54522705078125,0.0,0.0,9.704216790851206e-05,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6756896972656,0.0,0.0,7.167526200646535e-05,290.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6025390625,0.0,0.0,9.704257536213844e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6146545410156,0.0,0.0,0.0004603262641467,295.387451171875,294.1499938964844,253.34051513671875,252.6148834228516,255.1225128173828,253.47569274902344,293.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818981634452,3.747442800516865e-09,0.0009818944381549,-0.0088698538020253,0.0,0.0,0.0,-0.0066705816425383,60.0,-26.94150161743164,-0.0,-6.57343477428185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6548767089844,0.0,0.0,9.216881153406577e-05,292.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.53448486328125,0.0,0.0,9.705786214908584e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.66339111328125,0.0,0.0,7.168684533098713e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.59112548828125,0.0,0.0,9.705826232675464e-05,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.60308837890625,0.0,0.0,0.000460400711745,295.3749084472656,294.1499938964844,253.314682006836,252.5923614501953,255.09130859375,253.4559783935547,293.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820567211136,3.7659932949907216e-09,0.0009820529958233,-0.0089184585958719,0.0,0.0,0.0,-0.00667977752164,60.0,-26.945825576782227,-0.0,-6.575559297061774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6548767089844,0.0,0.0,9.216881153406577e-05,292.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.53448486328125,0.0,0.0,9.705786214908584e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.66339111328125,0.0,0.0,7.168684533098713e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.59112548828125,0.0,0.0,9.705826232675464e-05,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.60308837890625,0.0,0.0,0.000460400711745,295.3749084472656,294.1499938964844,253.314682006836,252.5923614501953,255.09130859375,253.4559783935547,293.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820567211136,3.7659932949907216e-09,0.0009820529958233,-0.0089184585958719,0.0,0.0,0.0,-0.00667977752164,60.0,-26.945825576782227,-0.0,-6.575559297061774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6426086425781,0.0,0.0,9.220734500559048e-05,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.523681640625,0.0,0.0,9.709844744065776e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6510009765625,0.0,0.0,7.171682227635756e-05,290.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5796203613281,0.0,0.0,9.709884034236892e-05,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5914611816406,0.0,0.0,0.0004605932335834,295.3623046875,294.1499938964844,253.28836059570312,252.56944274902344,255.06016540527344,253.4352264404297,293.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982467085123,3.813990900880526e-09,0.0009824632434174,-0.0090442197397351,0.0,0.0,0.0,-0.0067035714164376,60.0,-26.95736122131348,-0.0,-6.581057476751084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6426086425781,0.0,0.0,9.220734500559048e-05,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.523681640625,0.0,0.0,9.709844744065776e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6510009765625,0.0,0.0,7.171682227635756e-05,290.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5796203613281,0.0,0.0,9.709884034236892e-05,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5914611816406,0.0,0.0,0.0004605932335834,295.3623046875,294.1499938964844,253.28836059570312,252.56944274902344,255.06016540527344,253.4352264404297,293.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982467085123,3.813990900880526e-09,0.0009824632434174,-0.0090442197397351,0.0,0.0,0.0,-0.0067035714164376,60.0,-26.95736122131348,-0.0,-6.581057476751084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6302795410156,0.0,0.0,9.22649705898948e-05,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5127868652344,0.0,0.0,9.715912892716004e-05,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6385498046875,0.0,0.0,7.176163489930332e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.56805419921875,0.0,0.0,9.715952182887122e-05,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5797424316406,0.0,0.0,0.0004608810704667,295.349609375,294.1499938964844,253.2615661621093,252.546142578125,255.0290985107422,253.4132080078125,293.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080943115,3.885771704403851e-09,0.0009830771014094,-0.0092322956770658,0.0,0.0,0.0,-0.0067391563206911,60.0,-26.975893020629883,-0.0,-6.589284140545716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6302795410156,0.0,0.0,9.22649705898948e-05,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5127868652344,0.0,0.0,9.715912892716004e-05,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6385498046875,0.0,0.0,7.176163489930332e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.56805419921875,0.0,0.0,9.715952182887122e-05,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5797424316406,0.0,0.0,0.0004608810704667,295.349609375,294.1499938964844,253.2615661621093,252.546142578125,255.0290985107422,253.4132080078125,293.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080943115,3.885771704403851e-09,0.0009830771014094,-0.0092322956770658,0.0,0.0,0.0,-0.0067391563206911,60.0,-26.975893020629883,-0.0,-6.589284140545716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.61785888671875,0.0,0.0,9.234000754076988e-05,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5018310546875,0.0,0.0,9.72381531028077e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.62603759765625,0.0,0.0,7.18200026312843e-05,290.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.556396484375,0.0,0.0,9.723853872856124e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.56793212890625,0.0,0.0,0.0004612559278029,295.3368225097656,294.1499938964844,253.2343139648437,252.52247619628903,254.99806213378903,253.38992309570312,293.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098388036713,3.979246709917561e-09,0.0009838762925937,-0.009477213025093,0.0,0.0,0.0,-0.0067854956723749,60.0,-27.00004005432129,-0.0,-6.600004809342863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.61785888671875,0.0,0.0,9.234000754076988e-05,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5018310546875,0.0,0.0,9.72381531028077e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.62603759765625,0.0,0.0,7.18200026312843e-05,290.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.556396484375,0.0,0.0,9.723853872856124e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.56793212890625,0.0,0.0,0.0004612559278029,295.3368225097656,294.1499938964844,253.2343139648437,252.52247619628903,254.99806213378903,253.38992309570312,293.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098388036713,3.979246709917561e-09,0.0009838762925937,-0.009477213025093,0.0,0.0,0.0,-0.0067854956723749,60.0,-27.00004005432129,-0.0,-6.600004809342863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.61163330078125,0.0,0.0,9.238272468792276e-05,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4963073730469,0.0,0.0,9.72831403487362e-05,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6197509765625,0.0,0.0,7.185322465375066e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.550537109375,0.0,0.0,9.728352597448976e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.56201171875,0.0,0.0,0.0004614693170879,295.33038330078125,294.1499938964844,253.22052001953125,252.5105133056641,254.98257446289065,253.37779235839844,293.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984335434623,4.032464584469153e-09,0.0009843313600867,-0.0096166506409645,0.0,0.0,0.0,-0.0068118781782686,60.0,-27.01394271850586,-0.0,-6.606112634699457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6053771972656,0.0,0.0,9.2428301286418e-05,292.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4907531738281,0.0,0.0,9.733113256515936e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.61346435546875,0.0,0.0,7.188867311924696e-05,290.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.544677734375,0.0,0.0,9.73315181909129e-05,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5560607910156,0.0,0.0,0.0004616969963535,295.32391357421875,294.1499938964844,253.2066192626953,252.4984741210937,254.96707153320312,253.36534118652344,293.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848210029304,4.089239169502434e-09,0.0009848168119788,-0.0097654042765498,0.0,0.0,0.0,-0.0068400236777961,60.0,-27.02889442443848,-0.0,-6.612631864300056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5928039550781,0.0,0.0,9.252603922504932e-05,292.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4796142578125,0.0,0.0,9.74340582615696e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6007995605469,0.0,0.0,7.196469232439995e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5328674316406,0.0,0.0,9.743443661136551e-05,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5440979003906,0.0,0.0,0.0004621852131094,295.3109436035156,294.1499938964844,253.17849731445312,252.47413635253903,254.93609619140625,253.3395538330078,293.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858622215688,4.210995108167026e-09,0.0009858580306172,-0.0100844157859683,0.0,0.0,0.0,-0.0069003831595182,60.0,-27.0612907409668,-0.0,-6.626622450767172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5928039550781,0.0,0.0,9.252603922504932e-05,292.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4796142578125,0.0,0.0,9.74340582615696e-05,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6007995605469,0.0,0.0,7.196469232439995e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5328674316406,0.0,0.0,9.743443661136551e-05,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5440979003906,0.0,0.0,0.0004621852131094,295.3109436035156,294.1499938964844,253.17849731445312,252.47413635253903,254.93609619140625,253.3395538330078,293.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858622215688,4.210995108167026e-09,0.0009858580306172,-0.0100844157859683,0.0,0.0,0.0,-0.0069003831595182,60.0,-27.0612907409668,-0.0,-6.626622450767172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5802001953125,0.0,0.0,9.263014362659304e-05,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4683532714844,0.0,0.0,9.75436923909001e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.58807373046875,0.0,0.0,7.20456664566882e-05,290.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5209655761719,0.0,0.0,9.754406346473844e-05,291.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5320739746094,0.0,0.0,0.0004627052694559,295.2978820800781,294.1499938964844,253.1499938964844,252.4495086669922,254.90513610839844,253.3125,293.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340688697368478e-09,0.0009869670029729,-0.0104242200031876,0.0,0.0,0.0,-0.0069646779447793,60.0,-27.09650611877441,-0.0,-6.641541716589927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
