time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604800,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5802001953125,0.0,0.0,9.263014362659304e-05,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4683532714844,0.0,0.0,9.75436923909001e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.58807373046875,0.0,0.0,7.20456664566882e-05,290.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5209655761719,0.0,0.0,9.754406346473844e-05,291.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5320739746094,0.0,0.0,0.0004627052694559,295.2978820800781,294.1499938964844,253.1499938964844,252.4495086669922,254.90513610839844,253.3125,293.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340688697368478e-09,0.0009869670029729,-0.0104242200031876,0.0,0.0,0.0,-0.0069646779447793,60.0,-27.09650611877441,-0.0,-6.641541716589927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5674743652344,0.0,0.0,9.274013427784666e-05,292.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.45703125,0.0,0.0,9.765951836016028e-05,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5752868652344,0.0,0.0,7.213120989035815e-05,290.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.50897216796875,0.0,0.0,9.76598894339986e-05,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5199584960937,0.0,0.0,0.0004632547206711,295.28472900390625,294.1499938964844,253.11959838867188,252.4232635498047,254.8741607666016,253.28407287597656,293.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.477710202621665e-09,0.0009881387231871,-0.0107832215726375,0.0,0.0,0.0,-0.0070326058194041,60.0,-27.13441467285156,-0.0,-6.657322160208423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5674743652344,0.0,0.0,9.274013427784666e-05,292.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.45703125,0.0,0.0,9.765951836016028e-05,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5752868652344,0.0,0.0,7.213120989035815e-05,290.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.50897216796875,0.0,0.0,9.76598894339986e-05,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5199584960937,0.0,0.0,0.0004632547206711,295.28472900390625,294.1499938964844,253.11959838867188,252.4232635498047,254.8741607666016,253.28407287597656,293.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.477710202621665e-09,0.0009881387231871,-0.0107832215726375,0.0,0.0,0.0,-0.0070326058194041,60.0,-27.13441467285156,-0.0,-6.657322160208423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5547180175781,0.0,0.0,9.285804844694212e-05,291.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.44561767578125,0.0,0.0,9.778369712876156e-05,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5624084472656,0.0,0.0,7.222292333608493e-05,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4969177246094,0.0,0.0,9.778406092664228e-05,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5077819824219,0.0,0.0,0.0004638437530957,295.271484375,294.1499938964844,253.08599853515625,252.394287109375,254.8431091308593,253.25405883789065,293.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.624609140080338e-09,0.0009893948445096,-0.0111680962145328,0.0,0.0,0.0,-0.0071054296568036,60.0,-27.176069259643555,-0.0,-6.674260788486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5547180175781,0.0,0.0,9.285804844694212e-05,291.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.44561767578125,0.0,0.0,9.778369712876156e-05,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5624084472656,0.0,0.0,7.222292333608493e-05,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4969177246094,0.0,0.0,9.778406092664228e-05,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5077819824219,0.0,0.0,0.0004638437530957,295.271484375,294.1499938964844,253.08599853515625,252.394287109375,254.8431091308593,253.25405883789065,293.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.624609140080338e-09,0.0009893948445096,-0.0111680962145328,0.0,0.0,0.0,-0.0071054296568036,60.0,-27.176069259643555,-0.0,-6.674260788486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5483093261719,0.0,0.0,9.291937021771446e-05,291.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4398498535156,0.0,0.0,9.784827125258744e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5559387207031,0.0,0.0,7.22706172382459e-05,290.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4908752441406,0.0,0.0,9.784863505046816e-05,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.50164794921875,0.0,0.0,0.0004641500709112,295.26483154296875,294.1499938964844,253.0680694580078,252.3788604736328,254.8275451660156,253.23829650878903,293.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.7010018100479564e-09,0.0009900480508804,-0.0113682439550757,0.0,0.0,0.0,-0.0071433009579777,60.0,-27.19845962524414,-0.0,-6.683077913294255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5418701171875,0.0,0.0,9.298197983298452e-05,291.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.43408203125,0.0,0.0,9.791419870452955e-05,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5494689941406,0.0,0.0,7.231930794660002e-05,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4847717285156,0.0,0.0,9.791456250241026e-05,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4954833984375,0.0,0.0,0.0004644627915695,295.2581481933594,294.1499938964844,253.04946899414065,252.3628387451172,254.8119506835937,253.22198486328125,293.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.7789958657062925e-09,0.0009907149942591,-0.0115725845098495,0.0,0.0,0.0,-0.0071819657459855,60.0,-27.2217960357666,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5289306640625,0.0,0.0,9.310964378528296e-05,291.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4224853515625,0.0,0.0,9.804864384932443e-05,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.53643798828125,0.0,0.0,7.24186102161184e-05,290.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4725646972656,0.0,0.0,9.804900037124752e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4831237792969,0.0,0.0,0.0004651005438063,295.2447204589844,294.1499938964844,253.0103302001953,252.32913208007807,254.7805938720703,253.18765258789065,293.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938041531232784e-09,0.000992075074464,-0.0119892731308937,0.0,0.0,0.0,-0.0072608119808137,60.0,-27.27085304260254,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5289306640625,0.0,0.0,9.310964378528296e-05,291.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4224853515625,0.0,0.0,9.804864384932443e-05,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.53643798828125,0.0,0.0,7.24186102161184e-05,290.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4725646972656,0.0,0.0,9.804900037124752e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4831237792969,0.0,0.0,0.0004651005438063,295.2447204589844,294.1499938964844,253.0103302001953,252.32913208007807,254.7805938720703,253.18765258789065,293.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938041531232784e-09,0.000992075074464,-0.0119892731308937,0.0,0.0,0.0,-0.0072608119808137,60.0,-27.27085304260254,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.51593017578125,0.0,0.0,9.323865378974006e-05,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4107971191406,0.0,0.0,9.818450052989648e-05,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5233459472656,0.0,0.0,7.251894567161798e-05,290.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4602355957031,0.0,0.0,9.818484977586196e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.470703125,0.0,0.0,0.0004657449899241,295.231201171875,294.1499938964844,252.9688873291016,252.2934417724609,254.74903869628903,253.15103149414065,293.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.09876230125883e-09,0.0009934493573382,-0.0124103436246514,0.0,0.0,0.0,-0.0073404880240559,60.0,-27.32233238220215,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.51593017578125,0.0,0.0,9.323865378974006e-05,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4107971191406,0.0,0.0,9.818450052989648e-05,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5233459472656,0.0,0.0,7.251894567161798e-05,290.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4602355957031,0.0,0.0,9.818484977586196e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.470703125,0.0,0.0,0.0004657449899241,295.231201171875,294.1499938964844,252.9688873291016,252.2934417724609,254.74903869628903,253.15103149414065,293.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.09876230125883e-09,0.0009934493573382,-0.0124103436246514,0.0,0.0,0.0,-0.0073404880240559,60.0,-27.32233238220215,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5028686523437,0.0,0.0,9.33669725782238e-05,291.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3990173339844,0.0,0.0,9.831962961470708e-05,290.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5101928710937,0.0,0.0,7.261875725816935e-05,290.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4478454589844,0.0,0.0,9.831997886067256e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.45819091796875,0.0,0.0,0.0004663860017899,295.21759033203125,294.1499938964844,252.9254150390625,252.25601196289065,254.7172698974609,253.11231994628903,293.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258624646842236e-09,0.0009948164224624,-0.012829159386456,0.0,0.0,0.0,-0.0074197389185428,60.0,-27.375394821166992,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5028686523437,0.0,0.0,9.33669725782238e-05,291.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3990173339844,0.0,0.0,9.831962961470708e-05,290.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5101928710937,0.0,0.0,7.261875725816935e-05,290.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4478454589844,0.0,0.0,9.831997886067256e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.45819091796875,0.0,0.0,0.0004663860017899,295.21759033203125,294.1499938964844,252.9254150390625,252.25601196289065,254.7172698974609,253.11231994628903,293.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258624646842236e-09,0.0009948164224624,-0.012829159386456,0.0,0.0,0.0,-0.0074197389185428,60.0,-27.375394821166992,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4897155761719,0.0,0.0,9.34921990847215e-05,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3871459960937,0.0,0.0,9.845150634646416e-05,290.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4969482421875,0.0,0.0,7.271615322679281e-05,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4353942871094,0.0,0.0,9.845184831647202e-05,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4455871582031,0.0,0.0,0.0004670115304179,295.2038879394531,294.1499938964844,252.8802185058593,252.2170867919922,254.68524169921875,253.07131958007807,293.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-27.42934226989746,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4897155761719,0.0,0.0,9.34921990847215e-05,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3871459960937,0.0,0.0,9.845150634646416e-05,290.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4969482421875,0.0,0.0,7.271615322679281e-05,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4353942871094,0.0,0.0,9.845184831647202e-05,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4455871582031,0.0,0.0,0.0004670115304179,295.2038879394531,294.1499938964844,252.8802185058593,252.2170867919922,254.68524169921875,253.07131958007807,293.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-27.42934226989746,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.48309326171875,0.0,0.0,9.355301881441846e-05,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3811950683594,0.0,0.0,9.85155493253842e-05,290.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.49029541015625,0.0,0.0,7.276345422724262e-05,290.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4291381835937,0.0,0.0,9.851589129539208e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.43927001953125,0.0,0.0,0.000467315345304,295.1969909667969,294.1499938964844,252.8570709228516,252.1971435546875,254.6691131591797,253.050033569336,293.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401466801131e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-27.456371307373047,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4764709472656,0.0,0.0,9.361241973238066e-05,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3752136230469,0.0,0.0,9.857810073299332e-05,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.483642578125,0.0,0.0,7.280965655809268e-05,290.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4228515625,0.0,0.0,9.85784427030012e-05,291.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.43292236328125,0.0,0.0,0.0004676120588555,295.1900939941406,294.1499938964844,252.83360290527344,252.1769256591797,254.6529235839844,253.0281982421875,293.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713256374001,60.0,-27.483304977416992,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.46319580078125,0.0,0.0,9.372619388159364e-05,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3631591796875,0.0,0.0,9.869791392702608e-05,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4702453613281,0.0,0.0,7.289814675459638e-05,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.41021728515625,0.0,0.0,9.869825589703396e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.420166015625,0.0,0.0,0.0004681803984567,295.1762084960937,294.1499938964844,252.78585815429688,252.13577270507807,254.62030029296875,252.98312377929688,293.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998648814857,5.706139116767872e-09,0.0009986431105062,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-27.53656005859375,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.46319580078125,0.0,0.0,9.372619388159364e-05,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3631591796875,0.0,0.0,9.869791392702608e-05,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4702453613281,0.0,0.0,7.289814675459638e-05,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.41021728515625,0.0,0.0,9.869825589703396e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.420166015625,0.0,0.0,0.0004681803984567,295.1762084960937,294.1499938964844,252.78585815429688,252.13577270507807,254.62030029296875,252.98312377929688,293.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998648814857,5.706139116767872e-09,0.0009986431105062,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-27.53656005859375,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4498291015625,0.0,0.0,9.383213182445616e-05,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3510437011719,0.0,0.0,9.880947618512435e-05,290.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.456787109375,0.0,0.0,7.298054697457701e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.39752197265625,0.0,0.0,9.880981087917462e-05,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4073181152344,0.0,0.0,0.0004687096225097,295.1622619628906,294.1499938964844,252.73727416992188,252.0938873291016,254.58737182617188,252.936264038086,293.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-27.588428497314453,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4498291015625,0.0,0.0,9.383213182445616e-05,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3510437011719,0.0,0.0,9.880947618512435e-05,290.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.456787109375,0.0,0.0,7.298054697457701e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.39752197265625,0.0,0.0,9.880981087917462e-05,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4073181152344,0.0,0.0,0.0004687096225097,295.1622619628906,294.1499938964844,252.73727416992188,252.0938873291016,254.58737182617188,252.936264038086,293.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-27.588428497314453,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4364013671875,0.0,0.0,9.392939682584256e-05,291.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3388366699219,0.0,0.0,9.891189984045924e-05,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4432678222656,0.0,0.0,7.305619510589167e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3847351074219,0.0,0.0,9.891223453450948e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3944091796875,0.0,0.0,0.0004691954818554,295.1482238769531,294.1499938964844,252.68817138671875,252.051513671875,254.5541076660156,252.88796997070312,293.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-27.63842391967773,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4364013671875,0.0,0.0,9.392939682584256e-05,291.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3388366699219,0.0,0.0,9.891189984045924e-05,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4432678222656,0.0,0.0,7.305619510589167e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3847351074219,0.0,0.0,9.891223453450948e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3944091796875,0.0,0.0,0.0004691954818554,295.1482238769531,294.1499938964844,252.68817138671875,252.051513671875,254.5541076660156,252.88796997070312,293.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-27.63842391967773,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4228820800781,0.0,0.0,9.401747229276224e-05,291.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3265380859375,0.0,0.0,9.900465374812484e-05,290.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4296875,0.0,0.0,7.312469824682921e-05,290.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3718566894531,0.0,0.0,9.900498116621748e-05,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3814392089844,0.0,0.0,0.0004696354444604,295.1340637207031,294.1499938964844,252.6388397216797,252.0089111328125,254.52053833007807,252.8385467529297,293.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-27.68611526489257,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4228820800781,0.0,0.0,9.401747229276224e-05,291.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3265380859375,0.0,0.0,9.900465374812484e-05,290.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4296875,0.0,0.0,7.312469824682921e-05,290.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3718566894531,0.0,0.0,9.900498116621748e-05,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3814392089844,0.0,0.0,0.0004696354444604,295.1340637207031,294.1499938964844,252.6388397216797,252.0089111328125,254.52053833007807,252.8385467529297,293.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-27.68611526489257,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4161071777344,0.0,0.0,9.405794116901234e-05,291.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3203430175781,0.0,0.0,9.904726903187112e-05,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4228515625,0.0,0.0,7.315617403946817e-05,290.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3653869628906,0.0,0.0,9.904759644996376e-05,291.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3749084472656,0.0,0.0,0.0004698375996667,295.1269836425781,294.1499938964844,252.6141662597656,251.98760986328125,254.50363159179688,252.81349182128903,293.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.119421414041426e-09,0.0010021772468462,-0.0150841958820819,0.0,0.0,0.0,-0.0078464737161993,60.0,-27.70893859863281,-0.0,-6.847848510460608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4093017578125,0.0,0.0,9.409816993866116e-05,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.31414794921875,0.0,0.0,9.90896369330585e-05,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.416015625,0.0,0.0,7.318746065720916e-05,290.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3589172363281,0.0,0.0,9.908995707519352e-05,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3683776855469,0.0,0.0,0.000470038561616,295.119873046875,294.1499938964844,252.5895538330078,251.96633911132807,254.4866485595703,252.78826904296875,293.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026120580732,6.169538657729845e-09,0.0010026058880612,-0.0152154825627803,0.0,0.0,0.0,-0.0078713195398449,60.0,-27.73135757446289,-0.0,-6.85370693531695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3956604003906,0.0,0.0,9.419249545317145e-05,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3016967773437,0.0,0.0,9.918896830640732e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4022827148437,0.0,0.0,7.326082413783297e-05,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.34588623046875,0.0,0.0,9.918928844854236e-05,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.355224609375,0.0,0.0,0.0004705097526311,295.1055603027344,294.1499938964844,252.5406494140625,251.924057006836,254.45245361328125,252.73741149902344,293.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036169551312,6.287049991726691e-09,0.0010036106687039,-0.0155233098194003,0.0,0.0,0.0,-0.0079295746982097,60.0,-27.7774715423584,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3956604003906,0.0,0.0,9.419249545317145e-05,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3016967773437,0.0,0.0,9.918896830640732e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4022827148437,0.0,0.0,7.326082413783297e-05,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.34588623046875,0.0,0.0,9.918928844854236e-05,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.355224609375,0.0,0.0,0.0004705097526311,295.1055603027344,294.1499938964844,252.5406494140625,251.924057006836,254.45245361328125,252.73741149902344,293.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036169551312,6.287049991726691e-09,0.0010036106687039,-0.0155233098194003,0.0,0.0,0.0,-0.0079295746982097,60.0,-27.7774715423584,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3819580078125,0.0,0.0,9.426576434634626e-05,291.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2891540527344,0.0,0.0,9.926612983690576e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.38848876953125,0.0,0.0,7.331781671382487e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3327941894531,0.0,0.0,9.926644997904076e-05,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3420104980469,0.0,0.0,0.0004708757915068,295.0911865234375,294.1499938964844,252.4923858642578,251.8823089599609,254.41798400878903,252.68624877929688,293.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.3783280879192725e-09,0.001004391349852,-0.0157624147832393,0.0,0.0,0.0,-0.0079748257994651,60.0,-27.822629928588867,-0.0,-6.878140368371535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3819580078125,0.0,0.0,9.426576434634626e-05,291.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2891540527344,0.0,0.0,9.926612983690576e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.38848876953125,0.0,0.0,7.331781671382487e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3327941894531,0.0,0.0,9.926644997904076e-05,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3420104980469,0.0,0.0,0.0004708757915068,295.0911865234375,294.1499938964844,252.4923858642578,251.8823089599609,254.41798400878903,252.68624877929688,293.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.3783280879192725e-09,0.001004391349852,-0.0157624147832393,0.0,0.0,0.0,-0.0079748257994651,60.0,-27.822629928588867,-0.0,-6.878140368371535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3681640625,0.0,0.0,9.42703991313465e-05,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.27655029296875,0.0,0.0,9.927101200446486e-05,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3746337890625,0.0,0.0,7.332141831284389e-05,290.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.31964111328125,0.0,0.0,9.927132487064227e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3287658691406,0.0,0.0,0.000470898929052,295.0767517089844,294.1499938964844,252.44509887695312,251.8413543701172,254.38327026367188,252.6355895996093,293.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384091033595496e-09,0.0010044408263638,-0.0157775096595287,0.0,0.0,0.0,-0.0079776840284466,60.0,-27.85308837890625,-0.0,-6.878815383970506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3681640625,0.0,0.0,9.42703991313465e-05,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.27655029296875,0.0,0.0,9.927101200446486e-05,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3746337890625,0.0,0.0,7.332141831284389e-05,290.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.31964111328125,0.0,0.0,9.927132487064227e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3287658691406,0.0,0.0,0.000470898929052,295.0767517089844,294.1499938964844,252.44509887695312,251.8413543701172,254.38327026367188,252.6355895996093,293.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384091033595496e-09,0.0010044408263638,-0.0157775096595287,0.0,0.0,0.0,-0.0079776840284466,60.0,-27.85308837890625,-0.0,-6.878815383970506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3543701171875,0.0,0.0,9.421541471965612e-05,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.26385498046875,0.0,0.0,9.92131172097288e-05,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3607482910156,0.0,0.0,7.327865023398772e-05,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3064270019531,0.0,0.0,9.92134227999486e-05,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3154296875,0.0,0.0,0.0004706243053078,295.0622253417969,294.1499938964844,252.3990478515625,251.80145263671875,254.3483428955078,252.5862274169922,293.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155756180321995e-09,0.0010038551408797,-0.0155980326235294,0.0,0.0,0.0,-0.0079437186941504,60.0,-27.865053176879883,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3543701171875,0.0,0.0,9.421541471965612e-05,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.26385498046875,0.0,0.0,9.92131172097288e-05,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3607482910156,0.0,0.0,7.327865023398772e-05,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3064270019531,0.0,0.0,9.92134227999486e-05,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3154296875,0.0,0.0,0.0004706243053078,295.0622253417969,294.1499938964844,252.3990478515625,251.80145263671875,254.3483428955078,252.5862274169922,293.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155756180321995e-09,0.0010038551408797,-0.0155980326235294,0.0,0.0,0.0,-0.0079437186941504,60.0,-27.865053176879883,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3474426269531,0.0,0.0,9.416993270860984e-05,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.25750732421875,0.0,0.0,9.916521958075464e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.353759765625,0.0,0.0,7.324327452806756e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2998046875,0.0,0.0,9.916552517097443e-05,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3087463378906,0.0,0.0,0.0004703970917034,295.0549621582031,294.1499938964844,252.3765869140625,251.7819976806641,254.3308258056641,252.5622100830078,293.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258899620803504e-09,0.0010033705038949,-0.0154495676979422,0.0,0.0,0.0,-0.0079156225547194,60.0,-27.86449432373047,-0.0,-6.864159018959981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3404846191406,0.0,0.0,9.412301005795598e-05,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2511291503906,0.0,0.0,9.911580855259672e-05,290.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3468017578125,0.0,0.0,7.320678560063243e-05,290.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.29315185546875,0.0,0.0,9.911611414281651e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3020324707031,0.0,0.0,0.0004701627185568,295.04766845703125,294.1499938964844,252.35455322265625,251.76287841796875,254.3132781982422,252.53860473632807,293.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200438384951212e-09,0.001002870616503,-0.0152964256703853,0.0,0.0,0.0,-0.0078866407275199,60.0,-27.86137580871582,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3265991210937,0.0,0.0,9.40504760365002e-05,291.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.23834228515625,0.0,0.0,9.903943282552063e-05,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.33282470703125,0.0,0.0,7.315036782529205e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.27984619140625,0.0,0.0,9.903973113978282e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2886047363281,0.0,0.0,0.0004698004340752,295.0330810546875,294.1499938964844,252.3119201660156,251.72589111328125,254.27810668945312,252.4926605224609,292.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-27.854650497436523,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3265991210937,0.0,0.0,9.40504760365002e-05,291.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.23834228515625,0.0,0.0,9.903943282552063e-05,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.33282470703125,0.0,0.0,7.315036782529205e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.27984619140625,0.0,0.0,9.903973113978282e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2886047363281,0.0,0.0,0.0004698004340752,295.0330810546875,294.1499938964844,252.3119201660156,251.72589111328125,254.27810668945312,252.4926605224609,292.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-27.854650497436523,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
