time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607140,290.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3126525878906,0.0,0.0,9.397941175848246e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2254943847656,0.0,0.0,9.896460687741636e-05,290.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3187866210937,0.0,0.0,7.309509965125471e-05,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2664794921875,0.0,0.0,9.896489791572094e-05,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.275146484375,0.0,0.0,0.000469445483759,295.0184020996094,294.1499938964844,252.2714233398437,251.69073486328125,254.2428436279297,252.44825744628903,292.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021514398213412e-09,0.0010013405699282,-0.014827718026936,0.0,0.0,0.0,-0.0077979397028684,60.0,-27.848533630371094,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3126525878906,0.0,0.0,9.397941175848246e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2254943847656,0.0,0.0,9.896460687741636e-05,290.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3187866210937,0.0,0.0,7.309509965125471e-05,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2664794921875,0.0,0.0,9.896489791572094e-05,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.275146484375,0.0,0.0,0.000469445483759,295.0184020996094,294.1499938964844,252.2714233398437,251.69073486328125,254.2428436279297,252.44825744628903,292.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021514398213412e-09,0.0010013405699282,-0.014827718026936,0.0,0.0,0.0,-0.0077979397028684,60.0,-27.848533630371094,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.29864501953125,0.0,0.0,9.3905211542733e-05,291.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.21258544921875,0.0,0.0,9.888646309264004e-05,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3047180175781,0.0,0.0,7.30373794795014e-05,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2530517578125,0.0,0.0,9.88867541309446e-05,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2616271972656,0.0,0.0,0.0004690748173743,295.0036926269531,294.1499938964844,252.23336791992188,251.65768432617188,254.20755004882807,252.4056701660156,292.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-27.84040641784668,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.29864501953125,0.0,0.0,9.3905211542733e-05,291.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.21258544921875,0.0,0.0,9.888646309264004e-05,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3047180175781,0.0,0.0,7.30373794795014e-05,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2530517578125,0.0,0.0,9.88867541309446e-05,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2616271972656,0.0,0.0,0.0004690748173743,295.0036926269531,294.1499938964844,252.23336791992188,251.65768432617188,254.20755004882807,252.4056701660156,292.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-27.84040641784668,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2846374511719,0.0,0.0,9.382878488395364e-05,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1996154785156,0.0,0.0,9.880599100142716e-05,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2906188964844,0.0,0.0,7.297794218175113e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2395935058594,0.0,0.0,9.880628203973174e-05,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.248046875,0.0,0.0,0.000468693091534,294.98895263671875,294.1499938964844,252.19805908203125,251.6269989013672,254.17225646972656,252.3651428222656,292.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-27.82971572875977,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2846374511719,0.0,0.0,9.382878488395364e-05,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1996154785156,0.0,0.0,9.880599100142716e-05,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2906188964844,0.0,0.0,7.297794218175113e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2395935058594,0.0,0.0,9.880628203973174e-05,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.248046875,0.0,0.0,0.000468693091534,294.98895263671875,294.1499938964844,252.19805908203125,251.6269989013672,254.17225646972656,252.3651428222656,292.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-27.82971572875977,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.277587890625,0.0,0.0,9.379006951348856e-05,291.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.193115234375,0.0,0.0,9.87652238109149e-05,290.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2835693359375,0.0,0.0,7.294783426914364e-05,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2328491210937,0.0,0.0,9.876551484921948e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2412414550781,0.0,0.0,0.0004684996965806,294.9815368652344,294.1499938964844,252.1815185546875,251.6126251220703,254.1546325683593,252.34573364257807,292.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-27.823392868041992,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2705383300781,0.0,0.0,9.375123772770166e-05,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18658447265625,0.0,0.0,9.87243329291232e-05,290.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2764892578125,0.0,0.0,7.291762449312955e-05,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.22607421875,0.0,0.0,9.872461669147016e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.23443603515625,0.0,0.0,0.0004683057486545,294.97412109375,294.1499938964844,252.1657867431641,251.59893798828125,254.1370391845703,252.3268585205078,292.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829263255,0.0,0.0,0.0,-0.0076569952070713,60.0,-27.816526412963867,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2564392089844,0.0,0.0,9.367377788294108e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.17352294921875,0.0,0.0,9.864276216831058e-05,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2622985839844,0.0,0.0,7.285737956408411e-05,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2125244140625,0.0,0.0,9.864304593065754e-05,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.22076416015625,0.0,0.0,0.0004679188132286,294.9592590332031,294.1499938964844,252.1368560791016,251.57376098632807,254.1019287109375,252.29071044921875,292.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-27.80115509033203,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2564392089844,0.0,0.0,9.367377788294108e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.17352294921875,0.0,0.0,9.864276216831058e-05,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2622985839844,0.0,0.0,7.285737956408411e-05,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2125244140625,0.0,0.0,9.864304593065754e-05,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.22076416015625,0.0,0.0,0.0004679188132286,294.9592590332031,294.1499938964844,252.1368560791016,251.57376098632807,254.1019287109375,252.29071044921875,292.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-27.80115509033203,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2422790527344,0.0,0.0,9.359769319416956e-05,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.160400390625,0.0,0.0,9.85626465990208e-05,290.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2480773925781,0.0,0.0,7.279820420080796e-05,290.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.19891357421875,0.0,0.0,9.856292308541016e-05,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2070617675781,0.0,0.0,0.0004675387754105,294.9443664550781,294.1499938964844,252.111557006836,251.5517425537109,254.0670166015625,252.2572631835937,292.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885972679798e-09,0.0009972733678296,-0.0135817220434546,0.0,0.0,0.0,-0.0075621497817337,60.0,-27.78340530395508,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2422790527344,0.0,0.0,9.359769319416956e-05,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.160400390625,0.0,0.0,9.85626465990208e-05,290.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2480773925781,0.0,0.0,7.279820420080796e-05,290.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.19891357421875,0.0,0.0,9.856292308541016e-05,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2070617675781,0.0,0.0,0.0004675387754105,294.9443664550781,294.1499938964844,252.111557006836,251.5517425537109,254.0670166015625,252.2572631835937,292.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885972679798e-09,0.0009972733678296,-0.0135817220434546,0.0,0.0,0.0,-0.0075621497817337,60.0,-27.78340530395508,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2281188964844,0.0,0.0,9.352382767247036e-05,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.147216796875,0.0,0.0,9.84848666121252e-05,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2338256835937,0.0,0.0,7.274075323948637e-05,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1852722167969,0.0,0.0,9.848514309851451e-05,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1932983398437,0.0,0.0,0.0004671697970479,294.9294128417969,294.1499938964844,252.09019470214844,251.5331420898437,254.0323181152344,252.22618103027344,292.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453849372116792e-09,0.000996486400254,-0.0133406082168221,0.0,0.0,0.0,-0.0075165233574807,60.0,-27.76383399963379,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2281188964844,0.0,0.0,9.352382767247036e-05,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.147216796875,0.0,0.0,9.84848666121252e-05,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2338256835937,0.0,0.0,7.274075323948637e-05,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1852722167969,0.0,0.0,9.848514309851451e-05,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1932983398437,0.0,0.0,0.0004671697970479,294.9294128417969,294.1499938964844,252.09019470214844,251.5331420898437,254.0323181152344,252.22618103027344,292.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453849372116792e-09,0.000996486400254,-0.0133406082168221,0.0,0.0,0.0,-0.0075165233574807,60.0,-27.76383399963379,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2138671875,0.0,0.0,9.345354192191736e-05,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1340026855469,0.0,0.0,9.841085557127371e-05,290.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2195129394531,0.0,0.0,7.2686088969931e-05,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.17156982421875,0.0,0.0,9.841112478170544e-05,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.17950439453125,0.0,0.0,0.0004668187175411,294.9143981933594,294.1499938964844,252.07305908203125,251.51821899414065,253.9979553222656,252.1981506347656,292.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366273203577521e-09,0.0009957375004887,-0.0131111778318881,0.0,0.0,0.0,-0.0074731078930199,60.0,-27.74215316772461,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2138671875,0.0,0.0,9.345354192191736e-05,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1340026855469,0.0,0.0,9.841085557127371e-05,290.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2195129394531,0.0,0.0,7.2686088969931e-05,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.17156982421875,0.0,0.0,9.841112478170544e-05,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.17950439453125,0.0,0.0,0.0004668187175411,294.9143981933594,294.1499938964844,252.07305908203125,251.51821899414065,253.9979553222656,252.1981506347656,292.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366273203577521e-09,0.0009957375004887,-0.0131111778318881,0.0,0.0,0.0,-0.0074731078930199,60.0,-27.74215316772461,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2067565917969,0.0,0.0,9.341995610157028e-05,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1273803710937,0.0,0.0,9.837549441726878e-05,290.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2123413085937,0.0,0.0,7.265996100613847e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1647033691406,0.0,0.0,9.837576362770052e-05,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.172607421875,0.0,0.0,0.0004666509630624,294.9068908691406,294.1499938964844,252.066162109375,251.51222229003903,253.9809112548828,252.185302734375,292.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324426677333349e-09,0.0009953796397894,-0.0130015481263399,0.0,0.0,0.0,-0.0074523626826703,60.0,-27.730636596679688,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1996154785156,0.0,0.0,9.338765812572092e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1207275390625,0.0,0.0,9.834147931542248e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2051696777344,0.0,0.0,7.263484440045431e-05,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1578369140625,0.0,0.0,9.83417485258542e-05,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1656799316406,0.0,0.0,0.0004664896405301,294.8993530273437,294.1499938964844,252.06044006347656,251.5072479248047,253.9639587402344,252.1731109619141,292.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961186856031,0.0,0.0,0.0,-0.0074324128217995,60.0,-27.718734741210938,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.185302734375,0.0,0.0,9.33271148824133e-05,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1073913574219,0.0,0.0,9.8277727374807e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1907958984375,0.0,0.0,7.258775440277532e-05,290.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.14404296875,0.0,0.0,9.827798930928112e-05,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1517944335937,0.0,0.0,0.0004661872226279,294.88427734375,294.1499938964844,252.0526580810547,251.50045776367188,253.93038940429688,252.1511383056641,292.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-27.69362068176269,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.185302734375,0.0,0.0,9.33271148824133e-05,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1073913574219,0.0,0.0,9.8277727374807e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1907958984375,0.0,0.0,7.258775440277532e-05,290.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.14404296875,0.0,0.0,9.827798930928112e-05,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1517944335937,0.0,0.0,0.0004661872226279,294.88427734375,294.1499938964844,252.0526580810547,251.50045776367188,253.93038940429688,252.1511383056641,292.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-27.69362068176269,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.17095947265625,0.0,0.0,9.327279985882342e-05,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.093994140625,0.0,0.0,9.82205310720019e-05,290.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1763916015625,0.0,0.0,7.254551019286737e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1302185058594,0.0,0.0,9.8220793006476e-05,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1378479003906,0.0,0.0,0.0004659159167204,294.869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.8973846435547,252.13282775878903,292.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-27.666732788085938,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.17095947265625,0.0,0.0,9.327279985882342e-05,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.093994140625,0.0,0.0,9.82205310720019e-05,290.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1763916015625,0.0,0.0,7.254551019286737e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1302185058594,0.0,0.0,9.8220793006476e-05,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1378479003906,0.0,0.0,0.0004659159167204,294.869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.8973846435547,252.13282775878903,292.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-27.666732788085938,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1565856933594,0.0,0.0,9.323073754785582e-05,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.08056640625,0.0,0.0,9.817624231800436e-05,290.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.16192626953125,0.0,0.0,7.2512797487434e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1163330078125,0.0,0.0,9.817650425247848e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1238708496094,0.0,0.0,0.0004657058452721,294.8539428710937,294.1499938964844,252.0500030517578,251.4981384277344,253.8649139404297,252.11773681640625,292.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088654386753433e-09,0.0009933634428307,-0.0123838614672422,0.0,0.0,0.0,-0.0073354798369109,60.0,-27.639732360839844,-0.0,-6.727910317749777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1565856933594,0.0,0.0,9.323073754785582e-05,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.08056640625,0.0,0.0,9.817624231800436e-05,290.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.16192626953125,0.0,0.0,7.2512797487434e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1163330078125,0.0,0.0,9.817650425247848e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1238708496094,0.0,0.0,0.0004657058452721,294.8539428710937,294.1499938964844,252.0500030517578,251.4981384277344,253.8649139404297,252.11773681640625,292.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088654386753433e-09,0.0009933634428307,-0.0123838614672422,0.0,0.0,0.0,-0.0073354798369109,60.0,-27.639732360839844,-0.0,-6.727910317749777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.14215087890625,0.0,0.0,9.320477693108842e-05,291.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.06707763671875,0.0,0.0,9.814890654524788e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1474304199219,0.0,0.0,7.249259942909703e-05,290.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1023864746094,0.0,0.0,9.814916120376438e-05,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.10986328125,0.0,0.0,0.0004655761586036,294.8387145996094,294.1499938964844,252.0500030517578,251.4981384277344,253.83306884765625,252.1056365966797,292.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056301599637436e-09,0.0009930867236107,-0.0122991017997264,0.0,0.0,0.0,-0.0073194410651922,60.0,-27.61637306213379,-0.0,-6.724162915361377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.14215087890625,0.0,0.0,9.320477693108842e-05,291.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.06707763671875,0.0,0.0,9.814890654524788e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1474304199219,0.0,0.0,7.249259942909703e-05,290.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1023864746094,0.0,0.0,9.814916120376438e-05,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.10986328125,0.0,0.0,0.0004655761586036,294.8387145996094,294.1499938964844,252.0500030517578,251.4981384277344,253.83306884765625,252.1056365966797,292.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056301599637436e-09,0.0009930867236107,-0.0122991017997264,0.0,0.0,0.0,-0.0073194410651922,60.0,-27.61637306213379,-0.0,-6.724162915361377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1349182128906,0.0,0.0,9.319803939433768e-05,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.060302734375,0.0,0.0,9.814181976253168e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1401672363281,0.0,0.0,7.248736073961481e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.09539794921875,0.0,0.0,9.814206714509056e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1028137207031,0.0,0.0,0.0004655425436794,294.8310852050781,294.1499938964844,252.0500030517578,251.4981384277344,253.8173675537109,252.1005096435547,292.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.0479065372144305e-09,0.0009930148953571,-0.0122771067544817,0.0,0.0,0.0,-0.0073152789846062,60.0,-27.60646247863769,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1276550292969,0.0,0.0,9.319514356320724e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.05352783203125,0.0,0.0,9.813877113629133e-05,290.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1329040527344,0.0,0.0,7.248511246871203e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0884094238281,0.0,0.0,9.81390185188502e-05,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.09576416015625,0.0,0.0,0.0004655280790757,294.82342529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.80181884765625,252.09585571289065,292.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676445171237,0.0,0.0,0.0,-0.0073134880512952,60.0,-27.59764671325684,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1131286621094,0.0,0.0,9.320037497673184e-05,291.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0399169921875,0.0,0.0,9.814427903620526e-05,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1183166503906,0.0,0.0,7.248917972901836e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0743713378906,0.0,0.0,9.814452641876414e-05,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0816345214844,0.0,0.0,0.0004655542143154,294.80810546875,294.1499938964844,252.0500030517578,251.4981384277344,253.77110290527344,252.0877380371093,292.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050801554773443e-09,0.0009930395754054,-0.0122846914455294,0.0,0.0,0.0,-0.0073167136870324,60.0,-27.583250045776367,-0.0,-6.723526269070136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1131286621094,0.0,0.0,9.320037497673184e-05,291.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0399169921875,0.0,0.0,9.814427903620526e-05,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1183166503906,0.0,0.0,7.248917972901836e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0743713378906,0.0,0.0,9.814452641876414e-05,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0816345214844,0.0,0.0,0.0004655542143154,294.80810546875,294.1499938964844,252.0500030517578,251.4981384277344,253.77110290527344,252.0877380371093,292.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050801554773443e-09,0.0009930395754054,-0.0122846914455294,0.0,0.0,0.0,-0.0073167136870324,60.0,-27.583250045776367,-0.0,-6.723526269070136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0985717773437,0.0,0.0,9.322002006229012e-05,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0262451171875,0.0,0.0,9.816497185966e-05,290.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1036682128906,0.0,0.0,7.250445924000815e-05,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0602722167969,0.0,0.0,9.816521196626128e-05,291.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.06744384765625,0.0,0.0,0.0004656523524317,294.7926940917969,294.1499938964844,252.0500030517578,251.4981384277344,253.74087524414065,252.08094787597656,292.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932538960129,5.075271758414601e-09,0.0009932487737387,-0.0123488008975982,0.0,0.0,0.0,-0.0073288446292281,60.0,-27.573001861572266,-0.0,-6.726359913500346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0985717773437,0.0,0.0,9.322002006229012e-05,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0262451171875,0.0,0.0,9.816497185966e-05,290.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1036682128906,0.0,0.0,7.250445924000815e-05,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0602722167969,0.0,0.0,9.816521196626128e-05,291.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.06744384765625,0.0,0.0,0.0004656523524317,294.7926940917969,294.1499938964844,252.0500030517578,251.4981384277344,253.74087524414065,252.08094787597656,292.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932538960129,5.075271758414601e-09,0.0009932487737387,-0.0123488008975982,0.0,0.0,0.0,-0.0073288446292281,60.0,-27.573001861572266,-0.0,-6.726359913500346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0839538574219,0.0,0.0,9.325198334408924e-05,291.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.01251220703125,0.0,0.0,9.81986304395832e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0889892578125,0.0,0.0,7.25293139112182e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0461120605469,0.0,0.0,9.819887054618448e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.05322265625,0.0,0.0,0.0004658120160456,294.7772521972656,294.1499938964844,252.0500030517578,251.4981384277344,253.7111968994141,252.0753936767578,292.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935942944139,5.11508213563161e-09,0.0009935891721397,-0.0124530987814068,0.0,0.0,0.0,-0.0073485798202455,60.0,-27.567033767700195,-0.0,-6.730972046398166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0839538574219,0.0,0.0,9.325198334408924e-05,291.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.01251220703125,0.0,0.0,9.81986304395832e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0889892578125,0.0,0.0,7.25293139112182e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0461120605469,0.0,0.0,9.819887054618448e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.05322265625,0.0,0.0,0.0004658120160456,294.7772521972656,294.1499938964844,252.0500030517578,251.4981384277344,253.7111968994141,252.0753936767578,292.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935942944139,5.11508213563161e-09,0.0009935891721397,-0.0124530987814068,0.0,0.0,0.0,-0.0073485798202455,60.0,-27.567033767700195,-0.0,-6.730972046398166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0692749023437,0.0,0.0,9.32957700570114e-05,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.99871826171875,0.0,0.0,9.824473818298428e-05,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0742492675781,0.0,0.0,7.256337266881019e-05,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.03192138671875,0.0,0.0,9.824497828958556e-05,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0389099121094,0.0,0.0,0.0004660307313315,294.7617492675781,294.1499938964844,252.0500030517578,251.4981384277344,253.68199157714844,252.0707244873047,292.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940607706084,5.169626504653024e-09,0.0009940556483343,-0.0125959981232881,0.0,0.0,0.0,-0.0073756198398768,60.0,-27.564434051513672,-0.0,-6.737293745118222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0692749023437,0.0,0.0,9.32957700570114e-05,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.99871826171875,0.0,0.0,9.824473818298428e-05,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0742492675781,0.0,0.0,7.256337266881019e-05,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.03192138671875,0.0,0.0,9.824497828958556e-05,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0389099121094,0.0,0.0,0.0004660307313315,294.7617492675781,294.1499938964844,252.0500030517578,251.4981384277344,253.68199157714844,252.0707244873047,292.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940607706084,5.169626504653024e-09,0.0009940556483343,-0.0125959981232881,0.0,0.0,0.0,-0.0073756198398768,60.0,-27.564434051513672,-0.0,-6.737293745118222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0619201660156,0.0,0.0,9.332167246611788e-05,291.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9917907714844,0.0,0.0,9.827202302403748e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0668640136719,0.0,0.0,7.258351979544386e-05,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0247802734375,0.0,0.0,9.827225585468112e-05,291.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.03173828125,0.0,0.0,0.0004661601560655,294.75396728515625,294.1499938964844,252.0500030517578,251.4981384277344,253.66758728027344,252.06874084472656,292.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201898911622038e-09,0.000994331552647,-0.0126805463805794,0.0,0.0,0.0,-0.0073916185647249,60.0,-27.564552307128903,-0.0,-6.741035463164735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0545349121094,0.0,0.0,9.33500414248556e-05,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.98486328125,0.0,0.0,9.830189810600132e-05,290.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0594482421875,0.0,0.0,7.260558777488768e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.01763916015625,0.0,0.0,9.830213093664496e-05,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0245666503906,0.0,0.0,0.000466301862616,294.7461853027344,294.1499938964844,252.0500030517578,251.4981384277344,253.6533203125,252.06692504882807,292.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946388890966,5.237239975031116e-09,0.0009946337668225,-0.0127731338143348,0.0,0.0,0.0,-0.0074091386049985,60.0,-27.56539726257324,-0.0,-6.745134584207335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0397644042969,0.0,0.0,9.341316763311625e-05,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.970947265625,0.0,0.0,9.83683712547645e-05,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.04461669921875,0.0,0.0,7.265468593686819e-05,290.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0032958984375,0.0,0.0,9.836860408540816e-05,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0101623535156,0.0,0.0,0.000466617202619,294.7305603027344,294.1499938964844,252.0500030517578,251.4981384277344,253.62510681152344,252.06375122070312,292.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315878848222155e-09,0.0009953061817213,-0.0129791544750332,0.0,0.0,0.0,-0.0074481233023107,60.0,-27.56903076171875,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
