time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609480,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0397644042969,0.0,0.0,9.341316763311625e-05,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.970947265625,0.0,0.0,9.83683712547645e-05,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.04461669921875,0.0,0.0,7.265468593686819e-05,290.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0032958984375,0.0,0.0,9.836860408540816e-05,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0101623535156,0.0,0.0,0.000466617202619,294.7305603027344,294.1499938964844,252.0500030517578,251.4981384277344,253.62510681152344,252.06375122070312,292.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315878848222155e-09,0.0009953061817213,-0.0129791544750332,0.0,0.0,0.0,-0.0074481233023107,60.0,-27.56903076171875,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0249328613281,0.0,0.0,9.34837371460162e-05,291.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9569396972656,0.0,0.0,9.844268060987817e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0297241210937,0.0,0.0,7.270956848515198e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9889221191406,0.0,0.0,9.84429134405218e-05,291.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.99566650390625,0.0,0.0,0.0004669697082135,294.7148742675781,294.1499938964844,252.0500030517578,251.4981384277344,253.5973663330078,252.0611114501953,292.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-27.575119018554688,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0249328613281,0.0,0.0,9.34837371460162e-05,291.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9569396972656,0.0,0.0,9.844268060987817e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0297241210937,0.0,0.0,7.270956848515198e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9889221191406,0.0,0.0,9.84429134405218e-05,291.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.99566650390625,0.0,0.0,0.0004669697082135,294.7148742675781,294.1499938964844,252.0500030517578,251.4981384277344,253.5973663330078,252.0611114501953,292.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-27.575119018554688,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.010009765625,0.0,0.0,9.355990187032148e-05,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9429016113281,0.0,0.0,9.852289076661692e-05,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0147705078125,0.0,0.0,7.276880933204666e-05,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9744567871094,0.0,0.0,9.852311632130296e-05,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.98114013671875,0.0,0.0,0.0004673501825891,294.6990966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.5701141357422,252.0589599609375,292.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-27.58317375183105,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.010009765625,0.0,0.0,9.355990187032148e-05,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9429016113281,0.0,0.0,9.852289076661692e-05,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0147705078125,0.0,0.0,7.276880933204666e-05,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9744567871094,0.0,0.0,9.852311632130296e-05,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.98114013671875,0.0,0.0,0.0004673501825891,294.6990966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.5701141357422,252.0589599609375,292.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-27.58317375183105,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9950561523437,0.0,0.0,9.36397846089676e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.92877197265625,0.0,0.0,9.86070153885521e-05,290.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9997253417969,0.0,0.0,7.283093873411417e-05,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9599609375,0.0,0.0,9.860724094323814e-05,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9665222167969,0.0,0.0,0.0004677492252085,294.68328857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.5433349609375,252.0572052001953,292.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-27.592618942260746,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9950561523437,0.0,0.0,9.36397846089676e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.92877197265625,0.0,0.0,9.86070153885521e-05,290.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9997253417969,0.0,0.0,7.283093873411417e-05,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9599609375,0.0,0.0,9.860724094323814e-05,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9665222167969,0.0,0.0,0.0004677492252085,294.68328857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.5433349609375,252.0572052001953,292.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-27.592618942260746,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.987548828125,0.0,0.0,9.36805081437342e-05,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9216613769531,0.0,0.0,9.86498998827301e-05,290.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9922180175781,0.0,0.0,7.286261097760871e-05,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9526672363281,0.0,0.0,9.865011816145852e-05,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9591979980469,0.0,0.0,0.0004679526318795,294.67535400390625,294.1499938964844,252.0500030517578,251.4981384277344,253.53013610839844,252.05645751953125,292.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-27.59767723083496,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.98004150390625,0.0,0.0,9.372144268127158e-05,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91455078125,0.0,0.0,9.869300993159412e-05,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9846496582031,0.0,0.0,7.289445056812838e-05,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.94537353515625,0.0,0.0,9.869322821032256e-05,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9518737792969,0.0,0.0,0.0004681571444962,294.6674194335937,294.1499938964844,252.0500030517578,251.4981384277344,253.5170288085937,252.0557861328125,292.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385112479329,60.0,-27.602855682373047,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9649658203125,0.0,0.0,9.380299161421136e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9002990722656,0.0,0.0,9.877888078335673e-05,290.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9695129394531,0.0,0.0,7.295787509065121e-05,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.93072509765625,0.0,0.0,9.877909906208517e-05,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9371337890625,0.0,0.0,0.0004685644817072,294.6514587402344,294.1499938964844,252.0500030517578,251.4981384277344,253.4911651611328,252.0546264648437,292.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-27.613311767578125,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9649658203125,0.0,0.0,9.380299161421136e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9002990722656,0.0,0.0,9.877888078335673e-05,290.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9695129394531,0.0,0.0,7.295787509065121e-05,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.93072509765625,0.0,0.0,9.877909906208517e-05,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9371337890625,0.0,0.0,0.0004685644817072,294.6514587402344,294.1499938964844,252.0500030517578,251.4981384277344,253.4911651611328,252.0546264648437,292.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-27.613311767578125,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9498291015625,0.0,0.0,9.388287435285748e-05,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8859558105469,0.0,0.0,9.886300540529191e-05,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.954345703125,0.0,0.0,7.302001176867634e-05,290.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.916015625,0.0,0.0,9.886322368402034e-05,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.92236328125,0.0,0.0,0.0004689635243266,294.6354675292969,294.1499938964844,252.0500030517578,251.4981384277344,253.46568298339844,252.0536651611328,292.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-27.62355613708496,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9498291015625,0.0,0.0,9.388287435285748e-05,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8859558105469,0.0,0.0,9.886300540529191e-05,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.954345703125,0.0,0.0,7.302001176867634e-05,290.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.916015625,0.0,0.0,9.886322368402034e-05,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.92236328125,0.0,0.0,0.0004689635243266,294.6354675292969,294.1499938964844,252.0500030517578,251.4981384277344,253.46568298339844,252.0536651611328,292.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-27.62355613708496,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.93463134765625,0.0,0.0,9.39591700443998e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.87158203125,0.0,0.0,9.894335380522534e-05,290.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9390869140625,0.0,0.0,7.307935447897762e-05,290.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9012451171875,0.0,0.0,9.894357208395375e-05,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9075012207031,0.0,0.0,0.0004693446680903,294.619384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.440673828125,252.0529022216797,292.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960889586818675e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-27.63296699523925,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.93463134765625,0.0,0.0,9.39591700443998e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.87158203125,0.0,0.0,9.894335380522534e-05,290.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9390869140625,0.0,0.0,7.307935447897762e-05,290.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9012451171875,0.0,0.0,9.894357208395375e-05,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9075012207031,0.0,0.0,0.0004693446680903,294.619384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.440673828125,252.0529022216797,292.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960889586818675e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-27.63296699523925,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9194030761719,0.0,0.0,9.403107105754316e-05,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.85711669921875,0.0,0.0,9.901907469611616e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9237976074219,0.0,0.0,7.313527748920023e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.88641357421875,0.0,0.0,9.901928569888696e-05,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8926086425781,0.0,0.0,0.000469703838462,294.603271484375,294.1499938964844,252.0500030517578,251.4981384277344,253.4160919189453,252.0522918701172,292.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662196397834e-09,0.0010018886532634,-0.0149957612156867,0.0,0.0,0.0,-0.0078297387808561,60.0,-27.641258239746094,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9194030761719,0.0,0.0,9.403107105754316e-05,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.85711669921875,0.0,0.0,9.901907469611616e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9237976074219,0.0,0.0,7.313527748920023e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.88641357421875,0.0,0.0,9.901928569888696e-05,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8926086425781,0.0,0.0,0.000469703838462,294.603271484375,294.1499938964844,252.0500030517578,251.4981384277344,253.4160919189453,252.0522918701172,292.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662196397834e-09,0.0010018886532634,-0.0149957612156867,0.0,0.0,0.0,-0.0078297387808561,60.0,-27.641258239746094,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9117431640625,0.0,0.0,9.406509343534708e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.849853515625,0.0,0.0,9.90549015114084e-05,290.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9161071777344,0.0,0.0,7.316174014704302e-05,290.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.87896728515625,0.0,0.0,9.90551125141792e-05,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8851318359375,0.0,0.0,0.0004698738048318,294.5951843261719,294.1499938964844,252.0500030517578,251.4981384277344,253.40396118164065,252.05203247070312,292.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128049179210393e-09,0.0010022510541602,-0.0151067972183227,0.0,0.0,0.0,-0.0078507512807846,60.0,-27.644868850708008,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9040832519531,0.0,0.0,9.409799531567842e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.84259033203125,0.0,0.0,9.908954962156712e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9084167480469,0.0,0.0,7.31873296899721e-05,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8715209960937,0.0,0.0,9.908976062433794e-05,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.87762451171875,0.0,0.0,0.0004700381541624,294.58709716796875,294.1499938964844,252.0500030517578,251.4981384277344,253.3919219970703,252.0518035888672,292.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026077507063,6.169037281011924e-09,0.0010026015806943,-0.0152141684666275,0.0,0.0,0.0,-0.0078710708767175,60.0,-27.64812660217285,-0.0,-6.853647960269883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.88873291015625,0.0,0.0,9.4181603344623e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8279724121094,0.0,0.0,9.917759598465636e-05,290.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8930053710937,0.0,0.0,7.325235492317006e-05,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8565673828125,0.0,0.0,9.917779971146956e-05,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.86260986328125,0.0,0.0,0.0004704558232333,294.5708312988281,294.1499938964844,252.0500030517578,251.4981384277344,253.36817932128903,252.0514068603516,292.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034984443336,6.273197517003837e-09,0.0010034921579062,-0.0154870226979255,0.0,0.0,0.0,-0.0079227071255445,60.0,-27.657007217407227,-0.0,-6.865832347102696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.88873291015625,0.0,0.0,9.4181603344623e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8279724121094,0.0,0.0,9.917759598465636e-05,290.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8930053710937,0.0,0.0,7.325235492317006e-05,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8565673828125,0.0,0.0,9.917779971146956e-05,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.86260986328125,0.0,0.0,0.0004704558232333,294.5708312988281,294.1499938964844,252.0500030517578,251.4981384277344,253.36817932128903,252.0514068603516,292.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034984443336,6.273197517003837e-09,0.0010034921579062,-0.0154870226979255,0.0,0.0,0.0,-0.0079227071255445,60.0,-27.657007217407227,-0.0,-6.865832347102696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8733215332031,0.0,0.0,9.425325697520748e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8133239746094,0.0,0.0,9.925304766511545e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8775634765625,0.0,0.0,7.33080887584947e-05,290.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.841552734375,0.0,0.0,9.925325139192864e-05,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8475036621094,0.0,0.0,0.0004708137421403,294.5545349121094,294.1499938964844,252.0500030517578,251.4981384277344,253.3448181152344,252.0511016845703,292.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042618960142,6.362459448183699e-09,0.0010042556095868,-0.0157208461314439,0.0,0.0,0.0,-0.0079669589176774,60.0,-27.66615104675293,-0.0,-6.876281588574784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8733215332031,0.0,0.0,9.425325697520748e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8133239746094,0.0,0.0,9.925304766511545e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8775634765625,0.0,0.0,7.33080887584947e-05,290.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.841552734375,0.0,0.0,9.925325139192864e-05,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8475036621094,0.0,0.0,0.0004708137421403,294.5545349121094,294.1499938964844,252.0500030517578,251.4981384277344,253.3448181152344,252.0511016845703,292.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042618960142,6.362459448183699e-09,0.0010042556095868,-0.0157208461314439,0.0,0.0,0.0,-0.0079669589176774,60.0,-27.66615104675293,-0.0,-6.876281588574784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8578491210937,0.0,0.0,9.4275688752532e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7986145019531,0.0,0.0,9.92766726994887e-05,290.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8620300292969,0.0,0.0,7.33255292288959e-05,290.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.82647705078125,0.0,0.0,9.927686915034428e-05,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8323669433594,0.0,0.0,0.0004709257918875,294.5381774902344,294.1499938964844,252.0500030517578,251.4981384277344,253.3218688964844,252.0508575439453,292.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.3903975444645775e-09,0.0010044946102425,-0.0157940294593572,0.0,0.0,0.0,-0.007980809547007,60.0,-27.665502548217773,-0.0,-6.879554348415695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8578491210937,0.0,0.0,9.4275688752532e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7986145019531,0.0,0.0,9.92766726994887e-05,290.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8620300292969,0.0,0.0,7.33255292288959e-05,290.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.82647705078125,0.0,0.0,9.927686915034428e-05,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8323669433594,0.0,0.0,0.0004709257918875,294.5381774902344,294.1499938964844,252.0500030517578,251.4981384277344,253.3218688964844,252.0508575439453,292.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.3903975444645775e-09,0.0010044946102425,-0.0157940294593572,0.0,0.0,0.0,-0.007980809547007,60.0,-27.665502548217773,-0.0,-6.879554348415695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.84234619140625,0.0,0.0,9.42549668252468e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7838439941406,0.0,0.0,9.925485210260376e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8464660644531,0.0,0.0,7.330941298278049e-05,290.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8113708496094,0.0,0.0,9.925504855345936e-05,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8171691894531,0.0,0.0,0.0004708222695626,294.52178955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.29934692382807,252.05067443847656,292.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280289635,6.3645733128225865e-09,0.0010042738867923,-0.0157263819128274,0.0,0.0,0.0,-0.0079680085182189,60.0,-27.652692794799805,-0.0,-6.876529567989564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.84234619140625,0.0,0.0,9.42549668252468e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7838439941406,0.0,0.0,9.925485210260376e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8464660644531,0.0,0.0,7.330941298278049e-05,290.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8113708496094,0.0,0.0,9.925504855345936e-05,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8171691894531,0.0,0.0,0.0004708222695626,294.52178955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.29934692382807,252.05067443847656,292.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280289635,6.3645733128225865e-09,0.0010042738867923,-0.0157263819128274,0.0,0.0,0.0,-0.0079680085182189,60.0,-27.652692794799805,-0.0,-6.876529567989564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8345947265625,0.0,0.0,9.422853327123448e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.77642822265625,0.0,0.0,9.92270142887719e-05,290.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.83868408203125,0.0,0.0,7.328885840252042e-05,290.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8038024902344,0.0,0.0,9.922721073962748e-05,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8095703125,0.0,0.0,0.0004706902545876,294.5135498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.2882232666016,252.05059814453125,292.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331636992484846e-09,0.0010039923945441,-0.0156401060521602,0.0,0.0,0.0,-0.0079516805708408,60.0,-27.641748428344727,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8268127441406,0.0,0.0,9.419400885235518e-05,291.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.76904296875,0.0,0.0,9.919066360453144e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8309020996094,0.0,0.0,7.326200284296647e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.79620361328125,0.0,0.0,9.919086005538702e-05,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.80194091796875,0.0,0.0,0.0004705178143922,294.5053405761719,294.1499938964844,252.0500030517578,251.4981384277344,253.27720642089844,252.050521850586,292.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288625176154028e-09,0.0010036246385425,-0.0155274355784058,0.0,0.0,0.0,-0.007930357940495,60.0,-27.628093719482425,-0.0,-6.867637836194262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8112487792969,0.0,0.0,9.412103099748492e-05,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7541809082031,0.0,0.0,9.911382221616805e-05,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8152770996094,0.0,0.0,7.320524309761822e-05,290.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7810363769531,0.0,0.0,9.9114011391066e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.78668212890625,0.0,0.0,0.0004701532889157,294.4888916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2554473876953,252.05039978027344,292.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.1976979104372284e-09,0.001002847100608,-0.0152892470359802,0.0,0.0,0.0,-0.0078852819278836,60.0,-27.595701217651367,-0.0,-6.856999590354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8112487792969,0.0,0.0,9.412103099748492e-05,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7541809082031,0.0,0.0,9.911382221616805e-05,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8152770996094,0.0,0.0,7.320524309761822e-05,290.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7810363769531,0.0,0.0,9.9114011391066e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.78668212890625,0.0,0.0,0.0004701532889157,294.4888916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2554473876953,252.05039978027344,292.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.1976979104372284e-09,0.001002847100608,-0.0152892470359802,0.0,0.0,0.0,-0.0078852819278836,60.0,-27.595701217651367,-0.0,-6.856999590354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.795654296875,0.0,0.0,9.406601020600648e-05,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7392883300781,0.0,0.0,9.905587648972868e-05,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.79962158203125,0.0,0.0,7.31624459149316e-05,290.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.76580810546875,0.0,0.0,9.905606566462666e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7713928222656,0.0,0.0,0.0004698784323409,294.4723815917969,294.1499938964844,252.0500030517578,251.4981384277344,253.234115600586,252.05032348632807,292.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-27.56404495239257,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.795654296875,0.0,0.0,9.406601020600648e-05,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7392883300781,0.0,0.0,9.905587648972868e-05,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.79962158203125,0.0,0.0,7.31624459149316e-05,290.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.76580810546875,0.0,0.0,9.905606566462666e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7713928222656,0.0,0.0,0.0004698784323409,294.4723815917969,294.1499938964844,252.0500030517578,251.4981384277344,253.234115600586,252.05032348632807,292.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-27.56404495239257,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7799987792969,0.0,0.0,9.401762508787216e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.724365234375,0.0,0.0,9.900493023451418e-05,290.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.783935546875,0.0,0.0,7.312482193810865e-05,290.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.75054931640625,0.0,0.0,9.900511940941216e-05,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7560729980469,0.0,0.0,0.0004696367832366,294.4558410644531,294.1499938964844,252.0500030517578,251.4981384277344,253.2132110595703,252.0502471923828,292.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853419805009e-09,0.0010017452295869,-0.0149517282843589,0.0,0.0,0.0,-0.0078214071691036,60.0,-27.53526306152344,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7799987792969,0.0,0.0,9.401762508787216e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.724365234375,0.0,0.0,9.900493023451418e-05,290.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.783935546875,0.0,0.0,7.312482193810865e-05,290.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.75054931640625,0.0,0.0,9.900511940941216e-05,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7560729980469,0.0,0.0,0.0004696367832366,294.4558410644531,294.1499938964844,252.0500030517578,251.4981384277344,253.2132110595703,252.0502471923828,292.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853419805009e-09,0.0010017452295869,-0.0149517282843589,0.0,0.0,0.0,-0.0078214071691036,60.0,-27.53526306152344,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.76434326171875,0.0,0.0,9.3971386377234e-05,291.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7093811035156,0.0,0.0,9.895623952616006e-05,290.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7682189941406,0.0,0.0,7.308885687962174e-05,290.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7352294921875,0.0,0.0,9.895642870105804e-05,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7406921386719,0.0,0.0,0.0004694058152381,294.4393005371094,294.1499938964844,252.0500030517578,251.4981384277344,253.1926422119141,252.0502014160156,292.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-27.50760841369629,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.76434326171875,0.0,0.0,9.3971386377234e-05,291.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7093811035156,0.0,0.0,9.895623952616006e-05,290.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7682189941406,0.0,0.0,7.308885687962174e-05,290.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7352294921875,0.0,0.0,9.895642870105804e-05,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7406921386719,0.0,0.0,0.0004694058152381,294.4393005371094,294.1499938964844,252.0500030517578,251.4981384277344,253.1926422119141,252.0502014160156,292.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-27.50760841369629,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7565002441406,0.0,0.0,9.395000233780591e-05,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.701904296875,0.0,0.0,9.893372771330178e-05,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7603454589844,0.0,0.0,7.307222404051572e-05,290.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7275695800781,0.0,0.0,9.893390961224212e-05,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7330017089844,0.0,0.0,0.0004692990041803,294.4309997558594,294.1499938964844,252.0500030517578,251.4981384277344,253.1824951171875,252.0501708984375,292.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984592377217268e-09,0.0010010247351601,-0.0147309964522719,0.0,0.0,0.0,-0.0077796354889869,60.0,-27.494253158569336,-0.0,-6.832099330722485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7486572265625,0.0,0.0,9.392989886691794e-05,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6943664550781,0.0,0.0,9.89125546766445e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7524719238281,0.0,0.0,7.305658800760284e-05,290.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.71990966796875,0.0,0.0,9.891273657558486e-05,291.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7253112792969,0.0,0.0,0.0004691985668614,294.4226989746094,294.1499938964844,252.0500030517578,251.4981384277344,253.1724548339844,252.05015563964844,292.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595399726219975e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-27.48122215270996,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
