time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611820,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.73291015625,0.0,0.0,9.389454498887062e-05,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6793212890625,0.0,0.0,9.887533087749034e-05,290.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7366943359375,0.0,0.0,7.302909216377884e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7045288085937,0.0,0.0,9.88755127764307e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7098693847656,0.0,0.0,0.000469021993922,294.40606689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.1526336669922,252.0501251220703,292.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499743521213,0.0,0.0,0.0,-0.0077453781850636,60.0,-27.456371307373047,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.73291015625,0.0,0.0,9.389454498887062e-05,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6793212890625,0.0,0.0,9.887533087749034e-05,290.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7366943359375,0.0,0.0,7.302909216377884e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7045288085937,0.0,0.0,9.88755127764307e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7098693847656,0.0,0.0,0.000469021993922,294.40606689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.1526336669922,252.0501251220703,292.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499743521213,0.0,0.0,0.0,-0.0077453781850636,60.0,-27.456371307373047,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7171630859375,0.0,0.0,9.386659803567454e-05,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6642150878906,0.0,0.0,9.884589235298336e-05,290.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72088623046875,0.0,0.0,7.300735160242766e-05,290.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6891174316406,0.0,0.0,9.884607425192372e-05,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.69439697265625,0.0,0.0,0.0004688823828473,294.389404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.1331787109375,252.0500946044922,292.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659514900799e-09,0.001000135904178,-0.0144587308168411,0.0,0.0,0.0,-0.0077281109988689,60.0,-27.43353271484375,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7171630859375,0.0,0.0,9.386659803567454e-05,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6642150878906,0.0,0.0,9.884589235298336e-05,290.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72088623046875,0.0,0.0,7.300735160242766e-05,290.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6891174316406,0.0,0.0,9.884607425192372e-05,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.69439697265625,0.0,0.0,0.0004688823828473,294.389404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.1331787109375,252.0500946044922,292.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659514900799e-09,0.001000135904178,-0.0144587308168411,0.0,0.0,0.0,-0.0077281109988689,60.0,-27.43353271484375,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.70135498046875,0.0,0.0,9.384266013512388e-05,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6490783691406,0.0,0.0,9.882068843580782e-05,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7050476074219,0.0,0.0,7.298873242689297e-05,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6736755371094,0.0,0.0,9.882087033474818e-05,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6788635253906,0.0,0.0,0.0004687628243118,294.3726806640625,294.1499938964844,252.0500030517578,251.4981384277344,253.11407470703125,252.05007934570312,292.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-27.412315368652344,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.70135498046875,0.0,0.0,9.384266013512388e-05,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6490783691406,0.0,0.0,9.882068843580782e-05,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7050476074219,0.0,0.0,7.298873242689297e-05,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6736755371094,0.0,0.0,9.882087033474818e-05,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6788635253906,0.0,0.0,0.0004687628243118,294.3726806640625,294.1499938964844,252.0500030517578,251.4981384277344,253.11407470703125,252.05007934570312,292.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-27.412315368652344,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6855163574219,0.0,0.0,9.381821291754022e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6338806152344,0.0,0.0,9.879494609776884e-05,290.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6891784667969,0.0,0.0,7.29697203496471e-05,290.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6581726074219,0.0,0.0,9.87951279967092e-05,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6632995605469,0.0,0.0,0.0004686407046392,294.35595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.09532165527344,252.0500640869141,292.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820368187414715e-09,0.0009996204171329,-0.014300787821412,0.0,0.0,0.0,-0.0076982220634818,60.0,-27.39156150817871,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6855163574219,0.0,0.0,9.381821291754022e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6338806152344,0.0,0.0,9.879494609776884e-05,290.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6891784667969,0.0,0.0,7.29697203496471e-05,290.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6581726074219,0.0,0.0,9.87951279967092e-05,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6632995605469,0.0,0.0,0.0004686407046392,294.35595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.09532165527344,252.0500640869141,292.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820368187414715e-09,0.0009996204171329,-0.014300787821412,0.0,0.0,0.0,-0.0076982220634818,60.0,-27.39156150817871,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6775817871094,0.0,0.0,9.380574920214713e-05,291.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.62628173828125,0.0,0.0,9.878182754619048e-05,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.68121337890625,0.0,0.0,7.296002877410501e-05,290.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6504211425781,0.0,0.0,9.87820021691732e-05,291.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.655517578125,0.0,0.0,0.0004685784806497,294.3475646972656,294.1499938964844,252.0500030517578,251.4981384277344,253.08609008789065,252.0500640869141,292.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804841496370727e-09,0.0009994875872507,-0.0142601123079657,0.0,0.0,0.0,-0.0076905246824026,60.0,-27.38118553161621,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6696472167969,0.0,0.0,9.37931617954746e-05,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.61865234375,0.0,0.0,9.876857802737504e-05,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6732482910156,0.0,0.0,7.295023533515632e-05,290.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.64263916015625,0.0,0.0,9.876874537440016e-05,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.647705078125,0.0,0.0,0.0004685155872721,294.33917236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.07693481445312,252.050048828125,292.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789156709568033e-09,0.0009993534768,-0.0142190232872962,0.0,0.0,0.0,-0.0076827490702271,60.0,-27.37078285217285,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6537475585937,0.0,0.0,9.376765228807926e-05,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6033630371094,0.0,0.0,9.874170791590586e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.65728759765625,0.0,0.0,7.293039379874244e-05,290.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6270751953125,0.0,0.0,9.87418825388886e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.632080078125,0.0,0.0,0.0004683881415985,294.3223571777344,294.1499938964844,252.0500030517578,251.4981384277344,253.05886840820312,252.050033569336,292.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573625866780276e-09,0.0009990816470235,-0.0141357323154807,0.0,0.0,0.0,-0.0076669873669743,60.0,-27.34990501403809,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6537475585937,0.0,0.0,9.376765228807926e-05,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6033630371094,0.0,0.0,9.874170791590586e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.65728759765625,0.0,0.0,7.293039379874244e-05,290.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6270751953125,0.0,0.0,9.87418825388886e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.632080078125,0.0,0.0,0.0004683881415985,294.3223571777344,294.1499938964844,252.0500030517578,251.4981384277344,253.05886840820312,252.050033569336,292.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573625866780276e-09,0.0009990816470235,-0.0141357323154807,0.0,0.0,0.0,-0.0076669873669743,60.0,-27.34990501403809,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6377868652344,0.0,0.0,9.374172805109993e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.58807373046875,0.0,0.0,9.871440852293743e-05,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6413269042969,0.0,0.0,7.291023212019354e-05,290.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6114501953125,0.0,0.0,9.871457586996256e-05,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.61639404296875,0.0,0.0,0.0004682586586568,294.3055114746094,294.1499938964844,252.0500030517578,251.4981384277344,253.04112243652344,252.050033569336,292.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-27.328914642333984,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6377868652344,0.0,0.0,9.374172805109993e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.58807373046875,0.0,0.0,9.871440852293743e-05,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6413269042969,0.0,0.0,7.291023212019354e-05,290.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6114501953125,0.0,0.0,9.871457586996256e-05,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.61639404296875,0.0,0.0,0.0004682586586568,294.3055114746094,294.1499938964844,252.0500030517578,251.4981384277344,253.04112243652344,252.050033569336,292.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-27.328914642333984,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.621826171875,0.0,0.0,9.37154982239008e-05,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5726928710937,0.0,0.0,9.8686788987834e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.62530517578125,0.0,0.0,7.288983033504337e-05,290.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5957946777344,0.0,0.0,9.868695633485912e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6006774902344,0.0,0.0,0.0004681276332121,294.2886657714844,294.1499938964844,252.0500030517578,251.4981384277344,253.0236968994141,252.050033569336,292.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.6923736835301505e-09,0.0009985258802771,-0.0139654809609055,0.0,0.0,0.0,-0.0076347696594893,60.0,-27.30783462524414,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.621826171875,0.0,0.0,9.37154982239008e-05,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5726928710937,0.0,0.0,9.8686788987834e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.62530517578125,0.0,0.0,7.288983033504337e-05,290.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5957946777344,0.0,0.0,9.868695633485912e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6006774902344,0.0,0.0,0.0004681276332121,294.2886657714844,294.1499938964844,252.0500030517578,251.4981384277344,253.0236968994141,252.050033569336,292.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.6923736835301505e-09,0.0009985258802771,-0.0139654809609055,0.0,0.0,0.0,-0.0076347696594893,60.0,-27.30783462524414,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6058349609375,0.0,0.0,9.3689035566058e-05,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.55731201171875,0.0,0.0,9.86589293461293e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6092529296875,0.0,0.0,7.286924665095285e-05,290.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58013916015625,0.0,0.0,9.865909669315442e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5849609375,0.0,0.0,0.000467995472718,294.2717590332031,294.1499938964844,252.0500030517578,251.4981384277344,253.006591796875,252.05001831054688,292.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-27.28668785095215,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6058349609375,0.0,0.0,9.3689035566058e-05,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.55731201171875,0.0,0.0,9.86589293461293e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6092529296875,0.0,0.0,7.286924665095285e-05,290.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58013916015625,0.0,0.0,9.865909669315442e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5849609375,0.0,0.0,0.000467995472718,294.2717590332031,294.1499938964844,252.0500030517578,251.4981384277344,253.006591796875,252.05001831054688,292.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-27.28668785095215,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5978088378906,0.0,0.0,9.367574966745452e-05,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5495910644531,0.0,0.0,9.864493767963722e-05,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6011962890625,0.0,0.0,7.28589147911407e-05,290.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.572265625,0.0,0.0,9.864509775070474e-05,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5770568847656,0.0,0.0,0.0004679291159845,294.2632751464844,294.1499938964844,252.0500030517578,251.4981384277344,252.9981689453125,252.05001831054688,292.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.6428435257771525e-09,0.0009981023613363,-0.0138357263058424,0.0,0.0,0.0,-0.0076102153398096,60.0,-27.27609634399414,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5897827148437,0.0,0.0,9.366244921693578e-05,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5418701171875,0.0,0.0,9.863093146122992e-05,290.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5931701660156,0.0,0.0,7.284856837941334e-05,290.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5643920898437,0.0,0.0,9.863109153229745e-05,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.56915283203125,0.0,0.0,0.0004678626719396,294.2547912597656,294.1499938964844,252.0500030517578,251.4981384277344,252.9898223876953,252.05001831054688,292.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271004643968e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-27.265501022338867,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5736999511719,0.0,0.0,9.363586286781356e-05,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5263671875,0.0,0.0,9.860293357633054e-05,290.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5770568847656,0.0,0.0,7.282789010787383e-05,290.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.54864501953125,0.0,0.0,9.860309364739804e-05,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5533447265625,0.0,0.0,0.0004677298711612,294.2378234863281,294.1499938964844,252.0500030517578,251.4981384277344,252.97332763671875,252.05001831054688,292.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593141505499943e-09,0.0009976773289963,-0.0137055208906531,0.0,0.0,0.0,-0.0075855758041143,60.0,-27.244314193725582,-0.0,-6.786478934373008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5736999511719,0.0,0.0,9.363586286781356e-05,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5263671875,0.0,0.0,9.860293357633054e-05,290.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5770568847656,0.0,0.0,7.282789010787383e-05,290.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.54864501953125,0.0,0.0,9.860309364739804e-05,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5533447265625,0.0,0.0,0.0004677298711612,294.2378234863281,294.1499938964844,252.0500030517578,251.4981384277344,252.97332763671875,252.05001831054688,292.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593141505499943e-09,0.0009976773289963,-0.0137055208906531,0.0,0.0,0.0,-0.0075855758041143,60.0,-27.244314193725582,-0.0,-6.786478934373008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5576171875,0.0,0.0,9.360934200230986e-05,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5108642578125,0.0,0.0,9.857501572696492e-05,290.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5609130859375,0.0,0.0,7.280726276803762e-05,290.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5328369140625,0.0,0.0,9.857517579803245e-05,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5375061035156,0.0,0.0,0.0004675974196288,294.2208251953125,294.1499938964844,252.0500030517578,251.4981384277344,252.9571228027344,252.05001831054688,291.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560101268287099e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-27.223148345947266,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5576171875,0.0,0.0,9.360934200230986e-05,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5108642578125,0.0,0.0,9.857501572696492e-05,290.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5609130859375,0.0,0.0,7.280726276803762e-05,290.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5328369140625,0.0,0.0,9.857517579803245e-05,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5375061035156,0.0,0.0,0.0004675974196288,294.2208251953125,294.1499938964844,252.0500030517578,251.4981384277344,252.9571228027344,252.05001831054688,291.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560101268287099e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-27.223148345947266,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5414733886719,0.0,0.0,9.358303213957696e-05,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.49530029296875,0.0,0.0,9.854730888037012e-05,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.54473876953125,0.0,0.0,7.278680277522653e-05,290.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5170288085937,0.0,0.0,9.854746895143762e-05,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5216064453125,0.0,0.0,0.0004674660158343,294.20379638671875,294.1499938964844,252.0500030517578,251.4981384277344,252.94122314453125,252.0500030517578,291.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527316382369918e-09,0.0009971144609153,-0.0135330744087696,0.0,0.0,0.0,-0.0075529436580836,60.0,-27.202037811279297,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5414733886719,0.0,0.0,9.358303213957696e-05,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.49530029296875,0.0,0.0,9.854730888037012e-05,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.54473876953125,0.0,0.0,7.278680277522653e-05,290.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5170288085937,0.0,0.0,9.854746895143762e-05,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5216064453125,0.0,0.0,0.0004674660158343,294.20379638671875,294.1499938964844,252.0500030517578,251.4981384277344,252.94122314453125,252.0500030517578,291.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527316382369918e-09,0.0009971144609153,-0.0135330744087696,0.0,0.0,0.0,-0.0075529436580836,60.0,-27.202037811279297,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5252990722656,0.0,0.0,9.355704241897912e-05,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4797058105469,0.0,0.0,9.851993672782557e-05,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5285339355469,0.0,0.0,7.276658288901672e-05,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.50115966796875,0.0,0.0,9.852009679889306e-05,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5057067871094,0.0,0.0,0.0004673361836466,294.1867370605469,294.1499938964844,252.0500030517578,251.4981384277344,252.9255828857422,252.0500030517578,291.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494926291760294e-09,0.0009968375088647,-0.0134482206776738,0.0,0.0,0.0,-0.0075368862599134,60.0,-27.181013107299805,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5252990722656,0.0,0.0,9.355704241897912e-05,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4797058105469,0.0,0.0,9.851993672782557e-05,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5285339355469,0.0,0.0,7.276658288901672e-05,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.50115966796875,0.0,0.0,9.852009679889306e-05,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5057067871094,0.0,0.0,0.0004673361836466,294.1867370605469,294.1499938964844,252.0500030517578,251.4981384277344,252.9255828857422,252.0500030517578,291.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494926291760294e-09,0.0009968375088647,-0.0134482206776738,0.0,0.0,0.0,-0.0075368862599134,60.0,-27.181013107299805,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5172119140625,0.0,0.0,9.354420762974768e-05,291.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4718933105469,0.0,0.0,9.8506425274536e-05,290.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5204162597656,0.0,0.0,7.275660027517006e-05,290.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.49322509765625,0.0,0.0,9.850657806964593e-05,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4977111816406,0.0,0.0,0.0004672720679081,294.1781921386719,294.1499938964844,252.0500030517578,251.4981384277344,252.9178924560547,252.0500030517578,291.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789324188675445e-09,0.0009967007208615,-0.0134063204750418,0.0,0.0,0.0,-0.0075289574451744,60.0,-27.170549392700195,-0.0,-6.773198180098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5091247558594,0.0,0.0,9.353148197988048e-05,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4640808105469,0.0,0.0,9.84930302365683e-05,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5122985839844,0.0,0.0,7.274670497281477e-05,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4852600097656,0.0,0.0,9.84931830316782e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.48974609375,0.0,0.0,0.0004672085342463,294.1696472167969,294.1499938964844,252.0500030517578,251.4981384277344,252.91026306152344,252.0500030517578,291.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996570684947,5.463080654521946e-09,0.0009965652134269,-0.0133647928014397,0.0,0.0,0.0,-0.0075210989452898,60.0,-27.160118103027344,-0.0,-6.77135574278509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4928894042969,0.0,0.0,9.3506409029942e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.44842529296875,0.0,0.0,9.846662578638644e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4960327148437,0.0,0.0,7.272720540640876e-05,290.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4693298339844,0.0,0.0,9.846677858149631e-05,291.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4737548828125,0.0,0.0,0.00046708327136,294.15252685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8951568603516,252.0500030517578,291.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963033953681,5.431837202252154e-09,0.0009962980402633,-0.0132829416543245,0.0,0.0,0.0,-0.0075056101195514,60.0,-27.13934326171875,-0.0,-6.767724869405356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4928894042969,0.0,0.0,9.3506409029942e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.44842529296875,0.0,0.0,9.846662578638644e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4960327148437,0.0,0.0,7.272720540640876e-05,290.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4693298339844,0.0,0.0,9.846677858149631e-05,291.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4737548828125,0.0,0.0,0.00046708327136,294.15252685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8951568603516,252.0500030517578,291.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963033953681,5.431837202252154e-09,0.0009962980402633,-0.0132829416543245,0.0,0.0,0.0,-0.0075056101195514,60.0,-27.13934326171875,-0.0,-6.767724869405356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4766540527344,0.0,0.0,9.34820418478921e-05,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4327087402344,0.0,0.0,9.844097075983882e-05,290.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.479736328125,0.0,0.0,7.270825153682381e-05,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.453369140625,0.0,0.0,9.84411162789911e-05,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.457763671875,0.0,0.0,0.0004669615882448,294.1354064941406,294.1499938964844,252.0500030517578,251.4981384277344,252.8802490234375,252.0500030517578,291.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960437892004,5.4014752670639155e-09,0.0009960384340956,-0.0132034001871943,0.0,0.0,0.0,-0.0074905585497617,60.0,-27.11875534057617,-0.0,-6.764197735265044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4766540527344,0.0,0.0,9.34820418478921e-05,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4327087402344,0.0,0.0,9.844097075983882e-05,290.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.479736328125,0.0,0.0,7.270825153682381e-05,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.453369140625,0.0,0.0,9.84411162789911e-05,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.457763671875,0.0,0.0,0.0004669615882448,294.1354064941406,294.1499938964844,252.0500030517578,251.4981384277344,252.8802490234375,252.0500030517578,291.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960437892004,5.4014752670639155e-09,0.0009960384340956,-0.0132034001871943,0.0,0.0,0.0,-0.0074905585497617,60.0,-27.11875534057617,-0.0,-6.764197735265044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4603881835937,0.0,0.0,9.345846046926454e-05,291.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4169921875,0.0,0.0,9.84161379165016e-05,290.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.46343994140625,0.0,0.0,7.268990884767845e-05,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4374084472656,0.0,0.0,9.84162834356539e-05,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.44171142578125,0.0,0.0,0.0004668437759391,294.11822509765625,294.1499938964844,252.0500030517578,251.4981384277344,252.8656005859375,252.0500030517578,291.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957924485206,5.372087219512878e-09,0.0009957870934158,-0.013126409612596,0.0,0.0,0.0,-0.007475989870727,60.0,-27.09840202331543,-0.0,-6.760784287962451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4603881835937,0.0,0.0,9.345846046926454e-05,291.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4169921875,0.0,0.0,9.84161379165016e-05,290.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.46343994140625,0.0,0.0,7.268990884767845e-05,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4374084472656,0.0,0.0,9.84162834356539e-05,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.44171142578125,0.0,0.0,0.0004668437759391,294.11822509765625,294.1499938964844,252.0500030517578,251.4981384277344,252.8656005859375,252.0500030517578,291.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957924485206,5.372087219512878e-09,0.0009957870934158,-0.013126409612596,0.0,0.0,0.0,-0.007475989870727,60.0,-27.09840202331543,-0.0,-6.760784287962451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4440612792969,0.0,0.0,9.343577403342353e-05,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4012145996094,0.0,0.0,9.839224367169665e-05,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4471130371094,0.0,0.0,7.267226465046406e-05,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42138671875,0.0,0.0,9.839238919084892e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4256286621094,0.0,0.0,0.0004667304456233,294.1010437011719,294.1499938964844,252.0500030517578,251.4981384277344,252.8512115478516,252.0500030517578,291.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955506538972,5.343817832681452e-09,0.0009955452987924,-0.0130523489788174,0.0,0.0,0.0,-0.0074619753286242,60.0,-27.078310012817383,-0.0,-6.757502291065975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4440612792969,0.0,0.0,9.343577403342353e-05,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4012145996094,0.0,0.0,9.839224367169665e-05,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4471130371094,0.0,0.0,7.267226465046406e-05,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42138671875,0.0,0.0,9.839238919084892e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4256286621094,0.0,0.0,0.0004667304456233,294.1010437011719,294.1499938964844,252.0500030517578,251.4981384277344,252.8512115478516,252.0500030517578,291.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955506538972,5.343817832681452e-09,0.0009955452987924,-0.0130523489788174,0.0,0.0,0.0,-0.0074619753286242,60.0,-27.078310012817383,-0.0,-6.757502291065975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4359130859375,0.0,0.0,9.342480188934132e-05,291.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3933410644531,0.0,0.0,9.838069672696292e-05,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4389038085937,0.0,0.0,7.266372995218262e-05,290.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4133605957031,0.0,0.0,9.83808422461152e-05,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4176025390625,0.0,0.0,0.0004666756722144,294.0924377441406,294.1499938964844,252.0500030517578,251.4981384277344,252.8441162109375,252.0500030517578,291.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954337729141,5.330147434534638e-09,0.0009954284178093,-0.0130165349692106,0.0,0.0,0.0,-0.0074551980942487,60.0,-27.0683708190918,-0.0,-6.755914938594287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
