time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614160,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.427734375,0.0,0.0,9.341409895569086e-05,291.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3854064941406,0.0,0.0,9.836942626861855e-05,290.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.43072509765625,0.0,0.0,7.2655406256672e-05,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.40533447265625,0.0,0.0,9.836957178777084e-05,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4095458984375,0.0,0.0,0.0004666222084779,294.0838317871094,294.1499938964844,252.0500030517578,251.4981384277344,252.83709716796875,252.0500030517578,291.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953196858987,5.31681187965205e-09,0.0009953144472092,-0.012981598265469,0.0,0.0,0.0,-0.0074485871009528,60.0,-27.058507919311523,-0.0,-6.754367376515803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.411376953125,0.0,0.0,9.339355892734602e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3695678710937,0.0,0.0,9.83477948466316e-05,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4143371582031,0.0,0.0,7.263942825375125e-05,290.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3892517089844,0.0,0.0,9.834793308982626e-05,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3934020996094,0.0,0.0,0.0004665195883717,294.0665588378906,294.1499938964844,252.0500030517578,251.4981384277344,252.82321166992188,252.0500030517578,291.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951008250936,5.291213245328663e-09,0.0009950954699888,-0.0129145346581935,0.0,0.0,0.0,-0.0074358968995511,60.0,-27.039026260375977,-0.0,-6.751395886794853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.411376953125,0.0,0.0,9.339355892734602e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3695678710937,0.0,0.0,9.83477948466316e-05,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4143371582031,0.0,0.0,7.263942825375125e-05,290.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3892517089844,0.0,0.0,9.834793308982626e-05,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3934020996094,0.0,0.0,0.0004665195883717,294.0665588378906,294.1499938964844,252.0500030517578,251.4981384277344,252.82321166992188,252.0500030517578,291.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951008250936,5.291213245328663e-09,0.0009950954699888,-0.0129145346581935,0.0,0.0,0.0,-0.0074358968995511,60.0,-27.039026260375977,-0.0,-6.751395886794853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3949890136719,0.0,0.0,9.33742558117956e-05,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35369873046875,0.0,0.0,9.832747309701516e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3978881835937,0.0,0.0,7.262441795319319e-05,290.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3731384277344,0.0,0.0,9.832761134020984e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3772277832031,0.0,0.0,0.0004664231964852,294.0492858886719,294.1499938964844,252.0500030517578,251.4981384277344,252.80958557128903,252.0500030517578,291.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099489511922,5.267161817812393e-09,0.0009948898805305,-0.0128515241667628,0.0,0.0,0.0,-0.0074239736422896,60.0,-27.0199031829834,-0.0,-6.748605585471523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3949890136719,0.0,0.0,9.33742558117956e-05,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35369873046875,0.0,0.0,9.832747309701516e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3978881835937,0.0,0.0,7.262441795319319e-05,290.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3731384277344,0.0,0.0,9.832761134020984e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3772277832031,0.0,0.0,0.0004664231964852,294.0492858886719,294.1499938964844,252.0500030517578,251.4981384277344,252.80958557128903,252.0500030517578,291.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099489511922,5.267161817812393e-09,0.0009948898805305,-0.0128515241667628,0.0,0.0,0.0,-0.0074239736422896,60.0,-27.0199031829834,-0.0,-6.748605585471523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3785705566406,0.0,0.0,9.33563060243614e-05,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3377990722656,0.0,0.0,9.830857015913352e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3814392089844,0.0,0.0,7.261046266648918e-05,290.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3569641113281,0.0,0.0,9.83087084023282e-05,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.36102294921875,0.0,0.0,0.0004663335566874,294.031982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.79620361328125,252.0500030517578,291.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947038488462,5.2447970411151346e-09,0.0009946986101567,-0.0127929328009486,0.0,0.0,0.0,-0.0074128862470388,60.0,-27.00116539001465,-0.0,-6.746010683400527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3785705566406,0.0,0.0,9.33563060243614e-05,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3377990722656,0.0,0.0,9.830857015913352e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3814392089844,0.0,0.0,7.261046266648918e-05,290.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3569641113281,0.0,0.0,9.83087084023282e-05,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.36102294921875,0.0,0.0,0.0004663335566874,294.031982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.79620361328125,252.0500030517578,291.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947038488462,5.2447970411151346e-09,0.0009946986101567,-0.0127929328009486,0.0,0.0,0.0,-0.0074128862470388,60.0,-27.00116539001465,-0.0,-6.746010683400527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.36212158203125,0.0,0.0,9.333981870440766e-05,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32183837890625,0.0,0.0,9.82912170002237e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3649597167969,0.0,0.0,7.259763515321538e-05,290.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3407897949219,0.0,0.0,9.829134796746077e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34478759765625,0.0,0.0,0.0004662511928472,294.0146484375,294.1499938964844,252.0500030517578,251.4981384277344,252.78306579589844,252.0500030517578,291.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945281781256,5.2242534742674715e-09,0.0009945229394361,-0.0127391116693615,0.0,0.0,0.0,-0.0074027017690241,60.0,-26.98284912109375,-0.0,-6.743628233607525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.36212158203125,0.0,0.0,9.333981870440766e-05,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32183837890625,0.0,0.0,9.82912170002237e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3649597167969,0.0,0.0,7.259763515321538e-05,290.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3407897949219,0.0,0.0,9.829134796746077e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34478759765625,0.0,0.0,0.0004662511928472,294.0146484375,294.1499938964844,252.0500030517578,251.4981384277344,252.78306579589844,252.0500030517578,291.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945281781256,5.2242534742674715e-09,0.0009945229394361,-0.0127391116693615,0.0,0.0,0.0,-0.0074027017690241,60.0,-26.98284912109375,-0.0,-6.743628233607525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3538818359375,0.0,0.0,9.333215712103991e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3138732910156,0.0,0.0,9.828314796322955e-05,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.356689453125,0.0,0.0,7.259167614392936e-05,290.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326721191406,0.0,0.0,9.828327893046662e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.336669921875,0.0,0.0,0.0004662129213102,294.0059814453125,294.1499938964844,252.0500030517578,251.4981384277344,252.77658081054688,252.0500030517578,291.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944464545696,5.214706000344904e-09,0.0009944412158802,-0.0127140991389751,0.0,0.0,0.0,-0.0073979687876999,60.0,-26.973857879638672,-0.0,-6.742520497482475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3456420898437,0.0,0.0,9.33249029912986e-05,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3058776855469,0.0,0.0,9.827550820773467e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34844970703125,0.0,0.0,7.258603727677837e-05,290.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3245849609375,0.0,0.0,9.827563917497172e-05,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285217285156,0.0,0.0,0.0004661766870412,293.9972839355469,294.1499938964844,252.0500030517578,251.4981384277344,252.7701568603516,252.0500030517578,291.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994369154796,5.205663899943147e-09,0.0009943639161065,-0.0126904090866446,0.0,0.0,0.0,-0.007393485866487,60.0,-26.964982986450195,-0.0,-6.741472446947229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3291320800781,0.0,0.0,9.331166074844076e-05,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.28985595703125,0.0,0.0,9.826156019698828e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3319091796875,0.0,0.0,7.257573452079669e-05,290.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3083190917969,0.0,0.0,9.826169116422534e-05,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3122253417969,0.0,0.0,0.0004661105340346,293.9799194335937,294.1499938964844,252.0500030517578,251.4981384277344,252.75747680664065,252.0500030517578,291.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942279430106,5.189157992191441e-09,0.0009942228207364,-0.0126471668481826,0.0,0.0,0.0,-0.0073853032663464,60.0,-26.94759178161621,-0.0,-6.73955824481709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3291320800781,0.0,0.0,9.331166074844076e-05,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.28985595703125,0.0,0.0,9.826156019698828e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3319091796875,0.0,0.0,7.257573452079669e-05,290.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3083190917969,0.0,0.0,9.826169116422534e-05,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3122253417969,0.0,0.0,0.0004661105340346,293.9799194335937,294.1499938964844,252.0500030517578,251.4981384277344,252.75747680664065,252.0500030517578,291.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942279430106,5.189157992191441e-09,0.0009942228207364,-0.0126471668481826,0.0,0.0,0.0,-0.0073853032663464,60.0,-26.94759178161621,-0.0,-6.73955824481709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3125915527344,0.0,0.0,9.33001865632832e-05,291.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2738037109375,0.0,0.0,9.824948210734874e-05,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3153381347656,0.0,0.0,7.256680692080408e-05,290.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29205322265625,0.0,0.0,9.82496130745858e-05,291.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2958984375,0.0,0.0,0.0004660532285925,293.9624938964844,294.1499938964844,252.0500030517578,251.4981384277344,252.74501037597656,252.0500030517578,291.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941057069227,5.174861428258737e-09,0.0009941005846485,-0.0126097127795219,0.0,0.0,0.0,-0.0073782159015536,60.0,-26.93071174621582,-0.0,-6.737900548614564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3125915527344,0.0,0.0,9.33001865632832e-05,291.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2738037109375,0.0,0.0,9.824948210734874e-05,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3153381347656,0.0,0.0,7.256680692080408e-05,290.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29205322265625,0.0,0.0,9.82496130745858e-05,291.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2958984375,0.0,0.0,0.0004660532285925,293.9624938964844,294.1499938964844,252.0500030517578,251.4981384277344,252.74501037597656,252.0500030517578,291.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941057069227,5.174861428258737e-09,0.0009941005846485,-0.0126097127795219,0.0,0.0,0.0,-0.0073782159015536,60.0,-26.93071174621582,-0.0,-6.737900548614564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2960205078125,0.0,0.0,9.32905895751901e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2577209472656,0.0,0.0,9.823937580222264e-05,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2987365722656,0.0,0.0,7.255934178829193e-05,290.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2757263183594,0.0,0.0,9.82395067694597e-05,291.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.279541015625,0.0,0.0,0.0004660052945837,293.945068359375,294.1499938964844,252.0500030517578,251.4981384277344,252.73277282714844,252.0500030517578,291.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940033778548,5.162898997213006e-09,0.0009939982555806,-0.0125783719122409,0.0,0.0,0.0,-0.0073722857050597,60.0,-26.914369583129883,-0.0,-6.736514279737095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2960205078125,0.0,0.0,9.32905895751901e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2577209472656,0.0,0.0,9.823937580222264e-05,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2987365722656,0.0,0.0,7.255934178829193e-05,290.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2757263183594,0.0,0.0,9.82395067694597e-05,291.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.279541015625,0.0,0.0,0.0004660052945837,293.945068359375,294.1499938964844,252.0500030517578,251.4981384277344,252.73277282714844,252.0500030517578,291.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940033778548,5.162898997213006e-09,0.0009939982555806,-0.0125783719122409,0.0,0.0,0.0,-0.0073722857050597,60.0,-26.914369583129883,-0.0,-6.736514279737095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2794189453125,0.0,0.0,9.328295709565282e-05,291.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2415771484375,0.0,0.0,9.823134314501658e-05,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2821044921875,0.0,0.0,7.255341188283637e-05,290.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2593994140625,0.0,0.0,9.823146683629602e-05,291.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2631530761719,0.0,0.0,0.0004659671976696,293.9275817871094,294.1499938964844,252.0500030517578,251.4981384277344,252.7207489013672,252.0500030517578,291.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939221199601,5.153390603140906e-09,0.0009939168812707,-0.0125534618273377,0.0,0.0,0.0,-0.0073675718158483,60.0,-26.898590087890625,-0.0,-6.73541222795393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2794189453125,0.0,0.0,9.328295709565282e-05,291.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2415771484375,0.0,0.0,9.823134314501658e-05,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2821044921875,0.0,0.0,7.255341188283637e-05,290.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2593994140625,0.0,0.0,9.823146683629602e-05,291.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2631530761719,0.0,0.0,0.0004659671976696,293.9275817871094,294.1499938964844,252.0500030517578,251.4981384277344,252.7207489013672,252.0500030517578,291.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939221199601,5.153390603140906e-09,0.0009939168812707,-0.0125534618273377,0.0,0.0,0.0,-0.0073675718158483,60.0,-26.898590087890625,-0.0,-6.73541222795393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2711181640625,0.0,0.0,9.327991574537008e-05,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2335205078125,0.0,0.0,9.822813444770873e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2737731933594,0.0,0.0,7.255103992065415e-05,290.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2511901855469,0.0,0.0,9.822826541494578e-05,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.25494384765625,0.0,0.0,0.0004659519763663,293.9188537597656,294.1499938964844,252.0500030517578,251.4981384277344,252.7148284912109,252.0500030517578,291.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938896400853,5.149594084485898e-09,0.0009938844013959,-0.0125435143709182,0.0,0.0,0.0,-0.007365689612925,60.0,-26.89092254638672,-0.0,-6.734971691457758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2627868652344,0.0,0.0,9.327739826403558e-05,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2254333496094,0.0,0.0,9.822548599913716e-05,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.26544189453125,0.0,0.0,7.254908268805593e-05,290.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2430114746094,0.0,0.0,9.82256096904166e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2467346191406,0.0,0.0,0.0004659394035115,293.9100952148437,294.1499938964844,252.0500030517578,251.4981384277344,252.70895385742188,252.0500030517578,291.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993862748146,5.1464552619506784e-09,0.0009938576258718,-0.0125352917239069,0.0,0.0,0.0,-0.0073641333729028,60.0,-26.883405685424805,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.24615478515625,0.0,0.0,9.327399311587214e-05,291.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.209228515625,0.0,0.0,9.822189895203336e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2487487792969,0.0,0.0,7.254643423948437e-05,290.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2265930175781,0.0,0.0,9.82220226433128e-05,291.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2302551269531,0.0,0.0,0.0004659224068745,293.892578125,294.1499938964844,252.0500030517578,251.4981384277344,252.6973419189453,252.0500030517578,291.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938264265656,5.1422079927476724e-09,0.0009938213042914,-0.012524165213108,0.0,0.0,0.0,-0.0073620281182229,60.0,-26.86883354187012,-0.0,-6.73411548746117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.24615478515625,0.0,0.0,9.327399311587214e-05,291.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.209228515625,0.0,0.0,9.822189895203336e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2487487792969,0.0,0.0,7.254643423948437e-05,290.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2265930175781,0.0,0.0,9.82220226433128e-05,291.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2302551269531,0.0,0.0,0.0004659224068745,293.892578125,294.1499938964844,252.0500030517578,251.4981384277344,252.6973419189453,252.0500030517578,291.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938264265656,5.1422079927476724e-09,0.0009938213042914,-0.012524165213108,0.0,0.0,0.0,-0.0073620281182229,60.0,-26.86883354187012,-0.0,-6.73411548746117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2294616699219,0.0,0.0,9.327282896265388e-05,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1929931640625,0.0,0.0,9.82206838671118e-05,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2320251464844,0.0,0.0,7.254553202074021e-05,290.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.21014404296875,0.0,0.0,9.822080755839124e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2137756347656,0.0,0.0,0.0004659166152123,293.8750305175781,294.1499938964844,252.0500030517578,251.4981384277344,252.6859588623047,252.0500030517578,291.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.1407624823696105e-09,0.0009938089642673,-0.0125203775241971,0.0,0.0,0.0,-0.0073613114655017,60.0,-26.85490608215332,-0.0,-6.733948509918265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2294616699219,0.0,0.0,9.327282896265388e-05,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1929931640625,0.0,0.0,9.82206838671118e-05,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2320251464844,0.0,0.0,7.254553202074021e-05,290.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.21014404296875,0.0,0.0,9.822080755839124e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2137756347656,0.0,0.0,0.0004659166152123,293.8750305175781,294.1499938964844,252.0500030517578,251.4981384277344,252.6859588623047,252.0500030517578,291.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.1407624823696105e-09,0.0009938089642673,-0.0125203775241971,0.0,0.0,0.0,-0.0073613114655017,60.0,-26.85490608215332,-0.0,-6.733948509918265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2127380371094,0.0,0.0,9.327370207756758e-05,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1767578125,0.0,0.0,9.82216006377712e-05,290.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2152709960937,0.0,0.0,7.254620868479833e-05,290.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19366455078125,0.0,0.0,9.822172432905064e-05,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.197265625,0.0,0.0,0.0004659209807869,293.8574523925781,294.1499938964844,252.0500030517578,251.4979705810547,252.6747589111328,252.0500030517578,291.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141842951417175e-09,0.0009938181610777,-0.0125232087448239,0.0,0.0,0.0,-0.0073618469759821,60.0,-26.841611862182617,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2127380371094,0.0,0.0,9.327370207756758e-05,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1767578125,0.0,0.0,9.82216006377712e-05,290.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2152709960937,0.0,0.0,7.254620868479833e-05,290.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19366455078125,0.0,0.0,9.822172432905064e-05,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.197265625,0.0,0.0,0.0004659209807869,293.8574523925781,294.1499938964844,252.0500030517578,251.4979705810547,252.6747589111328,252.0500030517578,291.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141842951417175e-09,0.0009938181610777,-0.0125232087448239,0.0,0.0,0.0,-0.0073618469759821,60.0,-26.841611862182617,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1960144042969,0.0,0.0,9.327629959443584e-05,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1604309082031,0.0,0.0,9.822432912187652e-05,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1985168457031,0.0,0.0,7.254823140101507e-05,290.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1771545410156,0.0,0.0,9.822445281315596e-05,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806945800781,0.0,0.0,0.0004659339319914,293.83984375,294.1499938964844,252.0500030517578,251.4974670410156,252.66375732421875,252.0500030517578,291.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145071035883575e-09,0.000993845751509,-0.0125316651538014,0.0,0.0,0.0,-0.0073634474538266,60.0,-26.82885932922364,-0.0,-6.734447310918767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1960144042969,0.0,0.0,9.327629959443584e-05,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1604309082031,0.0,0.0,9.822432912187652e-05,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1985168457031,0.0,0.0,7.254823140101507e-05,290.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1771545410156,0.0,0.0,9.822445281315596e-05,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806945800781,0.0,0.0,0.0004659339319914,293.83984375,294.1499938964844,252.0500030517578,251.4974670410156,252.66375732421875,252.0500030517578,291.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145071035883575e-09,0.000993845751509,-0.0125316651538014,0.0,0.0,0.0,-0.0073634474538266,60.0,-26.82885932922364,-0.0,-6.734447310918767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1876220703125,0.0,0.0,9.32782277232036e-05,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1522827148437,0.0,0.0,9.822636639000848e-05,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.19012451171875,0.0,0.0,7.25497302482836e-05,290.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1689147949219,0.0,0.0,9.822649008128792e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.17242431640625,0.0,0.0,0.0004659435944631,293.8310546875,294.1499938964844,252.0500030517578,251.49708557128903,252.6583404541016,252.0500030517578,291.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938714792951,5.147477999400962e-09,0.000993866357021,-0.0125379720702767,0.0,0.0,0.0,-0.0073646404780447,60.0,-26.822673797607425,-0.0,-6.734726554213921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1792297363281,0.0,0.0,9.32805851334706e-05,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.14410400390625,0.0,0.0,9.822884749155492e-05,290.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.18170166015625,0.0,0.0,7.255156378960237e-05,290.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1606140136719,0.0,0.0,9.822896390687674e-05,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.16412353515625,0.0,0.0,0.0004659553524106,293.8222351074219,294.1499938964844,252.0500030517578,251.49664306640625,252.6529541015625,252.0500030517578,291.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938965085893,5.150407211829133e-09,0.0009938913863152,-0.0125456461682915,0.0,0.0,0.0,-0.0073660928755998,60.0,-26.81660842895508,-0.0,-6.735066193641617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1691589355469,0.0,0.0,9.328395390184596e-05,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.13427734375,0.0,0.0,9.823239815887064e-05,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1716003417969,0.0,0.0,7.255418313434348e-05,290.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.15069580078125,0.0,0.0,9.823251457419246e-05,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1541442871094,0.0,0.0,0.0004659722035285,293.8116455078125,294.1499938964844,252.0500030517578,251.4960174560547,252.6465606689453,252.0500030517578,291.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939323645085,5.154604743040636e-09,0.0009939272422343,-0.01255664229393,0.0,0.0,0.0,-0.0073681734502315,60.0,-26.80949211120605,-0.0,-6.73555291541561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.16241455078125,0.0,0.0,9.328652959084138e-05,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.12774658203125,0.0,0.0,9.823511209106071e-05,290.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1648864746094,0.0,0.0,7.255619129864499e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.14404296875,0.0,0.0,9.823522850638255e-05,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1474914550781,0.0,0.0,0.0004659850674215,293.8045654296875,294.1499938964844,252.0500030517578,251.4955444335937,252.642333984375,252.0500030517578,291.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939598385244,5.157811955314173e-09,0.0009939547162503,-0.0125650446861982,0.0,0.0,0.0,-0.0073697636835277,60.0,-26.80484199523925,-0.0,-6.735924529266414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1455993652344,0.0,0.0,9.329410386271776e-05,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.111328125,0.0,0.0,9.824308654060589e-05,290.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14801025390625,0.0,0.0,7.256207754835486e-05,290.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.12744140625,0.0,0.0,9.82432029559277e-05,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.130859375,0.0,0.0,0.0004660229024011,293.7868957519531,294.1499938964844,252.0500030517578,251.4941864013672,252.6319122314453,252.0500030517578,291.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167242633774549e-09,0.000994035275653,-0.0125897517427802,0.0,0.0,0.0,-0.0073744384571909,60.0,-26.79355430603028,-0.0,-6.737017343994013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1455993652344,0.0,0.0,9.329410386271776e-05,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.111328125,0.0,0.0,9.824308654060589e-05,290.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14801025390625,0.0,0.0,7.256207754835486e-05,290.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.12744140625,0.0,0.0,9.82432029559277e-05,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.130859375,0.0,0.0,0.0004660229024011,293.7868957519531,294.1499938964844,252.0500030517578,251.4941864013672,252.6319122314453,252.0500030517578,291.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167242633774549e-09,0.000994035275653,-0.0125897517427802,0.0,0.0,0.0,-0.0073744384571909,60.0,-26.79355430603028,-0.0,-6.737017343994013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.12872314453125,0.0,0.0,9.3303264293354e-05,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.09490966796875,0.0,0.0,9.825273446040228e-05,290.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.131103515625,0.0,0.0,7.256920798681676e-05,290.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1108093261719,0.0,0.0,9.825285087572412e-05,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141662597656,0.0,0.0,0.0004660686827264,293.7691955566406,294.1499938964844,252.0500030517578,251.4925994873047,252.6216583251953,252.0500030517578,291.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941380703821,5.178655726467696e-09,0.000994132948108,-0.0126196527853608,0.0,0.0,0.0,-0.007380096707493,60.0,-26.782733917236328,-0.0,-6.738340374567997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.12872314453125,0.0,0.0,9.3303264293354e-05,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.09490966796875,0.0,0.0,9.825273446040228e-05,290.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.131103515625,0.0,0.0,7.256920798681676e-05,290.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1108093261719,0.0,0.0,9.825285087572412e-05,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141662597656,0.0,0.0,0.0004660686827264,293.7691955566406,294.1499938964844,252.0500030517578,251.4925994873047,252.6216583251953,252.0500030517578,291.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941380703821,5.178655726467696e-09,0.000994132948108,-0.0126196527853608,0.0,0.0,0.0,-0.007380096707493,60.0,-26.782733917236328,-0.0,-6.738340374567997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1118469238281,0.0,0.0,9.33139817789197e-05,291.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.07843017578125,0.0,0.0,9.826402674661948e-05,290.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141967773437,0.0,0.0,7.2577538958285e-05,290.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0941467285156,0.0,0.0,9.82641358859837e-05,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.09747314453125,0.0,0.0,0.0004661222046706,293.7514343261719,294.1499938964844,252.0500030517578,251.4908142089844,252.61160278320312,252.0500030517578,291.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942522738128,5.1920050481157895e-09,0.0009942470351234,-0.0126546258106827,0.0,0.0,0.0,-0.0073867146857082,60.0,-26.772369384765625,-0.0,-6.739888647189218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1118469238281,0.0,0.0,9.33139817789197e-05,291.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.07843017578125,0.0,0.0,9.826402674661948e-05,290.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141967773437,0.0,0.0,7.2577538958285e-05,290.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0941467285156,0.0,0.0,9.82641358859837e-05,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.09747314453125,0.0,0.0,0.0004661222046706,293.7514343261719,294.1499938964844,252.0500030517578,251.4908142089844,252.61160278320312,252.0500030517578,291.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942522738128,5.1920050481157895e-09,0.0009942470351234,-0.0126546258106827,0.0,0.0,0.0,-0.0073867146857082,60.0,-26.772369384765625,-0.0,-6.739888647189218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
