time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616500,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1033935546875,0.0,0.0,9.331991168437526e-05,291.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0701599121094,0.0,0.0,9.827026951825246e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.105712890625,0.0,0.0,7.25821519154124e-05,290.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0857849121094,0.0,0.0,9.827037865761667e-05,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0890808105469,0.0,0.0,0.00046615183237,293.7425537109375,294.1499938964844,252.0500030517578,251.48985290527344,252.60662841796875,252.0500030517578,291.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199391139854015e-09,0.0009943102486431,-0.0126739768311381,0.0,0.0,0.0,-0.0073903761804103,60.0,-26.76735496520996,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09490966796875,0.0,0.0,9.332621266366914e-05,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0619201660156,0.0,0.0,9.82769051915966e-05,290.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09722900390625,0.0,0.0,7.258705591084436e-05,290.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0774230957031,0.0,0.0,9.827702160691842e-05,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0807189941406,0.0,0.0,0.0004661833227146,293.7336730957031,294.1499938964844,252.0500030517578,251.4888458251953,252.6016998291016,252.0500030517578,291.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994382542558,5.207243081173374e-09,0.0009943774202838,-0.0126945469528436,0.0,0.0,0.0,-0.0073942686431109,60.0,-26.762449264526367,-0.0,-6.741655056430318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0779724121094,0.0,0.0,9.333992056781426e-05,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0453796386719,0.0,0.0,9.829134069150314e-05,290.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.08026123046875,0.0,0.0,7.259771518874913e-05,290.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606994628906,0.0,0.0,9.829144983086736e-05,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0639343261719,0.0,0.0,0.0004662518040277,293.71588134765625,294.1499938964844,252.0500030517578,251.4867248535156,252.5919952392578,252.0500030517578,291.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945286437869,5.224317867202899e-09,0.0009945234050974,-0.0127392802387475,0.0,0.0,0.0,-0.0074027334339916,60.0,-26.752960205078125,-0.0,-6.743635339034881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0779724121094,0.0,0.0,9.333992056781426e-05,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0453796386719,0.0,0.0,9.829134069150314e-05,290.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.08026123046875,0.0,0.0,7.259771518874913e-05,290.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606994628906,0.0,0.0,9.829144983086736e-05,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0639343261719,0.0,0.0,0.0004662518040277,293.71588134765625,294.1499938964844,252.0500030517578,251.4867248535156,252.5919952392578,252.0500030517578,291.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945286437869,5.224317867202899e-09,0.0009945234050974,-0.0127392802387475,0.0,0.0,0.0,-0.0074027334339916,60.0,-26.752960205078125,-0.0,-6.743635339034881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0609741210937,0.0,0.0,9.335506183560938e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0287780761719,0.0,0.0,9.830728959059344e-05,290.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0632629394531,0.0,0.0,7.26094949641265e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0439453125,0.0,0.0,9.830739872995764e-05,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.047119140625,0.0,0.0,0.000466327444883,293.6980895996094,294.1499938964844,252.0500030517578,251.4844665527344,252.5824432373047,252.0500030517578,291.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243177447766811e-09,0.0009946846403181,-0.012788688763976,0.0,0.0,0.0,-0.0074120825156569,60.0,-26.74389266967773,-0.0,-6.745823100118288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0609741210937,0.0,0.0,9.335506183560938e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0287780761719,0.0,0.0,9.830728959059344e-05,290.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0632629394531,0.0,0.0,7.26094949641265e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0439453125,0.0,0.0,9.830739872995764e-05,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.047119140625,0.0,0.0,0.000466327444883,293.6980895996094,294.1499938964844,252.0500030517578,251.4844665527344,252.5824432373047,252.0500030517578,291.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243177447766811e-09,0.0009946846403181,-0.012788688763976,0.0,0.0,0.0,-0.0074120825156569,60.0,-26.74389266967773,-0.0,-6.745823100118288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0439758300781,0.0,0.0,9.33715928113088e-05,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0121765136719,0.0,0.0,9.832469368120655e-05,290.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.04620361328125,0.0,0.0,7.262234430527315e-05,290.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0271301269531,0.0,0.0,9.832479554461317e-05,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0303039550781,0.0,0.0,0.00046641001245,293.68023681640625,294.1499938964844,252.0500030517578,251.48211669921875,252.57305908203125,252.0500030517578,291.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948658989742,5.263763647178621e-09,0.0009948606602847,-0.012842621654272,0.0,0.0,0.0,-0.0074222884140908,60.0,-26.7352294921875,-0.0,-6.748211234253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0439758300781,0.0,0.0,9.33715928113088e-05,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0121765136719,0.0,0.0,9.832469368120655e-05,290.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.04620361328125,0.0,0.0,7.262234430527315e-05,290.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0271301269531,0.0,0.0,9.832479554461317e-05,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0303039550781,0.0,0.0,0.00046641001245,293.68023681640625,294.1499938964844,252.0500030517578,251.48211669921875,252.57305908203125,252.0500030517578,291.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948658989742,5.263763647178621e-09,0.0009948606602847,-0.012842621654272,0.0,0.0,0.0,-0.0074222884140908,60.0,-26.7352294921875,-0.0,-6.748211234253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.02691650390625,0.0,0.0,9.338945528725162e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9955444335937,0.0,0.0,9.834350203163922e-05,290.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0291442871094,0.0,0.0,7.263624138431624e-05,290.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0102844238281,0.0,0.0,9.834361117100344e-05,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.013427734375,0.0,0.0,0.0004664992447942,293.6623840332031,294.1499938964844,252.0500030517578,251.4796905517578,252.5638427734375,252.0500030517578,291.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950562380254,5.286017845662627e-09,0.0009950509993359,-0.0129009243100881,0.0,0.0,0.0,-0.0074333203956484,60.0,-26.72696113586425,-0.0,-6.75079334655493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.02691650390625,0.0,0.0,9.338945528725162e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9955444335937,0.0,0.0,9.834350203163922e-05,290.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0291442871094,0.0,0.0,7.263624138431624e-05,290.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0102844238281,0.0,0.0,9.834361117100344e-05,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.013427734375,0.0,0.0,0.0004664992447942,293.6623840332031,294.1499938964844,252.0500030517578,251.4796905517578,252.5638427734375,252.0500030517578,291.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950562380254,5.286017845662627e-09,0.0009950509993359,-0.0129009243100881,0.0,0.0,0.0,-0.0074333203956484,60.0,-26.72696113586425,-0.0,-6.75079334655493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0184020996094,0.0,0.0,9.339887037640436e-05,291.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9871826171875,0.0,0.0,9.835342643782496e-05,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0205993652344,0.0,0.0,7.264356827363372e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0018615722656,0.0,0.0,9.835352830123156e-05,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0049743652344,0.0,0.0,0.000466546305688,293.6534118652344,294.1499938964844,252.0500030517578,251.4784545898437,252.55929565429688,252.0500030517578,291.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951565880328,5.297750682586866e-09,0.000995151232928,-0.0129316626116633,0.0,0.0,0.0,-0.0074391369707882,60.0,-26.72297096252441,-0.0,-6.752154746436645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0098571777344,0.0,0.0,9.340860560769217e-05,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9788513183594,0.0,0.0,9.836367098614572e-05,290.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0120544433594,0.0,0.0,7.265113526955247e-05,290.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9934387207031,0.0,0.0,9.836378012550996e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9965209960937,0.0,0.0,0.0004665949090849,293.6444702148437,294.1499938964844,252.0500030517578,251.47720336914065,252.5547790527344,252.0500030517578,291.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952603140845,5.309876538461822e-09,0.0009952549589797,-0.0129634290933609,0.0,0.0,0.0,-0.007445148192346,60.0,-26.719070434570312,-0.0,-6.753562331596187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9927673339844,0.0,0.0,9.34289928409271e-05,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9621276855469,0.0,0.0,9.83851423370652e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99493408203125,0.0,0.0,7.266699685715139e-05,290.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9765319824219,0.0,0.0,9.83852442004718e-05,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9795837402344,0.0,0.0,0.0004666967433877,293.6265563964844,294.1499938964844,252.0500030517578,251.4747009277344,252.5458831787109,252.0500030517578,291.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954774286597,5.335271335837888e-09,0.0009954720735549,-0.0130299590528011,0.0,0.0,0.0,-0.0074577378109097,60.0,-26.7115421295166,-0.0,-6.75650966286412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9927673339844,0.0,0.0,9.34289928409271e-05,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9621276855469,0.0,0.0,9.83851423370652e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99493408203125,0.0,0.0,7.266699685715139e-05,290.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9765319824219,0.0,0.0,9.83852442004718e-05,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9795837402344,0.0,0.0,0.0004666967433877,293.6265563964844,294.1499938964844,252.0500030517578,251.4747009277344,252.5458831787109,252.0500030517578,291.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954774286597,5.335271335837888e-09,0.0009954720735549,-0.0130299590528011,0.0,0.0,0.0,-0.0074577378109097,60.0,-26.7115421295166,-0.0,-6.75650966286412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9756164550781,0.0,0.0,9.345055150333792e-05,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.94537353515625,0.0,0.0,9.840785060077906e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9777526855469,0.0,0.0,7.268376066349447e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9596252441406,0.0,0.0,9.840795246418566e-05,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9626159667969,0.0,0.0,0.0004668044566642,293.6086120605469,294.1499938964844,252.0500030517578,251.47218322753903,252.53713989257807,252.0500030517578,291.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957071160897,5.362132071695669e-09,0.0009957017609849,-0.0131003288552165,0.0,0.0,0.0,-0.0074710538610816,60.0,-26.704360961914062,-0.0,-6.75962823493137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9756164550781,0.0,0.0,9.345055150333792e-05,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.94537353515625,0.0,0.0,9.840785060077906e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9777526855469,0.0,0.0,7.268376066349447e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9596252441406,0.0,0.0,9.840795246418566e-05,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9626159667969,0.0,0.0,0.0004668044566642,293.6086120605469,294.1499938964844,252.0500030517578,251.47218322753903,252.53713989257807,252.0500030517578,291.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957071160897,5.362132071695669e-09,0.0009957017609849,-0.0131003288552165,0.0,0.0,0.0,-0.0074710538610816,60.0,-26.704360961914062,-0.0,-6.75962823493137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9584655761719,0.0,0.0,9.347323066322132e-05,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9285888671875,0.0,0.0,9.84317302936688e-05,290.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9605712890625,0.0,0.0,7.270140486070886e-05,290.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9426574707031,0.0,0.0,9.84318321570754e-05,291.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94561767578125,0.0,0.0,0.0004669177578762,293.59063720703125,294.1499938964844,252.0500030517578,251.46969604492188,252.528549194336,252.0500030517578,291.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959487942978,5.3903828067802814e-09,0.0009959433227777,-0.0131743401288986,0.0,0.0,0.0,-0.0074850586242973,60.0,-26.697507858276367,-0.0,-6.76290952128511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9584655761719,0.0,0.0,9.347323066322132e-05,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9285888671875,0.0,0.0,9.84317302936688e-05,290.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9605712890625,0.0,0.0,7.270140486070886e-05,290.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9426574707031,0.0,0.0,9.84318321570754e-05,291.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94561767578125,0.0,0.0,0.0004669177578762,293.59063720703125,294.1499938964844,252.0500030517578,251.46969604492188,252.528549194336,252.0500030517578,291.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959487942978,5.3903828067802814e-09,0.0009959433227777,-0.0131743401288986,0.0,0.0,0.0,-0.0074850586242973,60.0,-26.697507858276367,-0.0,-6.76290952128511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9412841796875,0.0,0.0,9.34969648369588e-05,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9117736816406,0.0,0.0,9.845672320807353e-05,290.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.943359375,0.0,0.0,7.271985668921843e-05,290.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9256591796875,0.0,0.0,9.845681779552252e-05,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9285888671875,0.0,0.0,0.0004670362977776,293.5726318359375,294.1499938964844,252.0500030517578,251.4672698974609,252.5200958251953,252.0500030517578,291.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962015319615,5.4199444932123705e-09,0.0009961961768567,-0.0132517851889133,0.0,0.0,0.0,-0.0074997139163315,60.0,-26.690967559814453,-0.0,-6.766342863784304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9412841796875,0.0,0.0,9.34969648369588e-05,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9117736816406,0.0,0.0,9.845672320807353e-05,290.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.943359375,0.0,0.0,7.271985668921843e-05,290.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9256591796875,0.0,0.0,9.845681779552252e-05,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9285888671875,0.0,0.0,0.0004670362977776,293.5726318359375,294.1499938964844,252.0500030517578,251.4672698974609,252.5200958251953,252.0500030517578,291.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962015319615,5.4199444932123705e-09,0.0009961961768567,-0.0132517851889133,0.0,0.0,0.0,-0.0074997139163315,60.0,-26.690967559814453,-0.0,-6.766342863784304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.93267822265625,0.0,0.0,9.350920299766584e-05,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9033508300781,0.0,0.0,9.846960892900825e-05,290.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.93475341796875,0.0,0.0,7.27293809177354e-05,290.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9171447753906,0.0,0.0,9.846971079241484e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9200744628906,0.0,0.0,0.0004670974449254,293.5636291503906,294.1499938964844,252.0500030517578,251.4660797119141,252.51593017578125,252.0500030517578,291.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996331917122,5.435191408054152e-09,0.0009963265620172,-0.013291728682816,0.0,0.0,0.0,-0.0075072720646858,60.0,-26.687807083129883,-0.0,-6.768114957367288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.924072265625,0.0,0.0,9.352168126497418e-05,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8949279785156,0.0,0.0,9.848274930845946e-05,290.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9261169433594,0.0,0.0,7.27390797692351e-05,290.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9086303710937,0.0,0.0,9.848284389590845e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9115295410156,0.0,0.0,0.0004671597562264,293.5546264648437,294.1499938964844,252.0500030517578,251.4649200439453,252.5118103027344,252.0500030517578,291.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964648634195,5.450733642220484e-09,0.0009964593918994,-0.0133324461057782,0.0,0.0,0.0,-0.0075149773620069,60.0,-26.68471908569336,-0.0,-6.769920446458856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068298339844,0.0,0.0,9.354730718769132e-05,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8780517578125,0.0,0.0,9.850973583525048e-05,290.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9088439941406,0.0,0.0,7.275901589309797e-05,290.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8915710449219,0.0,0.0,9.850983769865708e-05,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8944396972656,0.0,0.0,0.0004672877839766,293.5365600585937,294.1499938964844,252.0500030517578,251.4626617431641,252.503646850586,252.0500030517578,291.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967379737645,5.4826614359626555e-09,0.0009967325022444,-0.0134160900488495,0.0,0.0,0.0,-0.0075308051891624,60.0,-26.678741455078125,-0.0,-6.77363161116773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068298339844,0.0,0.0,9.354730718769132e-05,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8780517578125,0.0,0.0,9.850973583525048e-05,290.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9088439941406,0.0,0.0,7.275901589309797e-05,290.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8915710449219,0.0,0.0,9.850983769865708e-05,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8944396972656,0.0,0.0,0.0004672877839766,293.5365600585937,294.1499938964844,252.0500030517578,251.4626617431641,252.503646850586,252.0500030517578,291.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967379737645,5.4826614359626555e-09,0.0009967325022444,-0.0134160900488495,0.0,0.0,0.0,-0.0075308051891624,60.0,-26.678741455078125,-0.0,-6.77363161116773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8895568847656,0.0,0.0,9.357377712149172e-05,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8611145019531,0.0,0.0,9.85376100288704e-05,290.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8915405273437,0.0,0.0,7.27796068531461e-05,290.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8744812011719,0.0,0.0,9.8537711892277e-05,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8773193359375,0.0,0.0,0.0004674200026784,293.5184936523437,294.1499938964844,252.0500030517578,251.4605407714844,252.49563598632807,252.0500030517578,291.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997019931674,5.515636836150861e-09,0.0009970144601538,-0.0135024776682257,0.0,0.0,0.0,-0.0075471526943147,60.0,-26.67301368713379,-0.0,-6.777464989227155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8895568847656,0.0,0.0,9.357377712149172e-05,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8611145019531,0.0,0.0,9.85376100288704e-05,290.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8915405273437,0.0,0.0,7.27796068531461e-05,290.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8744812011719,0.0,0.0,9.8537711892277e-05,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8773193359375,0.0,0.0,0.0004674200026784,293.5184936523437,294.1499938964844,252.0500030517578,251.4605407714844,252.49563598632807,252.0500030517578,291.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997019931674,5.515636836150861e-09,0.0009970144601538,-0.0135024776682257,0.0,0.0,0.0,-0.0075471526943147,60.0,-26.67301368713379,-0.0,-6.777464989227155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87225341796875,0.0,0.0,9.360101103084162e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8441772460937,0.0,0.0,9.856629185378551e-05,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8742370605469,0.0,0.0,7.2800787165761e-05,290.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8573608398437,0.0,0.0,9.85663864412345e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86016845703125,0.0,0.0,0.0004675560630857,293.5003967285156,294.1499938964844,252.0500030517578,251.4585723876953,252.48776245117188,252.0500030517578,291.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973100386559,5.549563919515776e-09,0.0009973045671358,-0.0135913584381341,0.0,0.0,0.0,-0.0075639719143509,60.0,-26.667518615722656,-0.0,-6.781409922496098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87225341796875,0.0,0.0,9.360101103084162e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8441772460937,0.0,0.0,9.856629185378551e-05,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8742370605469,0.0,0.0,7.2800787165761e-05,290.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8573608398437,0.0,0.0,9.85663864412345e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86016845703125,0.0,0.0,0.0004675560630857,293.5003967285156,294.1499938964844,252.0500030517578,251.4585723876953,252.48776245117188,252.0500030517578,291.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973100386559,5.549563919515776e-09,0.0009973045671358,-0.0135913584381341,0.0,0.0,0.0,-0.0075639719143509,60.0,-26.667518615722656,-0.0,-6.781409922496098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8549194335937,0.0,0.0,9.362892888020724e-05,291.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271789550781,0.0,0.0,9.859569399850444e-05,290.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8568725585937,0.0,0.0,7.282249862328172e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8402404785156,0.0,0.0,9.85957885859534e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8429870605469,0.0,0.0,0.0004676955286413,293.4822692871094,294.1499938964844,252.0500030517578,251.456771850586,252.4800262451172,252.0500030517578,291.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976074798032,5.584343654163604e-09,0.0009976018918678,-0.0136824725195765,0.0,0.0,0.0,-0.0075812134891748,60.0,-26.662227630615234,-0.0,-6.785455752833516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8549194335937,0.0,0.0,9.362892888020724e-05,291.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271789550781,0.0,0.0,9.859569399850444e-05,290.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8568725585937,0.0,0.0,7.282249862328172e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8402404785156,0.0,0.0,9.85957885859534e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8429870605469,0.0,0.0,0.0004676955286413,293.4822692871094,294.1499938964844,252.0500030517578,251.456771850586,252.4800262451172,252.0500030517578,291.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976074798032,5.584343654163604e-09,0.0009976018918678,-0.0136824725195765,0.0,0.0,0.0,-0.0075812134891748,60.0,-26.662227630615234,-0.0,-6.785455752833516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8462219238281,0.0,0.0,9.36431169975549e-05,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8186950683594,0.0,0.0,9.861063881544396e-05,290.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8481750488281,0.0,0.0,7.283353625098243e-05,290.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8316345214844,0.0,0.0,9.861072612693532e-05,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8343811035156,0.0,0.0,0.0004677663964685,293.47320556640625,294.1499938964844,252.0500030517578,251.4559631347656,252.4762115478516,252.0500030517578,291.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977587033063,5.602020625161685e-09,0.0009977531153708,-0.0137287816032767,0.0,0.0,0.0,-0.0075899767689406,60.0,-26.659652709960938,-0.0,-6.787512063510803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8375549316406,0.0,0.0,9.365745063405484e-05,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8101806640625,0.0,0.0,9.862572915153578e-05,290.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8394775390625,0.0,0.0,7.284468301804736e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.82305908203125,0.0,0.0,9.862581646302716e-05,291.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8257751464844,0.0,0.0,0.0004678379918914,293.464111328125,294.1499938964844,252.0500030517578,251.4552001953125,252.4724273681641,252.0500030517578,291.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979113237932,5.619872123219238e-09,0.0009979057358577,-0.0137755470350384,0.0,0.0,0.0,-0.0075988266617059,60.0,-26.657121658325195,-0.0,-6.789589690470167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8201599121094,0.0,0.0,9.368648170493545e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7931213378906,0.0,0.0,9.865630272543058e-05,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8220520019531,0.0,0.0,7.286726031452417e-05,290.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.80584716796875,0.0,0.0,9.865639731287956e-05,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8085327148437,0.0,0.0,0.0004679830162785,293.4459533691406,294.1499938964844,252.0500030517578,251.453842163086,252.4649658203125,252.0500030517578,291.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982207557186,5.656043189361526e-09,0.0009982150513678,-0.0138703063130378,0.0,0.0,0.0,-0.0076167583465576,60.0,-26.65217399597168,-0.0,-6.793799656179544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8201599121094,0.0,0.0,9.368648170493545e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7931213378906,0.0,0.0,9.865630272543058e-05,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8220520019531,0.0,0.0,7.286726031452417e-05,290.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.80584716796875,0.0,0.0,9.865639731287956e-05,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8085327148437,0.0,0.0,0.0004679830162785,293.4459533691406,294.1499938964844,252.0500030517578,251.453842163086,252.4649658203125,252.0500030517578,291.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982207557186,5.656043189361526e-09,0.0009982150513678,-0.0138703063130378,0.0,0.0,0.0,-0.0076167583465576,60.0,-26.65217399597168,-0.0,-6.793799656179544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.802734375,0.0,0.0,9.371594933327287e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7760314941406,0.0,0.0,9.868733468465508e-05,290.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8046264648437,0.0,0.0,7.289017958100885e-05,290.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7886047363281,0.0,0.0,9.868742199614644e-05,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.791259765625,0.0,0.0,0.000468130223453,293.427734375,294.1499938964844,252.0500030517578,251.45274353027344,252.45762634277344,252.0500030517578,291.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985346114262,5.6927502711801026e-09,0.0009985289070755,-0.0139664681628346,0.0,0.0,0.0,-0.007634955458343,60.0,-26.647361755371094,-0.0,-6.798073570735141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.802734375,0.0,0.0,9.371594933327287e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7760314941406,0.0,0.0,9.868733468465508e-05,290.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8046264648437,0.0,0.0,7.289017958100885e-05,290.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7886047363281,0.0,0.0,9.868742199614644e-05,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.791259765625,0.0,0.0,0.000468130223453,293.427734375,294.1499938964844,252.0500030517578,251.45274353027344,252.45762634277344,252.0500030517578,291.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985346114262,5.6927502711801026e-09,0.0009985289070755,-0.0139664681628346,0.0,0.0,0.0,-0.007634955458343,60.0,-26.647361755371094,-0.0,-6.798073570735141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7852783203125,0.0,0.0,9.374575165566056e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7589111328125,0.0,0.0,9.871872316580266e-05,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7871398925781,0.0,0.0,7.291336078196764e-05,290.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7713317871094,0.0,0.0,9.871881047729404e-05,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7739562988281,0.0,0.0,0.0004682790895458,293.4095153808594,294.1499938964844,252.0500030517578,251.4519195556641,252.45040893554688,252.0500030517578,291.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988521924242,5.7298827904617156e-09,0.0009988464880734,-0.0140637438744306,0.0,0.0,0.0,-0.0076533635146915,60.0,-26.64266014099121,-0.0,-6.802397933824977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7852783203125,0.0,0.0,9.374575165566056e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7589111328125,0.0,0.0,9.871872316580266e-05,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7871398925781,0.0,0.0,7.291336078196764e-05,290.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7713317871094,0.0,0.0,9.871881047729404e-05,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7739562988281,0.0,0.0,0.0004682790895458,293.4095153808594,294.1499938964844,252.0500030517578,251.4519195556641,252.45040893554688,252.0500030517578,291.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988521924242,5.7298827904617156e-09,0.0009988464880734,-0.0140637438744306,0.0,0.0,0.0,-0.0076533635146915,60.0,-26.64266014099121,-0.0,-6.802397933824977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.767822265625,0.0,0.0,9.377580863656476e-05,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.74176025390625,0.0,0.0,9.875037358142436e-05,290.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7696533203125,0.0,0.0,7.293673843378201e-05,290.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7540283203125,0.0,0.0,9.875046089291573e-05,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7566223144531,0.0,0.0,0.0004684292653109,293.3912658691406,294.1499938964844,252.0500030517578,251.451416015625,252.44332885742188,252.0500030517578,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767328392636273e-09,0.0009991666302084,-0.0141618400812149,0.0,0.0,0.0,-0.0076719271019101,60.0,-26.63804244995117,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
