time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618840,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.767822265625,0.0,0.0,9.377580863656476e-05,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.74176025390625,0.0,0.0,9.875037358142436e-05,290.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7696533203125,0.0,0.0,7.293673843378201e-05,290.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7540283203125,0.0,0.0,9.875046089291573e-05,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7566223144531,0.0,0.0,0.0004684292653109,293.3912658691406,294.1499938964844,252.0500030517578,251.451416015625,252.44332885742188,252.0500030517578,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767328392636273e-09,0.0009991666302084,-0.0141618400812149,0.0,0.0,0.0,-0.0076719271019101,60.0,-26.63804244995117,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7590637207031,0.0,0.0,9.37909062486142e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7331848144531,0.0,0.0,9.876627154881136e-05,290.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608947753906,0.0,0.0,7.29484818293713e-05,290.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.745361328125,0.0,0.0,9.876635886030272e-05,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7479248046875,0.0,0.0,0.0004685046733357,293.38214111328125,294.1499938964844,252.0500030517578,251.45127868652344,252.43983459472656,252.0500030517578,291.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999333220534,5.7861342384057934e-09,0.0009993275161832,-0.0142111051827669,0.0,0.0,0.0,-0.0076812501065433,60.0,-26.635757446289062,-0.0,-6.80895198001963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75030517578125,0.0,0.0,9.380603296449408e-05,291.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.724609375,0.0,0.0,9.87821986200288e-05,290.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.75213623046875,0.0,0.0,7.296024705283344e-05,290.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7366943359375,0.0,0.0,9.878228593152016e-05,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7392578125,0.0,0.0,0.0004685801977757,293.3729858398437,294.1499938964844,252.0500030517578,251.45123291015625,252.4363708496093,252.0500030517578,291.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994943393394,5.804975611312102e-09,0.0009994886349886,-0.0142604643478989,0.0,0.0,0.0,-0.0076905903406441,60.0,-26.63348388671875,-0.0,-6.811147557073127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7327880859375,0.0,0.0,9.383632277604192e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7073974609375,0.0,0.0,9.881409641820936e-05,290.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7345886230469,0.0,0.0,7.298380660358816e-05,290.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7193298339844,0.0,0.0,9.881418372970074e-05,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72186279296875,0.0,0.0,0.0004687315085902,293.3547058105469,294.1499938964844,252.0500030517578,251.451416015625,252.4295349121093,252.0500030517578,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998171590268,5.842711203740691e-09,0.0009998112218454,-0.0143593186512589,0.0,0.0,0.0,-0.0077092973515391,60.0,-26.62895774841309,-0.0,-6.815547237692955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7327880859375,0.0,0.0,9.383632277604192e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7073974609375,0.0,0.0,9.881409641820936e-05,290.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7345886230469,0.0,0.0,7.298380660358816e-05,290.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7193298339844,0.0,0.0,9.881418372970074e-05,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72186279296875,0.0,0.0,0.0004687315085902,293.3547058105469,294.1499938964844,252.0500030517578,251.451416015625,252.4295349121093,252.0500030517578,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998171590268,5.842711203740691e-09,0.0009998112218454,-0.0143593186512589,0.0,0.0,0.0,-0.0077092973515391,60.0,-26.62895774841309,-0.0,-6.815547237692955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7152404785156,0.0,0.0,9.386659803567454e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6901550292969,0.0,0.0,9.884597966447473e-05,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7170104980469,0.0,0.0,7.300735160242766e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7019348144531,0.0,0.0,9.88460669759661e-05,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7044372558594,0.0,0.0,0.0004688827611971,293.3363952636719,294.1499938964844,252.0500030517578,251.4519958496093,252.4228057861328,252.0500030517578,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880431253046936e-09,0.0010001338087022,-0.0144581329077482,0.0,0.0,0.0,-0.0077279969118535,60.0,-26.624441146850582,-0.0,-6.81994549722731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7152404785156,0.0,0.0,9.386659803567454e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6901550292969,0.0,0.0,9.884597966447473e-05,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7170104980469,0.0,0.0,7.300735160242766e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7019348144531,0.0,0.0,9.88460669759661e-05,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7044372558594,0.0,0.0,0.0004688827611971,293.3363952636719,294.1499938964844,252.0500030517578,251.4519958496093,252.4228057861328,252.0500030517578,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880431253046936e-09,0.0010001338087022,-0.0144581329077482,0.0,0.0,0.0,-0.0077279969118535,60.0,-26.624441146850582,-0.0,-6.81994549722731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6976318359375,0.0,0.0,9.389876504428683e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6728820800781,0.0,0.0,9.887984924716876e-05,290.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69940185546875,0.0,0.0,7.303237362066284e-05,290.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845092773437,0.0,0.0,9.887993655866012e-05,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869812011719,0.0,0.0,0.0004690434434451,293.31805419921875,294.1499938964844,252.0480499267578,251.4509429931641,252.4161834716797,252.0498504638672,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004823561757,5.920501422451707e-09,0.0010004764189943,-0.0145631022751331,0.0,0.0,0.0,-0.0077478615567088,60.0,-26.62062263488769,-0.0,-6.824620157885877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6976318359375,0.0,0.0,9.389876504428683e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6728820800781,0.0,0.0,9.887984924716876e-05,290.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69940185546875,0.0,0.0,7.303237362066284e-05,290.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845092773437,0.0,0.0,9.887993655866012e-05,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869812011719,0.0,0.0,0.0004690434434451,293.31805419921875,294.1499938964844,252.0480499267578,251.4509429931641,252.4161834716797,252.0498504638672,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004823561757,5.920501422451707e-09,0.0010004764189943,-0.0145631022751331,0.0,0.0,0.0,-0.0077478615567088,60.0,-26.62062263488769,-0.0,-6.824620157885877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6800231933594,0.0,0.0,9.393431537318976e-05,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65557861328125,0.0,0.0,9.891728404909372e-05,290.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6817626953125,0.0,0.0,7.306002225959674e-05,290.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6670837402344,0.0,0.0,9.89173713605851e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.66949462890625,0.0,0.0,0.0004692210059147,293.2996826171875,294.1499938964844,252.0423583984375,251.4464111328125,252.4096221923828,252.0488739013672,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008610552176,5.9647882189040055e-09,0.0010008551180362,-0.0146791180595755,0.0,0.0,0.0,-0.0077698165550827,60.0,-26.6196517944336,-0.0,-6.829787935203059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6800231933594,0.0,0.0,9.393431537318976e-05,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65557861328125,0.0,0.0,9.891728404909372e-05,290.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6817626953125,0.0,0.0,7.306002225959674e-05,290.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6670837402344,0.0,0.0,9.89173713605851e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.66949462890625,0.0,0.0,0.0004692210059147,293.2996826171875,294.1499938964844,252.0423583984375,251.4464111328125,252.4096221923828,252.0488739013672,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008610552176,5.9647882189040055e-09,0.0010008551180362,-0.0146791180595755,0.0,0.0,0.0,-0.0077698165550827,60.0,-26.6196517944336,-0.0,-6.829787935203059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67120361328125,0.0,0.0,9.395310917170718e-05,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6469116210937,0.0,0.0,9.893708192976192e-05,290.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6729431152344,0.0,0.0,7.307463965844363e-05,290.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6583557128906,0.0,0.0,9.893716196529569e-05,291.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607666015625,0.0,0.0,0.0004693149239756,293.2904968261719,294.1499938964844,252.03819274902344,251.4429168701172,252.4063262939453,252.04788208007807,290.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010614059865,5.9882045988501895e-09,0.0010010553523898,-0.0147404605522751,0.0,0.0,0.0,-0.007781425025314,60.0,-26.62038993835449,-0.0,-6.832521393107528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6623840332031,0.0,0.0,9.39724559430033e-05,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63824462890625,0.0,0.0,9.895745461108164e-05,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640930175781,0.0,0.0,7.308968633878976e-05,290.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64959716796875,0.0,0.0,9.89575346466154e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520080566406,0.0,0.0,0.0004694115486927,293.28131103515625,294.1499938964844,252.033203125,251.4386444091797,252.4030303955078,252.0464782714844,290.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012674611061,6.0123048761795425e-09,0.0010012614075094,-0.0148035939782857,0.0,0.0,0.0,-0.0077933724969625,60.0,-26.62190055847168,-0.0,-6.835335142341138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.34375,303.1499938964844,285.1499938964844,0.0,-0.0,293.64471435546875,0.0,0.0,9.401240095030516e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6208801269531,0.0,0.0,9.899951692204922e-05,290.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464233398437,0.0,0.0,7.312075467780232e-05,290.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.632080078125,0.0,0.0,9.899959695758298e-05,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.63446044921875,0.0,0.0,0.0004696110845543,293.26287841796875,294.1499938964844,252.0208435058593,251.4279022216797,252.3963623046875,252.0421905517578,290.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.062067292589289e-09,0.0010016869055107,-0.0149339521303772,0.0,0.0,0.0,-0.0078180413693189,60.0,-26.62705039978028,-0.0,-6.84114667137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.34375,303.1499938964844,285.1499938964844,0.0,-0.0,293.64471435546875,0.0,0.0,9.401240095030516e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6208801269531,0.0,0.0,9.899951692204922e-05,290.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464233398437,0.0,0.0,7.312075467780232e-05,290.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.632080078125,0.0,0.0,9.899959695758298e-05,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.63446044921875,0.0,0.0,0.0004696110845543,293.26287841796875,294.1499938964844,252.0208435058593,251.4279022216797,252.3963623046875,252.0421905517578,290.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.062067292589289e-09,0.0010016869055107,-0.0149339521303772,0.0,0.0,0.0,-0.0078180413693189,60.0,-26.62705039978028,-0.0,-6.84114667137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6270446777344,0.0,0.0,9.405337186763064e-05,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6034851074219,0.0,0.0,9.904266335070132e-05,290.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6286926269531,0.0,0.0,7.315262337215245e-05,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61456298828125,0.0,0.0,9.904274338623507e-05,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61688232421875,0.0,0.0,0.0004698157717939,293.24444580078125,294.1499938964844,252.00555419921875,251.41444396972656,252.3895568847656,252.0357360839844,290.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021296329796,6.113115791350765e-09,0.0010021234629675,-0.0150676779448986,0.0,0.0,0.0,-0.0078433491289615,60.0,-26.634721755981445,-0.0,-6.847111677643626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6270446777344,0.0,0.0,9.405337186763064e-05,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6034851074219,0.0,0.0,9.904266335070132e-05,290.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6286926269531,0.0,0.0,7.315262337215245e-05,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61456298828125,0.0,0.0,9.904274338623507e-05,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61688232421875,0.0,0.0,0.0004698157717939,293.24444580078125,294.1499938964844,252.00555419921875,251.41444396972656,252.3895568847656,252.0357360839844,290.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021296329796,6.113115791350765e-09,0.0010021234629675,-0.0150676779448986,0.0,0.0,0.0,-0.0078433491289615,60.0,-26.634721755981445,-0.0,-6.847111677643626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,9.409495396539568e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5860290527344,0.0,0.0,9.90864573395811e-05,290.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6109619140625,0.0,0.0,7.318496500374749e-05,290.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59698486328125,0.0,0.0,9.908653009915724e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59930419921875,0.0,0.0,0.0004700234858319,293.2259826660156,294.1499938964844,251.9875946044922,251.39849853515625,252.3825836181641,252.0269317626953,290.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025725932791,6.164920129947404e-09,0.0010025664232671,-0.0152033837512135,0.0,0.0,0.0,-0.0078690303489565,60.0,-26.6445426940918,-0.0,-6.853166922837772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,9.409495396539568e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5860290527344,0.0,0.0,9.90864573395811e-05,290.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6109619140625,0.0,0.0,7.318496500374749e-05,290.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59698486328125,0.0,0.0,9.908653009915724e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59930419921875,0.0,0.0,0.0004700234858319,293.2259826660156,294.1499938964844,251.9875946044922,251.39849853515625,252.3825836181641,252.0269317626953,290.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025725932791,6.164920129947404e-09,0.0010025664232671,-0.0152033837512135,0.0,0.0,0.0,-0.0078690303489565,60.0,-26.6445426940918,-0.0,-6.853166922837772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.591552734375,0.0,0.0,9.414777741767466e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5685729980469,0.0,0.0,9.914207475958392e-05,290.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5931701660156,0.0,0.0,7.322604506043717e-05,290.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5793762207031,0.0,0.0,9.914215479511768e-05,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5816650390625,0.0,0.0,0.0004702873411588,293.20751953125,294.1499938964844,251.9672393798828,251.3803100585937,252.37538146972656,252.01564025878903,290.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031353449448,6.2307252690629875e-09,0.0010031290585175,-0.0153757641091942,0.0,0.0,0.0,-0.0079016527161002,60.0,-26.657602310180664,-0.0,-6.86086281120879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.591552734375,0.0,0.0,9.414777741767466e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5685729980469,0.0,0.0,9.914207475958392e-05,290.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5931701660156,0.0,0.0,7.322604506043717e-05,290.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5793762207031,0.0,0.0,9.914215479511768e-05,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5816650390625,0.0,0.0,0.0004702873411588,293.20751953125,294.1499938964844,251.9672393798828,251.3803100585937,252.37538146972656,252.01564025878903,290.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031353449448,6.2307252690629875e-09,0.0010031290585175,-0.0153757641091942,0.0,0.0,0.0,-0.0079016527161002,60.0,-26.657602310180664,-0.0,-6.86086281120879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5826721191406,0.0,0.0,9.41788384807296e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5598449707031,0.0,0.0,9.917478746501728e-05,290.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.58428955078125,0.0,0.0,7.325020851567388e-05,290.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705871582031,0.0,0.0,9.917486022459344e-05,291.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5728454589844,0.0,0.0,0.000470442493679,293.1982727050781,294.1499938964844,251.9562530517578,251.37046813964844,252.3716735839844,252.00900268554688,290.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034663137048,6.269422314630901e-09,0.0010034600272774,-0.0154771329835057,0.0,0.0,0.0,-0.0079208360984921,60.0,-26.666156768798828,-0.0,-6.865390389521053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5737609863281,0.0,0.0,9.420872083865106e-05,291.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.55108642578125,0.0,0.0,9.920625598169865e-05,290.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57537841796875,0.0,0.0,7.327344792429358e-05,290.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.561767578125,0.0,0.0,9.92063360172324e-05,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639953613281,0.0,0.0,0.0004705917672254,293.1889953613281,294.1499938964844,251.9447631835937,251.3601531982422,252.36788940429688,252.001708984375,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100378470961,6.306652533538681e-09,0.0010037783067673,-0.0155746582895517,0.0,0.0,0.0,-0.0079392930492758,60.0,-26.675457000732425,-0.0,-6.869747437576734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.55596923828125,0.0,0.0,9.42567057791166e-05,291.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5335388183594,0.0,0.0,9.925678750732914e-05,290.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5575256347656,0.0,0.0,7.331077358685434e-05,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5440979003906,0.0,0.0,9.925686026690528e-05,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5463256835937,0.0,0.0,0.000470831466373,293.17047119140625,294.1499938964844,251.9203948974609,251.33827209472656,252.360107421875,251.9853515625,290.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042960057035,6.366434934790277e-09,0.0010042896028608,-0.0157312601804733,0.0,0.0,0.0,-0.0079689295962452,60.0,-26.69361114501953,-0.0,-6.876747704609444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.55596923828125,0.0,0.0,9.42567057791166e-05,291.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5335388183594,0.0,0.0,9.925678750732914e-05,290.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5575256347656,0.0,0.0,7.331077358685434e-05,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5440979003906,0.0,0.0,9.925686026690528e-05,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5463256835937,0.0,0.0,0.000470831466373,293.17047119140625,294.1499938964844,251.9203948974609,251.33827209472656,252.360107421875,251.9853515625,290.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042960057035,6.366434934790277e-09,0.0010042896028608,-0.0157312601804733,0.0,0.0,0.0,-0.0079689295962452,60.0,-26.69361114501953,-0.0,-6.876747704609444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5381164550781,0.0,0.0,9.42750702961348e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5159912109375,0.0,0.0,9.927612700266764e-05,290.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5396728515625,0.0,0.0,7.332505629165098e-05,290.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263977050781,0.0,0.0,9.927619976224378e-05,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5285949707031,0.0,0.0,0.0004709232016466,293.15191650390625,294.1499938964844,251.8944396972656,251.3148956298828,252.3519897460937,251.96681213378903,290.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044916998595,6.389311302257283e-09,0.0010044854134321,-0.0157911852002143,0.0,0.0,0.0,-0.0079802712425589,60.0,-26.70695877075196,-0.0,-6.879427161265994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5381164550781,0.0,0.0,9.42750702961348e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5159912109375,0.0,0.0,9.927612700266764e-05,290.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5396728515625,0.0,0.0,7.332505629165098e-05,290.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263977050781,0.0,0.0,9.927619976224378e-05,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5285949707031,0.0,0.0,0.0004709232016466,293.15191650390625,294.1499938964844,251.8944396972656,251.3148956298828,252.3519897460937,251.96681213378903,290.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044916998595,6.389311302257283e-09,0.0010044854134321,-0.0157911852002143,0.0,0.0,0.0,-0.0079802712425589,60.0,-26.70695877075196,-0.0,-6.879427161265994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.520263671875,0.0,0.0,9.426858014194296e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,9.926929487846792e-05,290.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.52178955078125,0.0,0.0,7.332000677706674e-05,290.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086669921875,0.0,0.0,9.926936763804406e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108642578125,0.0,0.0,0.0004708907799795,293.1333312988281,294.1499938964844,251.86715698242188,251.2902984619141,252.343505859375,251.9462890625,290.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044226655736,6.3812222172998645e-09,0.0010044162627309,-0.0157699938863515,0.0,0.0,0.0,-0.0079762618988752,60.0,-26.71381568908692,-0.0,-6.87847929725649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.520263671875,0.0,0.0,9.426858014194296e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,9.926929487846792e-05,290.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.52178955078125,0.0,0.0,7.332000677706674e-05,290.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086669921875,0.0,0.0,9.926936763804406e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108642578125,0.0,0.0,0.0004708907799795,293.1333312988281,294.1499938964844,251.86715698242188,251.2902984619141,252.343505859375,251.9462890625,290.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044226655736,6.3812222172998645e-09,0.0010044162627309,-0.0157699938863515,0.0,0.0,0.0,-0.0079762618988752,60.0,-26.71381568908692,-0.0,-6.87847929725649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023803710937,0.0,0.0,9.423086157767102e-05,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808044433594,0.0,0.0,9.922957542585208e-05,290.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50390625,0.0,0.0,7.329067011596635e-05,290.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.490966796875,0.0,0.0,9.922964818542825e-05,291.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4931030273437,0.0,0.0,0.0004707023617811,293.11474609375,294.1499938964844,251.8388061523437,251.26470947265625,252.33468627929688,251.92420959472656,290.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040207998827,6.334225588489062e-09,0.0010040145134553,-0.0156468860805034,0.0,0.0,0.0,-0.0079529639333486,60.0,-26.713594436645508,-0.0,-6.872975433225292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023803710937,0.0,0.0,9.423086157767102e-05,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808044433594,0.0,0.0,9.922957542585208e-05,290.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50390625,0.0,0.0,7.329067011596635e-05,290.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.490966796875,0.0,0.0,9.922964818542825e-05,291.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4931030273437,0.0,0.0,0.0004707023617811,293.11474609375,294.1499938964844,251.8388061523437,251.26470947265625,252.33468627929688,251.92420959472656,290.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040207998827,6.334225588489062e-09,0.0010040145134553,-0.0156468860805034,0.0,0.0,0.0,-0.0079529639333486,60.0,-26.713594436645508,-0.0,-6.872975433225292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4934387207031,0.0,0.0,9.42013502935879e-05,290.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.47198486328125,0.0,0.0,9.91984925349243e-05,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4949645996094,0.0,0.0,7.32677144696936e-05,290.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820861816406,0.0,0.0,9.919857257045804e-05,291.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842224121094,0.0,0.0,0.0004705549508798,293.10546875,294.1499938964844,251.8243103027344,251.2516326904297,252.3301544189453,251.9127197265625,290.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297457222359526e-09,0.0010037001920863,-0.0155505705624818,0.0,0.0,0.0,-0.0079347360879182,60.0,-26.710739135742188,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4844970703125,0.0,0.0,9.416773536941037e-05,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46319580078125,0.0,0.0,9.916310227708892e-05,290.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4859924316406,0.0,0.0,7.324157195398584e-05,290.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.47320556640625,0.0,0.0,9.916317503666504e-05,291.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.475341796875,0.0,0.0,0.0004703870799858,293.09619140625,294.1499938964844,251.8096466064453,251.2384033203125,252.3255310058593,251.9009704589844,290.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.2555813862275045e-09,0.0010033420985564,-0.0154408756643533,0.0,0.0,0.0,-0.0079139769077301,60.0,-26.706417083740234,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,9.410351776750758e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.445556640625,0.0,0.0,9.909547952702268e-05,290.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681091308594,0.0,0.0,7.319162250496447e-05,290.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554748535156,0.0,0.0,9.909555228659884e-05,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4575500488281,0.0,0.0,0.0004700662975665,293.0776062011719,294.1499938964844,251.7799530029297,251.21160888671875,252.3160095214844,251.8766326904297,290.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175569389199609e-09,0.0010026578092947,-0.015231279656291,0.0,0.0,0.0,-0.0078743109479546,60.0,-26.696163177490234,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,9.410351776750758e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.445556640625,0.0,0.0,9.909547952702268e-05,290.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681091308594,0.0,0.0,7.319162250496447e-05,290.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554748535156,0.0,0.0,9.909555228659884e-05,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4575500488281,0.0,0.0,0.0004700662975665,293.0776062011719,294.1499938964844,251.7799530029297,251.21160888671875,252.3160095214844,251.8766326904297,290.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175569389199609e-09,0.0010026578092947,-0.015231279656291,0.0,0.0,0.0,-0.0078743109479546,60.0,-26.696163177490234,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44873046875,0.0,0.0,9.405049786437304e-05,290.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4279479980469,0.0,0.0,9.903964382829145e-05,290.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501953125,0.0,0.0,7.31503896531649e-05,290.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4377136230469,0.0,0.0,9.90397165878676e-05,291.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4397888183594,0.0,0.0,0.0004698014236055,293.0590209960937,294.1499938964844,251.75,251.18458557128903,252.30615234375,251.85137939453125,290.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507566520733e-09,0.0010020929621532,-0.0150582259520888,0.0,0.0,0.0,-0.0078415609896183,60.0,-26.687196731567383,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44873046875,0.0,0.0,9.405049786437304e-05,290.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4279479980469,0.0,0.0,9.903964382829145e-05,290.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501953125,0.0,0.0,7.31503896531649e-05,290.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4377136230469,0.0,0.0,9.90397165878676e-05,291.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4397888183594,0.0,0.0,0.0004698014236055,293.0590209960937,294.1499938964844,251.75,251.18458557128903,252.30615234375,251.85137939453125,290.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507566520733e-09,0.0010020929621532,-0.0150582259520888,0.0,0.0,0.0,-0.0078415609896183,60.0,-26.687196731567383,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308166503906,0.0,0.0,9.399647387908772e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4103088378906,0.0,0.0,9.898275311570616e-05,290.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322814941406,0.0,0.0,7.310836372198537e-05,290.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,9.898282587528227e-05,291.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219970703125,0.0,0.0,0.0004695315728895,293.0404357910156,294.1499938964844,251.7200469970703,251.1575927734375,252.2959442138672,251.825439453125,290.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.04219385635929e-09,0.0010015172883868,-0.0148818911984562,0.0,0.0,0.0,-0.0078081912361085,60.0,-26.679141998291016,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4308166503906,0.0,0.0,9.399647387908772e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4103088378906,0.0,0.0,9.898275311570616e-05,290.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322814941406,0.0,0.0,7.310836372198537e-05,290.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,9.898282587528227e-05,291.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219970703125,0.0,0.0,0.0004695315728895,293.0404357910156,294.1499938964844,251.7200469970703,251.1575927734375,252.2959442138672,251.825439453125,290.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.04219385635929e-09,0.0010015172883868,-0.0148818911984562,0.0,0.0,0.0,-0.0078081912361085,60.0,-26.679141998291016,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
