time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621180,290.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129333496094,0.0,0.0,9.393963409820572e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39263916015625,0.0,0.0,9.892290108837189e-05,290.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143371582031,0.0,0.0,7.306415500352159e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021911621094,0.0,0.0,9.89229665719904e-05,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042053222656,0.0,0.0,0.0004692476359196,293.0218505859375,294.1499938964844,251.6903533935547,251.130859375,252.285400390625,251.7989654541016,290.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713780586889706e-09,0.0010009118122979,-0.0146963810548186,0.0,0.0,0.0,-0.0077730850316584,60.0,-26.670623779296875,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4129333496094,0.0,0.0,9.393963409820572e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39263916015625,0.0,0.0,9.892290108837189e-05,290.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143371582031,0.0,0.0,7.306415500352159e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021911621094,0.0,0.0,9.89229665719904e-05,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042053222656,0.0,0.0,0.0004692476359196,293.0218505859375,294.1499938964844,251.6903533935547,251.130859375,252.285400390625,251.7989654541016,290.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713780586889706e-09,0.0010009118122979,-0.0146963810548186,0.0,0.0,0.0,-0.0077730850316584,60.0,-26.670623779296875,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039611816406,0.0,0.0,9.391032654093578e-05,290.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838195800781,0.0,0.0,9.889203647617252e-05,290.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4053955078125,0.0,0.0,7.304136670427397e-05,290.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.393310546875,0.0,0.0,9.889210923574864e-05,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952941894531,0.0,0.0,0.0004691012436524,293.0125427246094,294.1499938964844,251.6756896972656,251.11769104003903,252.27999877929688,251.78561401367188,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864155676678e-09,0.0010005995864048,-0.0146007277071475,0.0,0.0,0.0,-0.0077549833804368,60.0,-26.66602897644043,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39501953125,0.0,0.0,9.38804732868448e-05,290.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,9.886060433927923e-05,290.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3964233398437,0.0,0.0,7.301814912352711e-05,290.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843994140625,0.0,0.0,9.886067709885538e-05,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863830566406,0.0,0.0,0.0004689521447289,293.0032653808594,294.1499938964844,251.66119384765625,251.1046600341797,252.27452087402344,251.7722320556641,290.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-26.66118812561035,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771057128906,0.0,0.0,9.381960990140216e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573303222656,0.0,0.0,9.879651042865588e-05,290.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37847900390625,0.0,0.0,7.297080446733162e-05,289.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666076660156,0.0,0.0,9.879657591227442e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685913085937,0.0,0.0,0.000468648126116,292.98468017578125,294.1499938964844,251.63284301757807,251.0792388916016,252.26333618164065,251.7454528808593,290.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-26.650718688964844,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771057128906,0.0,0.0,9.381960990140216e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573303222656,0.0,0.0,9.879651042865588e-05,290.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37847900390625,0.0,0.0,7.297080446733162e-05,289.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666076660156,0.0,0.0,9.879657591227442e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685913085937,0.0,0.0,0.000468648126116,292.98468017578125,294.1499938964844,251.63284301757807,251.0792388916016,252.26333618164065,251.7454528808593,290.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-26.650718688964844,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591613769531,0.0,0.0,9.375785157317296e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396301269531,0.0,0.0,9.873147791950032e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,7.29227758711204e-05,289.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,9.873154340311884e-05,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,0.0004683396255131,292.9660949707031,294.1499938964844,251.6055603027344,251.0548553466797,252.2518615722656,251.7188720703125,290.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744893449843857e-09,0.000998975127004,-0.0141030671074986,0.0,0.0,0.0,-0.0076608066447079,60.0,-26.63926696777344,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591613769531,0.0,0.0,9.375785157317296e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396301269531,0.0,0.0,9.873147791950032e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,7.29227758711204e-05,289.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,9.873154340311884e-05,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,0.0004683396255131,292.9660949707031,294.1499938964844,251.6055603027344,251.0548553466797,252.2518615722656,251.7188720703125,290.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744893449843857e-09,0.000998975127004,-0.0141030671074986,0.0,0.0,0.0,-0.0076608066447079,60.0,-26.63926696777344,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412475585937,0.0,0.0,9.369594044983388e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32196044921875,0.0,0.0,9.866628533927724e-05,290.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,7.287462358362973e-05,289.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,9.866635082289577e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,0.0004680303682107,292.947509765625,294.1499938964844,251.57960510253903,251.03173828125,252.2401428222656,251.69265747070312,290.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.66775915089579e-09,0.0009983155177906,-0.0139009980484843,0.0,0.0,0.0,-0.007622567936778,60.0,-26.62688446044922,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412475585937,0.0,0.0,9.369594044983388e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32196044921875,0.0,0.0,9.866628533927724e-05,290.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,7.287462358362973e-05,289.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,9.866635082289577e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,0.0004680303682107,292.947509765625,294.1499938964844,251.57960510253903,251.03173828125,252.2401428222656,251.69265747070312,290.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.66775915089579e-09,0.0009983155177906,-0.0139009980484843,0.0,0.0,0.0,-0.007622567936778,60.0,-26.62688446044922,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,9.363480057800189e-05,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,9.860189311439171e-05,290.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,7.282706064870581e-05,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,9.860195859801024e-05,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,0.0004677249526139,292.9289245605469,294.1499938964844,251.55523681640625,251.0101623535156,252.22821044921875,251.6670684814453,290.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591576979213641e-09,0.0009976640576496,-0.0137014212086796,0.0,0.0,0.0,-0.0075848009437322,60.0,-26.613544464111328,-0.0,-6.786297035432656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,9.363480057800189e-05,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,9.860189311439171e-05,290.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,7.282706064870581e-05,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,9.860195859801024e-05,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,0.0004677249526139,292.9289245605469,294.1499938964844,251.55523681640625,251.0101623535156,252.22821044921875,251.6670684814453,290.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591576979213641e-09,0.0009976640576496,-0.0137014212086796,0.0,0.0,0.0,-0.0075848009437322,60.0,-26.613544464111328,-0.0,-6.786297035432656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,9.360464900964872e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29541015625,0.0,0.0,9.857014811132105e-05,290.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,7.28036102373153e-05,289.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,9.857021359493956e-05,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.0004675743402913,292.9196472167969,294.1499938964844,251.5437469482422,251.00003051757807,252.2221527099609,251.6545867919922,290.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-26.60655212402344,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,9.357513772556558e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865600585937,0.0,0.0,9.853907249635084e-05,290.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,7.278066186700016e-05,289.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29541015625,0.0,0.0,9.853913070401175e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.00046742692939,292.91033935546875,294.1499938964844,251.5327606201172,250.9903717041016,252.216064453125,251.6423492431641,290.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517242662733679e-09,0.0009970284299924,-0.0135066844522953,0.0,0.0,0.0,-0.0075479499064385,60.0,-26.599342346191406,-0.0,-6.777651151423926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874450683594,0.0,0.0,9.351819608127698e-05,290.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,9.847911132965236e-05,290.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,7.273637311300263e-05,289.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,9.84791768132709e-05,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,0.000467142497655,292.8917541503906,294.1499938964844,251.5124053955078,250.9726104736328,252.2037811279297,251.6187286376953,290.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.4463025200846005e-09,0.0009964217897504,-0.0133208371698856,0.0,0.0,0.0,-0.0075127817690372,60.0,-26.584352493286133,-0.0,-6.769406013518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874450683594,0.0,0.0,9.351819608127698e-05,290.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,9.847911132965236e-05,290.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28875732421875,0.0,0.0,7.273637311300263e-05,289.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,9.84791768132709e-05,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,0.000467142497655,292.8917541503906,294.1499938964844,251.5124053955078,250.9726104736328,252.2037811279297,251.6187286376953,290.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.4463025200846005e-09,0.0009964217897504,-0.0133208371698856,0.0,0.0,0.0,-0.0075127817690372,60.0,-26.584352493286133,-0.0,-6.769406013518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,9.346433216705918e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,9.84223952400498e-05,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27081298828125,0.0,0.0,7.269447814906016e-05,289.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,9.842245344771072e-05,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0004668734618462,292.8731994628906,294.1499938964844,251.49444580078125,250.9571533203125,252.19140625,251.5962829589844,290.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379194423227318e-09,0.0009958479786291,-0.0131450286135077,0.0,0.0,0.0,-0.0074795135296881,60.0,-26.56868553161621,-0.0,-6.761609938621407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,9.346433216705918e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,9.84223952400498e-05,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27081298828125,0.0,0.0,7.269447814906016e-05,289.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,9.842245344771072e-05,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0004668734618462,292.8731994628906,294.1499938964844,251.49444580078125,250.9571533203125,252.19140625,251.5962829589844,290.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379194423227318e-09,0.0009958479786291,-0.0131450286135077,0.0,0.0,0.0,-0.0074795135296881,60.0,-26.56868553161621,-0.0,-6.761609938621407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515563964844,0.0,0.0,9.341482655145228e-05,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,9.837026300374418e-05,290.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,7.265598105732352e-05,289.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,9.837032848736273e-05,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.0004666261665988,292.8546142578125,294.1499938964844,251.47915649414065,250.9442443847656,252.178955078125,251.5753173828125,290.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953258559107,5.317517093317292e-09,0.0009953205008059,-0.0129834450781345,0.0,0.0,0.0,-0.0074489368125796,60.0,-26.55234909057617,-0.0,-6.754449088930414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515563964844,0.0,0.0,9.341482655145228e-05,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,9.837026300374418e-05,290.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,7.265598105732352e-05,289.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,9.837032848736273e-05,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.0004666261665988,292.8546142578125,294.1499938964844,251.47915649414065,250.9442443847656,252.178955078125,251.5753173828125,290.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953258559107,5.317517093317292e-09,0.0009953205008059,-0.0129834450781345,0.0,0.0,0.0,-0.0074489368125796,60.0,-26.55234909057617,-0.0,-6.754449088930414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,9.337027586298063e-05,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,9.832334762904792e-05,290.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,7.262132567120716e-05,289.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22412109375,0.0,0.0,9.832340583670884e-05,291.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,0.0004664036096073,292.8360290527344,294.1499938964844,251.466796875,250.93414306640625,252.16650390625,251.55572509765625,290.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948511142283,5.2620054979968245e-09,0.0009948458755388,-0.012838015332818,0.0,0.0,0.0,-0.0074214176274836,60.0,-26.53547096252441,-0.0,-6.748007308488013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,9.337027586298063e-05,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,9.832334762904792e-05,290.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,7.262132567120716e-05,289.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22412109375,0.0,0.0,9.832340583670884e-05,291.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,0.0004664036096073,292.8360290527344,294.1499938964844,251.466796875,250.93414306640625,252.16650390625,251.55572509765625,290.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948511142283,5.2620054979968245e-09,0.0009948458755388,-0.012838015332818,0.0,0.0,0.0,-0.0074214176274836,60.0,-26.53547096252441,-0.0,-6.748007308488013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,9.3349939561449e-05,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20684814453125,0.0,0.0,9.830192720983176e-05,290.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22589111328125,0.0,0.0,7.260550773935392e-05,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152099609375,0.0,0.0,9.830198541749267e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21697998046875,0.0,0.0,0.000466302037239,292.8267517089844,294.1499938964844,251.46180725097656,250.93020629882807,252.1602935791016,251.5467071533203,290.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946343488991,5.23666487950436e-09,0.0009946291102096,-0.0127716269344091,0.0,0.0,0.0,-0.0074088550172746,60.0,-26.52677154541016,-0.0,-6.745067793190175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21563720703125,0.0,0.0,9.333123307442293e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,9.828223119257018e-05,290.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168884277344,0.0,0.0,7.259095582412556e-05,289.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,9.828229667618872e-05,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,0.0004662086139433,292.81744384765625,294.1499938964844,251.4576416015625,250.9270782470703,252.15411376953125,251.53823852539065,290.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944350458681,5.213362186395898e-09,0.0009944298071786,-0.0127105778083205,0.0,0.0,0.0,-0.007397302892059,60.0,-26.517934799194336,-0.0,-6.742364888623342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976928710937,0.0,0.0,9.32988477870822e-05,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802062988281,0.0,0.0,9.82481287792325e-05,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19891357421875,0.0,0.0,7.256577373482287e-05,289.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884460449219,0.0,0.0,9.824819426285104e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.190185546875,0.0,0.0,0.0004660468257497,292.7988586425781,294.1499938964844,251.4519500732422,250.9233245849609,252.14181518554688,251.5228881835937,290.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940899908542,5.173013573056551e-09,0.0009940847521647,-0.0126048708334565,0.0,0.0,0.0,-0.0073773004114627,60.0,-26.49986267089844,-0.0,-6.737686675251099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976928710937,0.0,0.0,9.32988477870822e-05,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802062988281,0.0,0.0,9.82481287792325e-05,290.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19891357421875,0.0,0.0,7.256577373482287e-05,289.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884460449219,0.0,0.0,9.824819426285104e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.190185546875,0.0,0.0,0.0004660468257497,292.7988586425781,294.1499938964844,251.4519500732422,250.9233245849609,252.14181518554688,251.5228881835937,290.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940899908542,5.173013573056551e-09,0.0009940847521647,-0.0126048708334565,0.0,0.0,0.0,-0.0073773004114627,60.0,-26.49986267089844,-0.0,-6.737686675251099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,9.327312727691606e-05,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,9.822104766499252e-05,290.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809387207031,0.0,0.0,7.254576485138386e-05,289.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,9.822110587265342e-05,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,0.0004659183614421,292.7802734375,294.1499938964844,251.4499969482422,250.9231414794922,252.1296844482422,251.5098571777344,290.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938159491866,5.14096853976298e-09,0.0009938107104972,-0.0125209167599678,0.0,0.0,0.0,-0.0073614139109849,60.0,-26.481264114379883,-0.0,-6.733971957828544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,9.327312727691606e-05,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,9.822104766499252e-05,290.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809387207031,0.0,0.0,7.254576485138386e-05,289.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,9.822110587265342e-05,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,0.0004659183614421,292.7802734375,294.1499938964844,251.4499969482422,250.9231414794922,252.1296844482422,251.5098571777344,290.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938159491866,5.14096853976298e-09,0.0009938107104972,-0.0125209167599678,0.0,0.0,0.0,-0.0073614139109849,60.0,-26.481264114379883,-0.0,-6.733971957828544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,9.325311111751944e-05,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,9.81999619398266e-05,290.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,7.253019430208951e-05,289.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,9.820002014748752e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0004658183606807,292.7616882324219,294.1499938964844,251.4499969482422,250.92486572265625,252.1177520751953,251.49905395507807,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936025599017,5.1160222724888635e-09,0.0009935974376276,-0.0124555621296167,0.0,0.0,0.0,-0.0073490468785166,60.0,-26.46253204345703,-0.0,-6.731081469979473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,9.325311111751944e-05,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,9.81999619398266e-05,290.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,7.253019430208951e-05,289.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,9.820002014748752e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0004658183606807,292.7616882324219,294.1499938964844,251.4499969482422,250.92486572265625,252.1177520751953,251.49905395507807,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936025599017,5.1160222724888635e-09,0.0009935974376276,-0.0124555621296167,0.0,0.0,0.0,-0.0073490468785166,60.0,-26.46253204345703,-0.0,-6.731081469979473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,9.32368857320398e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,9.818288526730612e-05,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.251757779158652e-05,289.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,9.818294347496705e-05,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0004657373356167,292.7430725097656,294.1499938964844,251.4499969482422,250.9266662597656,252.1060485839844,251.4903259277344,290.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095813548905426e-09,0.0009934245608747,-0.0124026183038949,0.0,0.0,0.0,-0.0073390286415815,60.0,-26.44450187683105,-0.0,-6.728739521122408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,9.32368857320398e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,9.818288526730612e-05,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.251757779158652e-05,289.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,9.818294347496705e-05,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0004657373356167,292.7430725097656,294.1499938964844,251.4499969482422,250.9266662597656,252.1060485839844,251.4903259277344,290.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095813548905426e-09,0.0009934245608747,-0.0124026183038949,0.0,0.0,0.0,-0.0073390286415815,60.0,-26.44450187683105,-0.0,-6.728739521122408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,9.322998812422156e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180114746094,0.0,0.0,9.817561658564956e-05,290.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,7.251220813486725e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,9.817567479331046e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0004657028766814,292.7337951660156,294.1499938964844,251.4499969482422,250.92759704589844,252.10028076171875,251.48660278320312,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933561086654,5.087214649535099e-09,0.0009933511028066,-0.0123800886794924,0.0,0.0,0.0,-0.0073347655124962,60.0,-26.435840606689453,-0.0,-6.727743340206871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,9.322408004663885e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,9.816939564188942e-05,290.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,7.25076170056127e-05,289.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,9.816945384955034e-05,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0004656733653973,292.7244873046875,294.1499938964844,251.4499969482422,250.9285430908203,252.0945587158203,251.48326110839844,290.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.0798529827034145e-09,0.0009932881221175,-0.0123608037829399,0.0,0.0,0.0,-0.0073311161249876,60.0,-26.42743682861328,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,9.321465768152848e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,9.815947851166128e-05,290.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,7.250029011629522e-05,289.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,9.81595294433646e-05,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,0.0004656262753996,292.70587158203125,294.1499938964844,251.4499969482422,250.9304962158203,252.0832672119141,251.4774169921875,290.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068110375816559e-09,0.0009931876556947,-0.0123300394043326,0.0,0.0,0.0,-0.0073252948932349,60.0,-26.41128921508789,-0.0,-6.725530710127714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,9.321465768152848e-05,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,9.815947851166128e-05,290.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,7.250029011629522e-05,289.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,9.81595294433646e-05,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,0.0004656262753996,292.70587158203125,294.1499938964844,251.4499969482422,250.9304962158203,252.0832672119141,251.4774169921875,290.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068110375816559e-09,0.0009931876556947,-0.0123300394043326,0.0,0.0,0.0,-0.0073252948932349,60.0,-26.41128921508789,-0.0,-6.725530710127714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.32081020437181e-05,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,9.815257362788544e-05,290.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,7.249518967000768e-05,289.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,9.815262455958872e-05,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,0.0004655935335904,292.687255859375,294.1499938964844,251.4499969482422,250.9324951171875,252.0721740722656,251.4725952148437,290.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-26.39602851867676,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.32081020437181e-05,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,9.815257362788544e-05,290.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908203125,0.0,0.0,7.249518967000768e-05,289.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,9.815262455958872e-05,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,0.0004655935335904,292.687255859375,294.1499938964844,251.4499969482422,250.9324951171875,252.0721740722656,251.4725952148437,290.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-26.39602851867676,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.320442768512294e-05,290.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,9.81487100943923e-05,290.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,7.24923302186653e-05,289.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,9.81487610260956e-05,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,0.0004655751981772,292.66864013671875,294.1499938964844,251.4499969482422,250.9345703125,252.061279296875,251.4686279296875,290.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055366791850702e-09,0.0009930786909535,-0.0122966524213552,0.0,0.0,0.0,-0.00731897726655,60.0,-26.3816032409668,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
