time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623520,290.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.320442768512294e-05,290.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,9.81487100943923e-05,290.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,7.24923302186653e-05,289.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,9.81487610260956e-05,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,0.0004655751981772,292.66864013671875,294.1499938964844,251.4499969482422,250.9345703125,252.061279296875,251.4686279296875,290.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055366791850702e-09,0.0009930786909535,-0.0122966524213552,0.0,0.0,0.0,-0.00731897726655,60.0,-26.3816032409668,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0535583496094,0.0,0.0,9.320309618487954e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,9.814730583457276e-05,290.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,7.249129703268409e-05,289.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451965332031,0.0,0.0,9.814735676627606e-05,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467529296875,0.0,0.0,0.0004655685334,292.6499938964844,294.1499938964844,251.4499969482422,250.93667602539065,252.0505523681641,251.46534729003903,290.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0537027895813935e-09,0.0009930644882842,-0.0122922929003834,0.0,0.0,0.0,-0.0073181521147489,60.0,-26.367908477783203,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0535583496094,0.0,0.0,9.320309618487954e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,9.814730583457276e-05,290.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,7.249129703268409e-05,289.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451965332031,0.0,0.0,9.814735676627606e-05,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467529296875,0.0,0.0,0.0004655685334,292.6499938964844,294.1499938964844,251.4499969482422,250.93667602539065,252.0505523681641,251.46534729003903,290.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0537027895813935e-09,0.0009930644882842,-0.0122922929003834,0.0,0.0,0.0,-0.0073181521147489,60.0,-26.367908477783203,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,9.320335811935364e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,9.814757504500447e-05,290.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.045654296875,0.0,0.0,7.249150075949728e-05,289.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,9.81476332526654e-05,291.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03778076171875,0.0,0.0,0.0004655698430724,292.64068603515625,294.1499938964844,251.4499969482422,250.937744140625,252.04527282714844,251.4639434814453,290.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054026086526164e-09,0.000993067282252,-0.0122931394726037,0.0,0.0,0.0,-0.0073183123022317,60.0,-26.36134529113769,-0.0,-6.72389930400641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354919433594,0.0,0.0,9.320421668235213e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198669433594,0.0,0.0,9.814848453970626e-05,290.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,7.249217014759779e-05,289.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272216796875,0.0,0.0,9.814853547140956e-05,291.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287780761719,0.0,0.0,0.0004655741504393,292.63134765625,294.1499938964844,251.4499969482422,250.93882751464844,252.04005432128903,251.4626922607422,290.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930814849212,5.055097229700323e-09,0.0009930763626471,-0.0122959455475211,0.0,0.0,0.0,-0.0073188436217606,60.0,-26.354969024658203,-0.0,-6.724023648985168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,9.32071270653978e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,9.815155499381945e-05,290.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,7.24944329704158e-05,289.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.0,0.0,9.815160592552274e-05,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.0004655887023545,292.6127014160156,294.1499938964844,251.4499969482422,250.9410095214844,252.0297088623047,251.46044921875,290.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931124513968,5.058725438544798e-09,0.0009931073291227,-0.0123054515570402,0.0,0.0,0.0,-0.0073206420056521,60.0,-26.34254646301269,-0.0,-6.724443579742001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,9.32071270653978e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,9.815155499381945e-05,290.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,7.24944329704158e-05,289.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.0,0.0,9.815160592552274e-05,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.0004655887023545,292.6127014160156,294.1499938964844,251.4499969482422,250.9410095214844,252.0297088623047,251.46044921875,290.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931124513968,5.058725438544798e-09,0.0009931073291227,-0.0123054515570402,0.0,0.0,0.0,-0.0073206420056521,60.0,-26.34254646301269,-0.0,-6.724443579742001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,9.321196557721124e-05,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,9.815664088819176e-05,290.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003967285156,0.0,0.0,7.249819464050233e-05,289.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912414550781,0.0,0.0,9.815669181989506e-05,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927673339844,0.0,0.0,0.0004656128585338,292.59405517578125,294.1499938964844,251.4499969482422,250.9432067871093,252.0195770263672,251.45864868164065,290.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931639069691,5.064746844141155e-09,0.0009931589011102,-0.012321226298809,0.0,0.0,0.0,-0.0073236268945038,60.0,-26.33073616027832,-0.0,-6.725141332708517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,9.321196557721124e-05,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98406982421875,0.0,0.0,9.815664088819176e-05,290.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003967285156,0.0,0.0,7.249819464050233e-05,289.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912414550781,0.0,0.0,9.815669181989506e-05,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927673339844,0.0,0.0,0.0004656128585338,292.59405517578125,294.1499938964844,251.4499969482422,250.9432067871093,252.0195770263672,251.45864868164065,290.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931639069691,5.064746844141155e-09,0.0009931589011102,-0.012321226298809,0.0,0.0,0.0,-0.0073236268945038,60.0,-26.33073616027832,-0.0,-6.725141332708517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,9.32180555537343e-05,290.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,9.816306555876508e-05,290.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,7.250293128890917e-05,289.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732360839844,0.0,0.0,9.816311649046838e-05,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747314453125,0.0,0.0,0.0004656433011405,292.57537841796875,294.1499938964844,251.4499969482422,250.9454345703125,252.00958251953125,251.4571075439453,290.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.072340325540381e-09,0.0009932237444445,-0.0123411212116479,0.0,0.0,0.0,-0.0073273913003504,60.0,-26.319313049316406,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,9.32180555537343e-05,290.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,9.816306555876508e-05,290.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,7.250293128890917e-05,289.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732360839844,0.0,0.0,9.816311649046838e-05,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747314453125,0.0,0.0,0.0004656433011405,292.57537841796875,294.1499938964844,251.4499969482422,250.9454345703125,252.00958251953125,251.4571075439453,290.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.072340325540381e-09,0.0009932237444445,-0.0123411212116479,0.0,0.0,0.0,-0.0073273913003504,60.0,-26.319313049316406,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,9.32255425141193e-05,290.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,9.817094542086124e-05,290.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,7.250875205500051e-05,289.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,9.817099635256454e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,0.0004656806995626,292.55670166015625,294.1499938964844,251.4499969482422,250.9476776123047,251.9998016357422,251.4558868408203,290.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933086112141,5.0816622021443444e-09,0.00099330348894,-0.0123655423521995,0.0,0.0,0.0,-0.0073320125229656,60.0,-26.30833625793457,-0.0,-6.727100299031008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,9.32255425141193e-05,290.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,9.817094542086124e-05,290.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9641418457031,0.0,0.0,7.250875205500051e-05,289.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,9.817099635256454e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,0.0004656806995626,292.55670166015625,294.1499938964844,251.4499969482422,250.9476776123047,251.9998016357422,251.4558868408203,290.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933086112141,5.0816622021443444e-09,0.00099330348894,-0.0123655423521995,0.0,0.0,0.0,-0.0073320125229656,60.0,-26.30833625793457,-0.0,-6.727100299031008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540100097656,0.0,0.0,9.322956611867994e-05,290.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,9.81751800281927e-05,290.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.955078125,0.0,0.0,7.251188071677461e-05,289.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,9.8175230959896e-05,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476623535156,0.0,0.0,0.0004657007812056,292.54736328125,294.1499938964844,251.4499969482422,250.94879150390625,251.9949645996093,251.4553375244141,290.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.0866741929667114e-09,0.0009933463297784,-0.0123786740005016,0.0,0.0,0.0,-0.0073344972915947,60.0,-26.302949905395508,-0.0,-6.727680812446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449462890625,0.0,0.0,9.32338516577147e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,9.817969112191348e-05,290.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94598388671875,0.0,0.0,7.251522038131952e-05,289.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,9.81797420536168e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386291503906,0.0,0.0,0.0004657222016248,292.5380249023437,294.1499938964844,251.4499969482422,250.94992065429688,251.9901733398437,251.4548492431641,290.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092013477536739e-09,0.0009933920809999,-0.0123926624655723,0.0,0.0,0.0,-0.007337144576013,60.0,-26.297637939453125,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,9.324291022494437e-05,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91229248046875,0.0,0.0,9.818922990234567e-05,290.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278259277344,0.0,0.0,7.252226350829005e-05,289.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,9.8189280834049e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,0.0004657674580812,292.5193176269531,294.1499938964844,251.4499969482422,250.9521484375,251.9807281494141,251.4540100097656,290.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103297340269819e-09,0.0009934884728863,-0.0124222245067358,0.0,0.0,0.0,-0.0073427380993962,60.0,-26.287187576293945,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,9.324291022494437e-05,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91229248046875,0.0,0.0,9.818922990234567e-05,290.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278259277344,0.0,0.0,7.252226350829005e-05,289.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,9.8189280834049e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,0.0004657674580812,292.5193176269531,294.1499938964844,251.4499969482422,250.9521484375,251.9807281494141,251.4540100097656,290.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103297340269819e-09,0.0009934884728863,-0.0124222245067358,0.0,0.0,0.0,-0.0073427380993962,60.0,-26.287187576293945,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086303710937,0.0,0.0,9.32523762458004e-05,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943176269531,0.0,0.0,9.819919796427712e-05,290.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096374511719,0.0,0.0,7.252961950143799e-05,289.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90106201171875,0.0,0.0,9.819924889598042e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024658203125,0.0,0.0,0.0004658147227019,292.5006103515625,294.1499938964844,251.4499969482422,250.9543914794922,251.971435546875,251.45330810546875,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-26.27689552307129,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086303710937,0.0,0.0,9.32523762458004e-05,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8943176269531,0.0,0.0,9.819919796427712e-05,290.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096374511719,0.0,0.0,7.252961950143799e-05,289.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90106201171875,0.0,0.0,9.819924889598042e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024658203125,0.0,0.0,0.0004658147227019,292.5006103515625,294.1499938964844,251.4499969482422,250.9543914794922,251.971435546875,251.45330810546875,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-26.27689552307129,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904724121094,0.0,0.0,9.32620168896392e-05,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763122558594,0.0,0.0,9.820935520110652e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8914489746094,0.0,0.0,7.253712828969583e-05,289.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829650878906,0.0,0.0,9.820940613280982e-05,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843688964844,0.0,0.0,0.0004658629186451,292.4819030761719,294.1499938964844,251.4499969482422,250.95660400390625,251.9623260498047,251.4527282714844,290.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-26.26669692993164,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904724121094,0.0,0.0,9.32620168896392e-05,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8763122558594,0.0,0.0,9.820935520110652e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8914489746094,0.0,0.0,7.253712828969583e-05,289.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829650878906,0.0,0.0,9.820940613280982e-05,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843688964844,0.0,0.0,0.0004658629186451,292.4819030761719,294.1499938964844,251.4499969482422,250.95660400390625,251.9623260498047,251.4527282714844,290.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-26.26669692993164,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722839355469,0.0,0.0,9.327159204985946e-05,290.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583068847656,0.0,0.0,9.821943967835978e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8732604980469,0.0,0.0,7.254457159433514e-05,289.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648681640625,0.0,0.0,9.821948333410546e-05,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0004659107362385,292.4631652832031,294.1499938964844,251.4499969482422,250.9587860107422,251.953353881836,251.45225524902344,290.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-26.25651931762696,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722839355469,0.0,0.0,9.327159204985946e-05,290.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583068847656,0.0,0.0,9.821943967835978e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8732604980469,0.0,0.0,7.254457159433514e-05,289.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648681640625,0.0,0.0,9.821948333410546e-05,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0004659107362385,292.4631652832031,294.1499938964844,251.4499969482422,250.9587860107422,251.953353881836,251.45225524902344,290.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-26.25651931762696,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631591796875,0.0,0.0,9.327627049060538e-05,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492736816406,0.0,0.0,9.822436550166458e-05,290.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641357421875,0.0,0.0,7.254820957314223e-05,289.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558044433594,0.0,0.0,9.822440915741026e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572082519531,0.0,0.0,0.0004659340775106,292.4538269042969,294.1499938964844,251.4499969482422,250.9598693847656,251.9489288330078,251.45204162597656,290.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144852543992329e-09,0.0009938438888639,-0.012531092390418,0.0,0.0,0.0,-0.0073633389547467,60.0,-26.25141716003418,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85406494140625,0.0,0.0,9.328081796411424e-05,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402709960937,0.0,0.0,9.822915308177473e-05,290.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.0,0.0,7.255174568854272e-05,289.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8467712402344,0.0,0.0,9.8229204013478e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84814453125,0.0,0.0,0.0004659568076021,292.4444580078125,294.1499938964844,251.4499969482422,250.9609375,251.94454956054688,251.4518585205078,290.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.150520010488435e-09,0.0009938923176378,-0.0125459413975477,0.0,0.0,0.0,-0.0073661487549543,60.0,-26.246288299560547,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358459472656,0.0,0.0,9.328944724984468e-05,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222351074219,0.0,0.0,9.823824075283484e-05,290.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368225097656,0.0,0.0,7.2558454121463e-05,289.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,9.823828440858053e-05,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299865722656,0.0,0.0,0.0004659999103751,292.4257202148437,294.1499938964844,251.4499969482422,250.9630584716797,251.93589782714844,251.4515380859375,290.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161266081188387e-09,0.000993984285742,-0.0125740943476557,0.0,0.0,0.0,-0.0073714759200811,60.0,-26.23593521118164,-0.0,-6.736324564826647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358459472656,0.0,0.0,9.328944724984468e-05,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222351074219,0.0,0.0,9.823824075283484e-05,290.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368225097656,0.0,0.0,7.2558454121463e-05,289.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,9.823828440858053e-05,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299865722656,0.0,0.0,0.0004659999103751,292.4257202148437,294.1499938964844,251.4499969482422,250.9630584716797,251.93589782714844,251.4515380859375,290.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161266081188387e-09,0.000993984285742,-0.0125740943476557,0.0,0.0,0.0,-0.0073714759200811,60.0,-26.23593521118164,-0.0,-6.736324564826647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.817626953125,0.0,0.0,9.329724707640707e-05,290.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041687011719,0.0,0.0,9.824645530898124e-05,290.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185729980469,0.0,0.0,7.256452954607084e-05,289.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104858398437,0.0,0.0,9.824650624068454e-05,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81182861328125,0.0,0.0,0.0004660389095079,292.4069519042969,294.1499938964844,251.4499969482422,250.9651336669922,251.9273834228516,251.4512634277344,290.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170988970348844e-09,0.0009940674062818,-0.012599566951394,0.0,0.0,0.0,-0.007376295980066,60.0,-26.225387573242188,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.817626953125,0.0,0.0,9.329724707640707e-05,290.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041687011719,0.0,0.0,9.824645530898124e-05,290.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185729980469,0.0,0.0,7.256452954607084e-05,289.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104858398437,0.0,0.0,9.824650624068454e-05,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81182861328125,0.0,0.0,0.0004660389095079,292.4069519042969,294.1499938964844,251.4499969482422,250.9651336669922,251.9273834228516,251.4512634277344,290.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170988970348844e-09,0.0009940674062818,-0.012599566951394,0.0,0.0,0.0,-0.007376295980066,60.0,-26.225387573242188,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79937744140625,0.0,0.0,9.33039264054969e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860717773437,0.0,0.0,9.825349115999416e-05,290.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8003234863281,0.0,0.0,7.256971730384976e-05,289.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923278808594,0.0,0.0,9.825353481573984e-05,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936706542969,0.0,0.0,0.0004660722624976,292.3882141113281,294.1499938964844,251.4499969482422,250.9671630859375,251.9190368652344,251.45103454589844,290.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179307649427756e-09,0.0009941385360434,-0.01262135989964,0.0,0.0,0.0,-0.0073804198764264,60.0,-26.21456527709961,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79937744140625,0.0,0.0,9.33039264054969e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860717773437,0.0,0.0,9.825349115999416e-05,290.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8003234863281,0.0,0.0,7.256971730384976e-05,289.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923278808594,0.0,0.0,9.825353481573984e-05,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936706542969,0.0,0.0,0.0004660722624976,292.3882141113281,294.1499938964844,251.4499969482422,250.9671630859375,251.9190368652344,251.45103454589844,290.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179307649427756e-09,0.0009941385360434,-0.01262135989964,0.0,0.0,0.0,-0.0073804198764264,60.0,-26.21456527709961,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811279296875,0.0,0.0,9.33092087507248e-05,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,9.8259057267569e-05,290.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78204345703125,0.0,0.0,7.257382821990177e-05,289.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.774169921875,0.0,0.0,9.825910092331468e-05,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7754821777344,0.0,0.0,0.0004660986596718,292.36944580078125,294.1499938964844,251.4499969482422,250.9691162109375,251.9108428955078,251.45086669921875,290.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185888163339314e-09,0.0009941947646439,-0.0126386005431413,0.0,0.0,0.0,-0.0073836822994053,60.0,-26.20339012145996,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811279296875,0.0,0.0,9.33092087507248e-05,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,9.8259057267569e-05,290.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78204345703125,0.0,0.0,7.257382821990177e-05,289.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.774169921875,0.0,0.0,9.825910092331468e-05,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7754821777344,0.0,0.0,0.0004660986596718,292.36944580078125,294.1499938964844,251.4499969482422,250.9691162109375,251.9108428955078,251.45086669921875,290.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185888163339314e-09,0.0009941947646439,-0.0126386005431413,0.0,0.0,0.0,-0.0073836822994053,60.0,-26.20339012145996,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720031738281,0.0,0.0,9.33113187784329e-05,290.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7589416503906,0.0,0.0,9.826127643464132e-05,290.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729187011719,0.0,0.0,7.257546531036496e-05,289.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650756835937,0.0,0.0,9.826132009038702e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7663879394531,0.0,0.0,0.0004661091661546,292.3600769042969,294.1499938964844,251.4499969482422,250.97007751464844,251.90679931640625,251.4507751464844,290.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.1885136187479475e-09,0.000994217232801,-0.0126454783603549,0.0,0.0,0.0,-0.0073849838227033,60.0,-26.197668075561523,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,9.331293404102324e-05,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7498779296875,0.0,0.0,9.826297173276544e-05,290.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637939453125,0.0,0.0,7.257672405103222e-05,289.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7559814453125,0.0,0.0,9.826301538851112e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572937011719,0.0,0.0,0.0004661172279156,292.3506774902344,294.1499938964844,251.4499969482422,250.9710235595703,251.9027862548828,251.45071411132807,290.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190523122422519e-09,0.0009942343458533,-0.0126507431268692,0.0,0.0,0.0,-0.0073859798721969,60.0,-26.19182014465332,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445983886719,0.0,0.0,9.331468754680829e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317810058594,0.0,0.0,9.826481982599944e-05,290.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454833984375,0.0,0.0,7.257809193106368e-05,289.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,9.826486348174512e-05,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73907470703125,0.0,0.0,0.0004661260172724,292.3319091796875,294.1499938964844,251.4499969482422,250.97283935546875,251.89488220214844,251.4505920410156,289.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192709373602611e-09,0.0009942530887201,-0.012656470760703,0.0,0.0,0.0,-0.0073870639316737,60.0,-26.17974090576172,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445983886719,0.0,0.0,9.331468754680829e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317810058594,0.0,0.0,9.826481982599944e-05,290.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454833984375,0.0,0.0,7.257809193106368e-05,289.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,9.826486348174512e-05,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73907470703125,0.0,0.0,0.0004661260172724,292.3319091796875,294.1499938964844,251.4499969482422,250.97283935546875,251.89488220214844,251.4505920410156,289.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192709373602611e-09,0.0009942530887201,-0.012656470760703,0.0,0.0,0.0,-0.0073870639316737,60.0,-26.17974090576172,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7262878417969,0.0,0.0,9.331449109595268e-05,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7136535644531,0.0,0.0,9.826461609918624e-05,290.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,7.257793185999617e-05,289.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196044921875,0.0,0.0,9.826465975493193e-05,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7208557128906,0.0,0.0,0.0004661250277422,292.3131103515625,294.1499938964844,251.4499969482422,250.97457885742188,251.88710021972656,251.4504852294922,289.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192461571823514e-09,0.0009942509932443,-0.0126558216288685,0.0,0.0,0.0,-0.0073869409970939,60.0,-26.16715240478516,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7262878417969,0.0,0.0,9.331449109595268e-05,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7136535644531,0.0,0.0,9.826461609918624e-05,290.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,7.257793185999617e-05,289.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196044921875,0.0,0.0,9.826465975493193e-05,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7208557128906,0.0,0.0,0.0004661250277422,292.3131103515625,294.1499938964844,251.4499969482422,250.97457885742188,251.88710021972656,251.4504852294922,289.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192461571823514e-09,0.0009942509932443,-0.0126558216288685,0.0,0.0,0.0,-0.0073869409970939,60.0,-26.16715240478516,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
