time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625860,290.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080078125,0.0,0.0,9.33119299588725e-05,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69549560546875,0.0,0.0,9.8261923994869e-05,290.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088928222656,0.0,0.0,7.25759455235675e-05,289.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013854980469,0.0,0.0,9.826196037465706e-05,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70263671875,0.0,0.0,0.0004661122511606,292.2943420410156,294.1499938964844,251.4499969482422,250.9762420654297,251.8794708251953,251.4503936767578,289.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189272123118371e-09,0.000994223752059,-0.0126474648714065,0.0,0.0,0.0,-0.0073853596113622,60.0,-26.153959274291992,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080078125,0.0,0.0,9.33119299588725e-05,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69549560546875,0.0,0.0,9.8261923994869e-05,290.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088928222656,0.0,0.0,7.25759455235675e-05,289.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013854980469,0.0,0.0,9.826196037465706e-05,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70263671875,0.0,0.0,0.0004661122511606,292.2943420410156,294.1499938964844,251.4499969482422,250.9762420654297,251.8794708251953,251.4503936767578,289.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189272123118371e-09,0.000994223752059,-0.0126474648714065,0.0,0.0,0.0,-0.0073853596113622,60.0,-26.153959274291992,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.689697265625,0.0,0.0,9.330677130492404e-05,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773681640625,0.0,0.0,9.82564888545312e-05,290.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905822753906,0.0,0.0,7.257192919496447e-05,289.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.68316650390625,0.0,0.0,9.825652523431928e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.0004660864651668,292.2755432128906,294.1499938964844,251.4499969482422,250.9777984619141,251.8719482421875,251.4503326416016,289.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.1828417113597425e-09,0.0009941688040271,-0.0126306191086769,0.0,0.0,0.0,-0.0073821721598505,60.0,-26.14008903503418,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.689697265625,0.0,0.0,9.330677130492404e-05,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773681640625,0.0,0.0,9.82564888545312e-05,290.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905822753906,0.0,0.0,7.257192919496447e-05,289.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.68316650390625,0.0,0.0,9.825652523431928e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.0004660864651668,292.2755432128906,294.1499938964844,251.4499969482422,250.9777984619141,251.8719482421875,251.4503326416016,289.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.1828417113597425e-09,0.0009941688040271,-0.0126306191086769,0.0,0.0,0.0,-0.0073821721598505,60.0,-26.14008903503418,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805419921875,0.0,0.0,9.330327884526925e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66827392578125,0.0,0.0,9.825280721997842e-05,290.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6814270019531,0.0,0.0,7.256921526277438e-05,289.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6740417480469,0.0,0.0,9.825285087572412e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752624511719,0.0,0.0,0.0004660690319724,292.2661437988281,294.1499938964844,251.4499969482422,250.97854614257807,251.8682403564453,251.45030212402344,289.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178489637103212e-09,0.0009941315511241,-0.0126192178577184,0.0,0.0,0.0,-0.0073800147511065,60.0,-26.132917404174805,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67138671875,0.0,0.0,9.329873864771798e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6592102050781,0.0,0.0,9.824803419178352e-05,290.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722412109375,0.0,0.0,7.25656864233315e-05,289.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649475097656,0.0,0.0,9.82480778475292e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661376953125,0.0,0.0,0.0004660463600885,292.2567443847656,294.1499938964844,251.4499969482422,250.9792633056641,251.86456298828125,251.4502716064453,289.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728386019078715e-09,0.0009940832387655,-0.0126044126227498,0.0,0.0,0.0,-0.007377213332802,60.0,-26.125469207763672,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.653076171875,0.0,0.0,9.328763553639874e-05,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410217285156,0.0,0.0,9.823633445193992e-05,290.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539306640625,0.0,0.0,7.255704986164346e-05,289.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466979980469,0.0,0.0,9.82363781076856e-05,291.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478881835937,0.0,0.0,0.0004659908881876,292.23797607421875,294.1499938964844,251.4499969482422,250.9806060791016,251.8572998046875,251.45022583007807,289.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.158996341236843e-09,0.0009939648443832,-0.0125681487843394,0.0,0.0,0.0,-0.007370350882411,60.0,-26.11004447937012,-0.0,-6.736061664014414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.653076171875,0.0,0.0,9.328763553639874e-05,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410217285156,0.0,0.0,9.823633445193992e-05,290.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539306640625,0.0,0.0,7.255704986164346e-05,289.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466979980469,0.0,0.0,9.82363781076856e-05,291.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6478881835937,0.0,0.0,0.0004659908881876,292.23797607421875,294.1499938964844,251.4499969482422,250.9806060791016,251.8572998046875,251.45022583007807,289.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.158996341236843e-09,0.0009939648443832,-0.0125681487843394,0.0,0.0,0.0,-0.007370350882411,60.0,-26.11004447937012,-0.0,-6.736061664014414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.634765625,0.0,0.050000000745058,9.327209409093484e-05,290.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.62286376953125,0.0,0.050000000745058,9.821997809922324e-05,290.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6355895996094,0.0,0.050000000745058,7.25449644960463e-05,289.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.0,0.050000000745058,9.82200144790113e-05,291.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.629638671875,0.0,0.050000000745058,0.0004659132682718,292.2191772460937,291.1499938964844,251.4499969482422,250.9818420410156,251.85015869140625,251.4501800537109,289.87255859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938045404851,5.139639824847109e-09,0.0009937994182109,-0.0125174364075064,0.0,0.0,0.0,-0.0073607550002634,60.0,-26.093551635742188,-0.0,-6.73381848059762e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.634765625,0.0,0.050000000745058,9.327209409093484e-05,290.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.62286376953125,0.0,0.050000000745058,9.821997809922324e-05,290.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6355895996094,0.0,0.050000000745058,7.25449644960463e-05,289.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6284484863281,0.0,0.050000000745058,9.82200144790113e-05,291.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.629638671875,0.0,0.050000000745058,0.0004659132682718,292.2191772460937,291.1499938964844,251.4499969482422,250.9818420410156,251.85015869140625,251.4501800537109,289.87255859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938045404851,5.139639824847109e-09,0.0009937994182109,-0.0125174364075064,0.0,0.0,0.0,-0.0073607550002634,60.0,-26.093551635742188,-0.0,-6.73381848059762e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74591064453125,0.633526623249054,0.050000000745058,0.0408441461622715,290.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7434387207031,0.633526623249054,0.050000000745058,0.0430108495056629,290.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74609375,0.633526623249054,0.050000000745058,0.0317676700651645,289.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.633526623249054,0.050000000745058,0.0430108532309532,291.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7448425292969,0.633526623249054,0.050000000745058,0.2040249556303024,290.4138488769531,291.1499938964844,251.4499969482422,250.9823608398437,275.28619384765625,281.966064453125,289.5044250488281,1.0,0.1097109243273735,0.0,0.0,1.0,1.0,-0.4351531863212585,2.3336855292654946e-07,0.4351529777050018,-0.136811226606369,0.0,0.0,0.0,10.183466911315918,60.0,-1543.439453125,-0.0,12.279559135437012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95855712890625,0.6309885382652283,0.050000000745058,0.045237697660923,290.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9584045410156,0.6309885382652283,0.050000000745058,0.0476374737918376,290.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95855712890625,0.6309885382652283,0.050000000745058,0.0351848751306533,289.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9584655761719,0.6309885382652283,0.050000000745058,0.0476374737918376,291.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95849609375,0.6309885382652283,0.050000000745058,0.2259716689586639,288.78985595703125,291.1499938964844,251.4499969482422,250.9827575683593,278.8437194824219,290.5194091796875,287.9903564453125,1.0,0.1210918575525283,0.1397833973169326,0.1397833973169326,1.0,1.0,-0.4820137917995453,0.0110170347616076,0.4709967672824859,-0.1364169269800186,0.0,0.0,0.0,12.502962112426758,60.0,-2735.817626953125,-0.0,16.681333541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595703125,0.5866172313690186,0.050000000745058,0.0455966405570507,290.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595703125,0.5866172313690186,0.050000000745058,0.0480154603719711,290.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595703125,0.5866172313690186,0.050000000745058,0.0354640558362007,289.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595703125,0.5866172313690186,0.050000000745058,0.0480154603719711,291.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595703125,0.5866172313690186,0.050000000745058,0.2277646660804748,286.9458923339844,291.1499938964844,251.4499969482422,250.9831085205078,278.9384765625,290.99932861328125,286.4547424316406,1.0,0.1351333558559417,0.1330835521221161,0.1330835521221161,1.0,1.0,-0.4858409166336059,0.0097422003746032,0.4760987162590027,-0.1385253816843032,0.0,0.0,0.0,17.759119033813477,60.0,-2698.166015625,-0.0,21.260154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626640,290.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820861816406,0.5707709789276123,0.050000000745058,0.0456819124519825,290.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820861816406,0.5707709789276123,0.050000000745058,0.0481052510440349,290.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820861816406,0.5707709789276123,0.050000000745058,0.0355303734540939,289.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820861816406,0.5707709789276123,0.050000000745058,0.0481052510440349,290.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820861816406,0.5707709789276123,0.050000000745058,0.2281906008720398,286.3888854980469,291.1499938964844,251.4499969482422,250.98318481445312,278.9407043457031,290.9984130859375,285.966796875,1.0,0.140602171421051,0.1269941180944442,0.1269941180944442,1.0,1.0,-0.486749529838562,0.0079852500930428,0.4787642657756805,-0.1404758691787719,0.0,0.0,0.0,20.0132999420166,60.0,-2558.470458984375,-0.0,23.19122695922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3063049316406,314.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481016454495792e-20,1.2481035033747832e-20,-1.8165728688058087e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626700,290.0986022949219,297.1499938964844,293.1499938964844,0.0009218446793965,-84.90280151367188,286.7157287597656,0.549072802066803,0.050000000745058,0.0458191335201263,290.6246643066406,297.1499938964844,293.1499938964844,0.0007119463407434,-69.04936981201172,286.4422912597656,0.549072802066803,0.050000000745058,0.048249751329422,290.12255859375,297.1499938964844,293.1499938964844,0.0005510387709364,-39.44734191894531,286.1077575683594,0.549072802066803,0.050000000745058,0.0356371030211448,289.82965087890625,297.1499938964844,293.1499938964844,0.0009953352855518,-96.53434753417967,286.8003845214844,0.549072802066803,0.050000000745058,0.048249751329422,290.9833374023437,297.1499938964844,293.1499938964844,0.0005897706141695,-271.3319091796875,286.2909545898437,0.549072802066803,0.050000000745058,0.2288760542869568,285.5982666015625,291.1499938964844,251.4499969482422,250.9832305908203,278.9430236816406,290.9869689941406,285.2304992675781,1.0,0.1490108519792556,0.1168148592114448,0.1168148592114448,1.0,1.0,-0.4882117211818695,0.0053886543028056,0.4828230738639831,-0.1433843076229095,0.0,0.0,1.0,23.67957305908203,60.0,-2190.44287109375,-6377.63232421875,26.3458194732666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27996826171875,312.476318359375,278.1499938964844,0.0,18000.0,321.1499938964844,246.8454742431641,36000.0,0.0,0.0,0.000528696924448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596006900072097,0.1596009880304336,-2.9781134003314946e-07,0.0,5.365602078200027e-07,0.0,0.0,1.4299465417861938,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626760,290.0935363769531,297.1499938964844,293.1499938964844,0.0017256133724004,-158.00962829589844,287.84295654296875,0.5323365926742554,0.050000000745058,0.0459503009915351,290.6175231933594,297.1499938964844,293.1499938964844,0.0014109136536717,-136.0476531982422,287.3695068359375,0.5323365926742554,0.050000000745058,0.0483878813683986,290.1200866699219,297.1499938964844,293.1499938964844,0.0013578487560153,-96.7051010131836,287.2265319824219,0.5323365926742554,0.050000000745058,0.0357391238212585,289.8248596191406,297.1499938964844,293.1499938964844,0.0018599038012325,-179.33909606933594,288.0351257324219,0.5323365926742554,0.050000000745058,0.0483878813683986,290.9764404296875,297.1499938964844,293.1499938964844,0.0012097378494217,-553.3339233398438,287.0736389160156,0.5323365926742554,0.050000000745058,0.2295312732458114,285.4062194824219,291.1499938964844,251.4499969482422,250.983154296875,278.9476013183594,290.97821044921875,286.0376281738281,1.0,0.1565826088190078,0.10702496021986,0.10702496021986,0.999540150165558,1.0,-0.48960942029953,0.0034335497766733,0.4861758649349212,-0.1456387042999267,0.0,0.0,1.0,27.18694496154785,60.0,2146.20166015625,-9818.5166015625,29.38082504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2904663085937,316.0965881347656,278.1499938964844,0.0,18000.0,321.1499938964844,11454.697265625,36000.0,0.0,0.0,0.0240937620401382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0885666608810425,1.0885764360427856,-9.786237569642252e-06,0.0,2.445210520818364e-05,0.0,0.0,143.99539184570312,0.0,0.0,0.0,0.6395010948181152,4.0,0.0,1.0
626820,290.1055603027344,297.1499938964844,293.1499938964844,0.0022623741533607,-193.245849609375,290.5302429199219,0.5178312659263611,0.050000000745058,0.046091865748167,290.6220092773437,297.1499938964844,293.1499938964844,0.0018845524173229,-169.5305633544922,289.9667663574219,0.5178312659263611,0.050000000745058,0.0485369563102722,290.1306457519531,297.1499938964844,293.1499938964844,0.0019195122877135,-127.53700256347656,289.9828491210937,0.5178312659263611,0.050000000745058,0.0358492285013198,289.8323974609375,297.1499938964844,293.1499938964844,0.0024543805047869,-220.73638916015625,290.803955078125,0.5178312659263611,0.050000000745058,0.0485369563102722,290.9818725585937,297.1499938964844,293.1499938964844,0.001622500247322,-692.366455078125,289.5841979980469,0.5178312659263611,0.050000000745058,0.2302384227514267,287.3821105957031,291.1499938964844,251.4499969482422,250.98294067382807,278.9603271484375,290.9794006347656,288.261962890625,1.0,0.1643217951059341,0.0969812199473381,0.0969812199473381,0.9990115761756896,1.0,-0.491117924451828,0.0020042266696691,0.4891136884689331,-0.1473924070596695,0.0,0.0,1.0,30.972522735595703,60.0,3450.83837890625,-9716.6708984375,32.675418853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33612060546875,314.86407470703125,278.1499938964844,0.0,18000.0,321.1499938964844,24252.017578125,36000.0,0.0,0.0,0.0525346025824546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5839341878890991,1.583954930305481,-2.071953349513933e-05,0.0,5.331594365998171e-05,0.0,0.0,441.876953125,0.0,0.0,0.0,0.8829192519187927,4.0,0.0,1.0
626880,290.1234436035156,297.1499938964844,293.1499938964844,0.0025746293831616,-211.38348388671875,292.2066955566406,0.509540855884552,0.050000000745058,0.0461894907057285,290.632080078125,297.1499938964844,293.1499938964844,0.0021512038074433,-186.04991149902344,291.60162353515625,0.509540855884552,0.050000000745058,0.0486397556960582,290.14599609375,297.1499938964844,293.1499938964844,0.0022469223476946,-143.52435302734375,291.70928955078125,0.509540855884552,0.050000000745058,0.0359251573681831,289.84527587890625,297.1499938964844,293.1499938964844,0.0028122055809944,-243.03179931640625,292.5337219238281,0.509540855884552,0.050000000745058,0.0486397556960582,290.9934997558594,297.1499938964844,293.1499938964844,0.0018414433579891,-755.5055541992188,291.1668395996094,0.509540855884552,0.050000000745058,0.2307260632514953,288.6861572265625,291.1499938964844,251.4499969482422,250.98269653320312,278.9749755859375,290.9888610839844,289.2716979980469,1.0,0.1694323420524597,0.0906826928257942,0.0906826928257942,0.9986205101013184,1.0,-0.4921581745147705,0.0013760114088654,0.4907821714878082,-0.1482446491718292,0.0,0.0,1.0,33.58309555053711,60.0,3309.099853515625,-9498.099609375,34.95882034301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1410827636719,313.84136962890625,278.1499938964844,0.0,18000.0,321.1499938964844,29608.09765625,36000.0,0.0,0.0,0.0737202391028404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7501225471496582,1.750147819519043,-2.529546145524364e-05,0.0,7.481667125830427e-05,0.0,0.0,596.0255737304688,0.0,0.0,0.0,0.9648482203483582,4.0,0.0,1.0
626940,290.17578125,297.1499938964844,293.1499938964844,0.0033250586129724,-256.80133056640625,294.8617553710937,0.4954200387001037,0.050000000745058,0.0463937632739543,290.6644287109375,297.1499938964844,293.1499938964844,0.0027952364180237,-227.7909240722656,294.1544494628906,0.4954200387001037,0.050000000745058,0.0488548688590526,290.1918334960937,297.1499938964844,293.1499938964844,0.0030230476986616,-181.8396759033203,294.44122314453125,0.4954200387001037,0.050000000745058,0.0360840409994125,289.8861999511719,297.1499938964844,293.1499938964844,0.0036728794220834,-297.98388671875,295.310546875,0.4954200387001037,0.050000000745058,0.0488548688590526,291.0316772460937,297.1499938964844,293.1499938964844,0.002369689522311,-916.5916137695312,293.5891418457031,0.4954200387001037,0.050000000745058,0.2317464649677276,290.4753723144531,291.1499938964844,251.4499969482422,250.9818420410156,279.0165100097656,291.02496337890625,290.8182983398437,1.0,0.1796142905950546,0.079364888370037,0.079364888370037,0.9977008700370787,1.0,-0.4943349361419678,0.0006501377793028,0.4936847984790802,-0.1494375020265579,0.0,0.0,1.0,39.04588317871094,60.0,2492.593017578125,-9025.9833984375,39.76726913452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,311.9552917480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1222144961357116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001240321726072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627000,290.17578125,297.1499938964844,293.1499938964844,0.0033250586129724,-256.80133056640625,294.8617553710937,0.4954200387001037,0.050000000745058,0.0463937632739543,290.6644287109375,297.1499938964844,293.1499938964844,0.0027952364180237,-227.7909240722656,294.1544494628906,0.4954200387001037,0.050000000745058,0.0488548688590526,290.1918334960937,297.1499938964844,293.1499938964844,0.0030230476986616,-181.8396759033203,294.44122314453125,0.4954200387001037,0.050000000745058,0.0360840409994125,289.8861999511719,297.1499938964844,293.1499938964844,0.0036728794220834,-297.98388671875,295.310546875,0.4954200387001037,0.050000000745058,0.0488548688590526,291.0316772460937,297.1499938964844,293.1499938964844,0.002369689522311,-916.5916137695312,293.5891418457031,0.4954200387001037,0.050000000745058,0.2317464649677276,290.4753723144531,291.1499938964844,251.4499969482422,250.9818420410156,279.0165100097656,291.02496337890625,290.8182983398437,1.0,0.1796142905950546,0.079364888370037,0.079364888370037,0.9977008700370787,1.0,-0.4943349361419678,0.0006501377793028,0.4936847984790802,-0.1494375020265579,0.0,0.0,1.0,39.04588317871094,60.0,2492.593017578125,-9025.9833984375,39.76726913452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,311.9552917480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1222144961357116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001240321726072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627060,290.231689453125,297.1499938964844,293.1499938964844,0.0039975419640541,-293.59588623046875,296.7811889648437,0.4857271313667297,0.050000000745058,0.0465628951787948,290.700439453125,297.1499938964844,293.1499938964844,0.003368281526491,-261.9205017089844,295.9946594238281,0.4857271313667297,0.050000000745058,0.0490329712629318,290.2417907714844,297.1499938964844,293.1499938964844,0.0037124666851013,-212.6845703125,296.4154968261719,0.4857271313667297,0.050000000745058,0.0362155847251415,289.9322204589844,297.1499938964844,293.1499938964844,0.004457532428205,-342.5537109375,297.33026123046875,0.4857271313667297,0.050000000745058,0.0490329712629318,291.0753173828125,297.1499938964844,293.1499938964844,0.0028308499604463,-1046.4544677734375,295.3143005371094,0.4857271313667297,0.050000000745058,0.232591301202774,291.7115478515625,291.1499938964844,251.4499969482422,250.98062133789065,279.0601806640625,291.06817626953125,291.9808654785156,1.0,0.1875922679901123,0.0725706070661544,0.0725706070661544,0.9966514706611632,1.0,-0.4961371719837188,0.0003953201812691,0.4957418441772461,-0.1500738710165023,0.0,0.0,0.8726539015769958,43.56892395019531,48.0,1819.7332763671875,-8776.3984375,43.77962875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13037109375,310.985107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1666189134120941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001690970238996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627120,290.231689453125,297.1499938964844,293.1499938964844,0.0039975419640541,-293.59588623046875,296.7811889648437,0.4857271313667297,0.050000000745058,0.0465628951787948,290.700439453125,297.1499938964844,293.1499938964844,0.003368281526491,-261.9205017089844,295.9946594238281,0.4857271313667297,0.050000000745058,0.0490329712629318,290.2417907714844,297.1499938964844,293.1499938964844,0.0037124666851013,-212.6845703125,296.4154968261719,0.4857271313667297,0.050000000745058,0.0362155847251415,289.9322204589844,297.1499938964844,293.1499938964844,0.004457532428205,-342.5537109375,297.33026123046875,0.4857271313667297,0.050000000745058,0.0490329712629318,291.0753173828125,297.1499938964844,293.1499938964844,0.0028308499604463,-1046.4544677734375,295.3143005371094,0.4857271313667297,0.050000000745058,0.232591301202774,291.7115478515625,291.1499938964844,251.4499969482422,250.98062133789065,279.0601806640625,291.06817626953125,291.9808654785156,1.0,0.1875922679901123,0.0725706070661544,0.0725706070661544,0.9966514706611632,1.0,-0.4961371719837188,0.0003953201812691,0.4957418441772461,-0.1500738710165023,0.0,0.0,0.8726539015769958,43.56892395019531,48.0,1819.7332763671875,-8776.3984375,43.77962875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13037109375,310.985107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1666189134120941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001690970238996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627180,290.2849426269531,297.1499938964844,293.1499938964844,0.0045858798548579,-321.566162109375,298.3012390136719,0.4834274351596832,0.050000000745058,0.0466052964329719,290.7359313964844,297.1499938964844,293.1499938964844,0.0038602096028625,-287.9130859375,297.45458984375,0.4834274351596832,0.050000000745058,0.0490776225924491,290.290771484375,297.1499938964844,293.1499938964844,0.0043108304962515,-236.14910888671875,297.976806640625,0.4834274351596832,0.050000000745058,0.0362485647201538,289.97760009765625,297.1499938964844,293.1499938964844,0.0051597310230135,-376.5747680664063,298.9298400878906,0.4834274351596832,0.050000000745058,0.0490776225924491,291.1190795898437,297.1499938964844,293.1499938964844,0.0032157271634787,-1143.1141357421875,296.6774597167969,0.4834274351596832,0.050000000745058,0.2328031063079834,292.70904541015625,291.1499938964844,251.4499969482422,250.97906494140625,279.0975646972656,291.1120910644531,292.9316101074219,1.0,0.1890502274036407,0.0692857429385185,0.0692857429385185,0.9956021308898926,1.0,-0.4965893030166626,0.0003062956093344,0.4962829947471618,-0.1502286046743393,0.0,0.0,0.5961304306983948,44.70317077636719,36.0,1377.4610595703125,-8725.115234375,44.790260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9432678222656,310.8049011230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2051829099655151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002082345745293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627240,290.2849426269531,297.1499938964844,293.1499938964844,0.0045858798548579,-321.566162109375,298.3012390136719,0.4834274351596832,0.050000000745058,0.0466052964329719,290.7359313964844,297.1499938964844,293.1499938964844,0.0038602096028625,-287.9130859375,297.45458984375,0.4834274351596832,0.050000000745058,0.0490776225924491,290.290771484375,297.1499938964844,293.1499938964844,0.0043108304962515,-236.14910888671875,297.976806640625,0.4834274351596832,0.050000000745058,0.0362485647201538,289.97760009765625,297.1499938964844,293.1499938964844,0.0051597310230135,-376.5747680664063,298.9298400878906,0.4834274351596832,0.050000000745058,0.0490776225924491,291.1190795898437,297.1499938964844,293.1499938964844,0.0032157271634787,-1143.1141357421875,296.6774597167969,0.4834274351596832,0.050000000745058,0.2328031063079834,292.70904541015625,291.1499938964844,251.4499969482422,250.97906494140625,279.0975646972656,291.1120910644531,292.9316101074219,1.0,0.1890502274036407,0.0692857429385185,0.0692857429385185,0.9956021308898926,1.0,-0.4965893030166626,0.0003062956093344,0.4962829947471618,-0.1502286046743393,0.0,0.0,0.5961304306983948,44.70317077636719,36.0,1377.4610595703125,-8725.115234375,44.790260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9432678222656,310.8049011230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2051829099655151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002082345745293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627300,290.3097839355469,297.1499938964844,293.1499938964844,0.0048526711761951,-332.8435974121094,298.952880859375,0.4846340417861938,0.050000000745058,0.0465829893946647,290.7528381347656,297.1499938964844,293.1499938964844,0.0040795132517814,-298.3887023925781,298.081298828125,0.4846340417861938,0.050000000745058,0.049054130911827,290.3141174316406,297.1499938964844,293.1499938964844,0.0045806970447301,-245.6232452392578,298.6451416015625,0.4846340417861938,0.050000000745058,0.0362312123179435,289.99920654296875,297.1499938964844,293.1499938964844,0.0054843579418957,-390.361572265625,299.6150817871094,0.4846340417861938,0.050000000745058,0.049054130911827,291.1400756835937,297.1499938964844,293.1499938964844,0.0033833826892077,-1181.33056640625,297.26171875,0.4846340417861938,0.050000000745058,0.2326916754245758,293.14483642578125,291.1499938964844,251.4499969482422,250.97817993164065,279.11279296875,291.1333312988281,293.3508605957031,1.0,0.1878641545772552,0.0685782060027122,0.0685782060027122,0.9950774312019348,1.0,-0.4963516891002655,0.0002890138712245,0.496062695980072,-0.1501720398664474,0.0,0.0,0.4193726480007171,44.10685729980469,36.0,1228.1683349609375,-8759.0498046875,44.25873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0957946777344,310.9530944824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2219404280185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002252413250971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627360,290.3333435058594,297.1499938964844,293.1499938964844,0.0051035424694418,-342.5798645019531,299.5478210449219,0.4871293306350708,0.050000000745058,0.0465373247861862,290.76904296875,297.1499938964844,293.1499938964844,0.0042836787179112,-307.45050048828125,298.654296875,0.4871293306350708,0.050000000745058,0.0490060448646545,290.3365478515625,297.1499938964844,293.1499938964844,0.0048337425105273,-253.82237243652344,299.2546691894531,0.4871293306350708,0.050000000745058,0.036195695400238,290.0198059082031,297.1499938964844,293.1499938964844,0.0057932576164603,-402.2901611328125,300.2400817871094,0.4871293306350708,0.050000000745058,0.0490060448646545,291.1602783203125,297.1499938964844,293.1499938964844,0.003537320299074,-1214.0277099609375,297.7960510253906,0.4871293306350708,0.050000000745058,0.2324635684490203,293.55010986328125,291.1499938964844,251.4499969482422,250.97720336914065,279.1260681152344,291.15380859375,293.74365234375,1.0,0.185590922832489,0.0683819502592086,0.0683819502592086,0.9945759177207948,1.0,-0.4958651959896087,0.0002836620551533,0.4955815374851227,-0.1500456631183624,0.0,0.0,0.2186961472034454,42.88591384887695,25.0,1117.7022705078125,-8825.07421875,43.17197036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3810119628906,311.2297668457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2369296550750732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002404534898232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627420,290.37646484375,297.1499938964844,293.1499938964844,0.0055558704771101,-357.584716796875,300.600830078125,0.4952449202537536,0.050000000745058,0.0463966280221939,290.79913330078125,297.1499938964844,293.1499938964844,0.0046462099999189,-321.455810546875,299.6723022460937,0.4952449202537536,0.050000000745058,0.0488578826189041,290.37841796875,297.1499938964844,293.1499938964844,0.0052886600606143,-266.5675354003906,300.332275390625,0.4952449202537536,0.050000000745058,0.0360862649977207,290.0578308105469,297.1499938964844,293.1499938964844,0.0063608791679143,-420.80706787109375,301.34332275390625,0.4952449202537536,0.050000000745058,0.0488578826189041,291.197998046875,297.1499938964844,293.1499938964844,0.0038046336267143,-1263.3812255859375,298.748046875,0.4952449202537536,0.050000000745058,0.2317607551813125,294.29840087890625,291.1499938964844,251.4499969482422,250.9750823974609,279.1475524902344,291.19207763671875,294.476806640625,1.0,0.1786372810602188,0.0692602321505546,0.0692602321505546,0.9935729503631592,1.0,-0.4943661093711853,0.0003014875692315,0.494064599275589,-0.149641215801239,0.0,0.0,0.0,39.12393951416016,25.0,987.0248413085938,-9032.1025390625,39.83637619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,312.082763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2615625858306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002654527779668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627480,290.37646484375,297.1499938964844,293.1499938964844,0.0055558704771101,-357.584716796875,300.600830078125,0.4952449202537536,0.050000000745058,0.0463966280221939,290.79913330078125,297.1499938964844,293.1499938964844,0.0046462099999189,-321.455810546875,299.6723022460937,0.4952449202537536,0.050000000745058,0.0488578826189041,290.37841796875,297.1499938964844,293.1499938964844,0.0052886600606143,-266.5675354003906,300.332275390625,0.4952449202537536,0.050000000745058,0.0360862649977207,290.0578308105469,297.1499938964844,293.1499938964844,0.0063608791679143,-420.80706787109375,301.34332275390625,0.4952449202537536,0.050000000745058,0.0488578826189041,291.197998046875,297.1499938964844,293.1499938964844,0.0038046336267143,-1263.3812255859375,298.748046875,0.4952449202537536,0.050000000745058,0.2317607551813125,294.29840087890625,291.1499938964844,251.4499969482422,250.9750823974609,279.1475524902344,291.19207763671875,294.476806640625,1.0,0.1786372810602188,0.0692602321505546,0.0692602321505546,0.9935729503631592,1.0,-0.4943661093711853,0.0003014875692315,0.494064599275589,-0.149641215801239,0.0,0.0,0.0,39.12393951416016,25.0,987.0248413085938,-9032.1025390625,39.83637619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,312.082763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2615625858306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002654527779668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627540,290.4144592285156,297.1499938964844,293.1499938964844,0.0059459130279719,-367.2495727539063,301.50933837890625,0.5025376677513123,0.050000000745058,0.0462842546403408,290.8262023925781,297.1499938964844,293.1499938964844,0.0049530980177223,-330.5494079589844,300.5579833984375,0.5025376677513123,0.050000000745058,0.0487395487725734,290.415771484375,297.1499938964844,293.1499938964844,0.0056812576949596,-275.0318908691406,301.2621765136719,0.5025376677513123,0.050000000745058,0.0359988622367382,290.0917358398437,297.1499938964844,293.1499938964844,0.0068619162775576,-432.9106750488281,302.2886047363281,0.5025376677513123,0.050000000745058,0.0487395487725734,291.2320251464844,297.1499938964844,293.1499938964844,0.0040244725532829,-1293.8671875,299.5835876464844,0.5025376677513123,0.050000000745058,0.2311994284391403,295.00177001953125,291.1499938964844,251.4499969482422,250.97271728515625,279.16729736328125,291.2266845703125,295.1744079589844,1.0,0.1732603013515472,0.0719630271196365,0.0719630271196365,0.9925699830055236,1.0,-0.4931685030460357,0.0003677100467029,0.4928008019924164,-0.1492588371038437,0.0,0.0,0.0,36.11932373046875,25.0,937.5460815429688,-9315.291015625,37.18633270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41680908203125,313.2017517089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2793141901493072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002834683982655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627600,290.4144592285156,297.1499938964844,293.1499938964844,0.0059459130279719,-367.2495727539063,301.50933837890625,0.5025376677513123,0.050000000745058,0.0462842546403408,290.8262023925781,297.1499938964844,293.1499938964844,0.0049530980177223,-330.5494079589844,300.5579833984375,0.5025376677513123,0.050000000745058,0.0487395487725734,290.415771484375,297.1499938964844,293.1499938964844,0.0056812576949596,-275.0318908691406,301.2621765136719,0.5025376677513123,0.050000000745058,0.0359988622367382,290.0917358398437,297.1499938964844,293.1499938964844,0.0068619162775576,-432.9106750488281,302.2886047363281,0.5025376677513123,0.050000000745058,0.0487395487725734,291.2320251464844,297.1499938964844,293.1499938964844,0.0040244725532829,-1293.8671875,299.5835876464844,0.5025376677513123,0.050000000745058,0.2311994284391403,295.00177001953125,291.1499938964844,251.4499969482422,250.97271728515625,279.16729736328125,291.2266845703125,295.1744079589844,1.0,0.1732603013515472,0.0719630271196365,0.0719630271196365,0.9925699830055236,1.0,-0.4931685030460357,0.0003677100467029,0.4928008019924164,-0.1492588371038437,0.0,0.0,0.0,36.11932373046875,25.0,937.5460815429688,-9315.291015625,37.18633270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41680908203125,313.2017517089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2793141901493072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002834683982655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627660,290.44805908203125,297.1499938964844,293.1499938964844,0.006257448811084,-371.2886352539063,302.2993469238281,0.5087640881538391,0.050000000745058,0.0461994037032127,290.8505554199219,297.1499938964844,293.1499938964844,0.0051944139413535,-334.4756164550781,301.3385009765625,0.5087640881538391,0.050000000745058,0.0486501939594745,290.44879150390625,297.1499938964844,293.1499938964844,0.0059977122582495,-279.0681457519531,302.0724182128906,0.5087640881538391,0.050000000745058,0.0359328687191009,290.12188720703125,297.1499938964844,293.1499938964844,0.0072721983306109,-438.3029479980469,303.1016540527344,0.5087640881538391,0.050000000745058,0.0486501939594745,291.2626647949219,297.1499938964844,293.1499938964844,0.0041913795284926,-1304.5440673828125,300.3309631347656,0.5087640881538391,0.050000000745058,0.2307755798101425,295.6898498535156,291.1499938964844,251.4499969482422,250.9701385498047,279.1868896484375,291.2578430175781,295.8612670898437,1.0,0.1689662635326385,0.0766364783048629,0.0766364783048629,0.9233635067939758,1.0,-0.4922643601894378,0.0005216175923123,0.4917427599430084,-0.1488531976938247,0.0,0.0,0.0,33.85075759887695,25.0,929.9094848632812,-9636.5,35.194854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7047424316406,314.44781494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.290814995765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002951402566395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627720,290.44805908203125,297.1499938964844,293.1499938964844,0.006257448811084,-371.2886352539063,302.2993469238281,0.5087640881538391,0.050000000745058,0.0461994037032127,290.8505554199219,297.1499938964844,293.1499938964844,0.0051944139413535,-334.4756164550781,301.3385009765625,0.5087640881538391,0.050000000745058,0.0486501939594745,290.44879150390625,297.1499938964844,293.1499938964844,0.0059977122582495,-279.0681457519531,302.0724182128906,0.5087640881538391,0.050000000745058,0.0359328687191009,290.12188720703125,297.1499938964844,293.1499938964844,0.0072721983306109,-438.3029479980469,303.1016540527344,0.5087640881538391,0.050000000745058,0.0486501939594745,291.2626647949219,297.1499938964844,293.1499938964844,0.0041913795284926,-1304.5440673828125,300.3309631347656,0.5087640881538391,0.050000000745058,0.2307755798101425,295.6898498535156,291.1499938964844,251.4499969482422,250.9701385498047,279.1868896484375,291.2578430175781,295.8612670898437,1.0,0.1689662635326385,0.0766364783048629,0.0766364783048629,0.9233635067939758,1.0,-0.4922643601894378,0.0005216175923123,0.4917427599430084,-0.1488531976938247,0.0,0.0,0.0,33.85075759887695,25.0,929.9094848632812,-9636.5,35.194854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7047424316406,314.44781494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.290814995765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002951402566395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
