time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627780,290.4777526855469,297.1499938964844,293.1499938964844,0.0064758667722344,-369.751953125,302.98309326171875,0.5141717195510864,0.050000000745058,0.0461331903934478,290.8724060058594,297.1499938964844,293.1499938964844,0.0053622089326381,-333.3138427734375,302.02642822265625,0.5141717195510864,0.050000000745058,0.0485804714262485,290.4779357910156,297.1499938964844,293.1499938964844,0.0062247468158602,-278.7408447265625,302.7759094238281,0.5141717195510864,0.050000000745058,0.035881370306015,290.148681640625,297.1499938964844,293.1499938964844,0.0075677223503589,-437.0317687988281,303.7946472167969,0.5141717195510864,0.050000000745058,0.0485804714262485,291.2902526855469,297.1499938964844,293.1499938964844,0.0043018786236643,-1295.868896484375,301.00323486328125,0.5141717195510864,0.050000000745058,0.230444848537445,296.37506103515625,291.1499938964844,251.4499969482422,250.9673767089844,279.2056579589844,291.2859191894531,296.5465087890625,1.0,0.1655299514532089,0.0831512212753295,0.0831512212753295,0.9168487787246704,1.0,-0.4915588200092315,0.0008187694475054,0.4907400608062744,-0.1483483165502548,0.0,0.0,0.0,32.08072662353516,25.0,935.87060546875,-9964.630859375,33.6451301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0105895996094,315.7108459472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2969142496585846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000301330233924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627840,290.4777526855469,297.1499938964844,293.1499938964844,0.0064758667722344,-369.751953125,302.98309326171875,0.5141717195510864,0.050000000745058,0.0461331903934478,290.8724060058594,297.1499938964844,293.1499938964844,0.0053622089326381,-333.3138427734375,302.02642822265625,0.5141717195510864,0.050000000745058,0.0485804714262485,290.4779357910156,297.1499938964844,293.1499938964844,0.0062247468158602,-278.7408447265625,302.7759094238281,0.5141717195510864,0.050000000745058,0.035881370306015,290.148681640625,297.1499938964844,293.1499938964844,0.0075677223503589,-437.0317687988281,303.7946472167969,0.5141717195510864,0.050000000745058,0.0485804714262485,291.2902526855469,297.1499938964844,293.1499938964844,0.0043018786236643,-1295.868896484375,301.00323486328125,0.5141717195510864,0.050000000745058,0.230444848537445,296.37506103515625,291.1499938964844,251.4499969482422,250.9673767089844,279.2056579589844,291.2859191894531,296.5465087890625,1.0,0.1655299514532089,0.0831512212753295,0.0831512212753295,0.9168487787246704,1.0,-0.4915588200092315,0.0008187694475054,0.4907400608062744,-0.1483483165502548,0.0,0.0,0.0,32.08072662353516,25.0,935.87060546875,-9964.630859375,33.6451301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0105895996094,315.7108459472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2969142496585846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000301330233924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627900,290.49127197265625,297.1499938964844,293.1499938964844,0.0065459641627967,-366.9654235839844,303.2870178222656,0.5165897607803345,0.050000000745058,0.0461055897176265,290.8824768066406,297.1499938964844,293.1499938964844,0.0054160985164344,-330.8919372558594,302.33746337890625,0.5165897607803345,0.050000000745058,0.0485514067113399,290.4911804199219,297.1499938964844,293.1499938964844,0.006300744600594,-276.9990234375,303.0895690917969,0.5165897607803345,0.050000000745058,0.0358599051833152,290.1608581542969,297.1499938964844,293.1499938964844,0.0075826598331332,-430.7108459472656,304.09393310546875,0.5166003704071045,0.0505744479596614,0.0485539883375167,291.3030090332031,297.1499938964844,293.1499938964844,0.0043347999453544,-1284.555908203125,301.3129272460937,0.5165897607803345,0.050000000745058,0.2303069829940796,296.7171325683594,291.1499938964844,251.4499969482422,250.9659423828125,279.2147216796875,291.2988586425781,296.88824462890625,1.0,0.1640746593475341,0.087067000567913,0.087067000567913,0.9129329919815063,1.0,-0.4912677705287933,0.0010592748876661,0.4902084767818451,-0.1480182558298111,0.0,0.0,0.0,31.34295082092285,25.0,937.8129272460938,-10123.8876953125,33.000736236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64239501953125,316.3218688964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2982392311096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003026749182026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
627960,290.5041198730469,297.1499938964844,293.1499938964844,0.0065777692943811,-362.3146362304688,303.56658935546875,0.5221230387687683,0.050000000745058,0.0460465140640735,290.8921203613281,297.1499938964844,293.1499938964844,0.0054418086074292,-326.8176574707031,302.6280822753906,0.5221230387687683,0.050000000745058,0.0484891980886459,290.5038146972656,297.1499938964844,293.1499938964844,0.0063401786610484,-273.8169250488281,303.37890625,0.5221230387687683,0.050000000745058,0.035813957452774,290.17877197265625,297.1499938964844,293.1499938964844,0.0107594830915331,-555.8029174804688,304.0981140136719,0.5922435522079468,0.0849369391798973,0.066130444407463,291.3152770996094,297.1499938964844,293.1499938964844,0.0043476657010614,-1267.13525390625,301.6070556640625,0.5221230387687683,0.050000000745058,0.2300118803977966,297.0639038085937,291.1499938964844,251.4499969482422,250.9644775390625,279.291015625,291.31134033203125,297.2366638183594,1.0,0.1630225479602813,0.0990374386310577,0.0990374386310577,0.90096253156662,1.0,-0.5117936730384827,0.0021407110616564,0.5096529722213745,-0.1518372148275375,0.0,0.0,0.0,29.91955947875977,28.0,940.4984130859376,-10586.8515625,33.74284362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2289733886719,316.84918212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2987870872020721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003032309177797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628020,290.5284118652344,297.1499938964844,293.1499938964844,0.0065303072333335,-348.07568359375,304.05181884765625,0.5352192521095276,0.050000000745058,0.0459253601729869,290.910400390625,297.1499938964844,293.1499938964844,0.0054099047556519,-314.17633056640625,303.1496276855469,0.5352192521095276,0.050000000745058,0.0483616143465042,290.5279541015625,297.1499938964844,293.1499938964844,0.0063116094097495,-263.59588623046875,303.8836975097656,0.5352192521095276,0.050000000745058,0.0357197262346744,290.27862548828125,297.1499938964844,293.1499938964844,0.0242680571973323,-914.2874145507812,304.0928955078125,0.7422389984130859,0.1401061415672302,0.1212066933512687,291.3417663574219,297.1499938964844,293.1499938964844,0.004306839313358,-1213.6357421875,302.1485290527344,0.5352192521095276,0.050000000745058,0.2294066846370697,297.78436279296875,291.1499938964844,251.4499969482422,250.9614715576172,279.67578125,291.3378295898437,297.9261169433594,1.0,0.163482204079628,0.1711641997098922,0.1711641997098922,0.8288357853889465,1.0,-0.5767523646354675,0.0237069148570299,0.5530454516410828,-0.1445694118738174,0.0,0.0,0.0,27.202091217041016,25.0,868.4473266601562,-11762.0283203125,37.681400299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.052734375,317.5192565917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3004326820373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003049009828828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628080,290.5284118652344,297.1499938964844,293.1499938964844,0.0065303072333335,-348.07568359375,304.05181884765625,0.5352192521095276,0.050000000745058,0.0459253601729869,290.910400390625,297.1499938964844,293.1499938964844,0.0054099047556519,-314.17633056640625,303.1496276855469,0.5352192521095276,0.050000000745058,0.0483616143465042,290.5279541015625,297.1499938964844,293.1499938964844,0.0063116094097495,-263.59588623046875,303.8836975097656,0.5352192521095276,0.050000000745058,0.0357197262346744,290.27862548828125,297.1499938964844,293.1499938964844,0.0242680571973323,-914.2874145507812,304.0928955078125,0.7422389984130859,0.1401061415672302,0.1212066933512687,291.3417663574219,297.1499938964844,293.1499938964844,0.004306839313358,-1213.6357421875,302.1485290527344,0.5352192521095276,0.050000000745058,0.2294066846370697,297.78436279296875,291.1499938964844,251.4499969482422,250.9614715576172,279.67578125,291.3378295898437,297.9261169433594,1.0,0.163482204079628,0.1711641997098922,0.1711641997098922,0.8288357853889465,1.0,-0.5767523646354675,0.0237069148570299,0.5530454516410828,-0.1445694118738174,0.0,0.0,0.0,27.202091217041016,25.0,868.4473266601562,-11762.0283203125,37.681400299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.052734375,317.5192565917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3004326820373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003049009828828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628140,290.58282470703125,297.1499938964844,293.1499938964844,0.0115684168413281,-532.8585205078125,304.12213134765625,0.670019805431366,0.0951890274882316,0.0751701593399047,290.9285583496094,297.1499938964844,293.1499938964844,0.005356699693948,-302.424072265625,303.5726318359375,0.5618996024131775,0.050000000745058,0.0481600351631641,290.5565490722656,297.1499938964844,293.1499938964844,0.0076098549179732,-300.8759460449219,304.1278991699219,0.6091001033782959,0.0752948746085167,0.0437668971717357,290.408935546875,297.1499938964844,293.1499938964844,0.0366408824920654,-1136.189208984375,304.0914611816406,0.8565633296966553,0.1864557564258575,0.166316419839859,291.3735046386719,297.1499938964844,293.1499938964844,0.0042421859689056,-1161.7818603515625,302.583740234375,0.5618996024131775,0.050000000745058,0.2284504771232605,298.39312744140625,291.1499938964844,251.4499969482422,250.9583740234375,280.171142578125,291.3694152832031,298.4896545410156,1.0,0.164290502667427,0.2940585017204284,0.2940585017204284,0.7059414982795715,1.0,-0.6742324233055115,0.0793568938970565,0.5948755145072937,-0.1089034080505371,0.0,0.0,0.0,22.935565948486328,45.0,691.3363037109375,-13226.1298828125,43.83687210083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4325256347656,317.7090759277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3040866553783417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003086093056481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628200,290.58282470703125,297.1499938964844,293.1499938964844,0.0115684168413281,-532.8585205078125,304.12213134765625,0.670019805431366,0.0951890274882316,0.0751701593399047,290.9285583496094,297.1499938964844,293.1499938964844,0.005356699693948,-302.424072265625,303.5726318359375,0.5618996024131775,0.050000000745058,0.0481600351631641,290.5565490722656,297.1499938964844,293.1499938964844,0.0076098549179732,-300.8759460449219,304.1278991699219,0.6091001033782959,0.0752948746085167,0.0437668971717357,290.408935546875,297.1499938964844,293.1499938964844,0.0366408824920654,-1136.189208984375,304.0914611816406,0.8565633296966553,0.1864557564258575,0.166316419839859,291.3735046386719,297.1499938964844,293.1499938964844,0.0042421859689056,-1161.7818603515625,302.583740234375,0.5618996024131775,0.050000000745058,0.2284504771232605,298.39312744140625,291.1499938964844,251.4499969482422,250.9583740234375,280.171142578125,291.3694152832031,298.4896545410156,1.0,0.164290502667427,0.2940585017204284,0.2940585017204284,0.7059414982795715,1.0,-0.6742324233055115,0.0793568938970565,0.5948755145072937,-0.1089034080505371,0.0,0.0,0.0,22.935565948486328,45.0,691.3363037109375,-13226.1298828125,43.83687210083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4325256347656,317.7090759277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3040866553783417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003086093056481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628260,290.7139587402344,297.1499938964844,293.1499938964844,0.0185378938913345,-728.80224609375,304.1195983886719,0.7897763848304749,0.1337124556303024,0.112523578107357,290.9483337402344,297.1499938964844,293.1499938964844,0.005449341610074,-301.8748474121094,303.909912109375,0.5818417072296143,0.050000000745058,0.0480409376323223,290.6518249511719,297.1499938964844,293.1499938964844,0.0154901249334216,-505.9195251464844,304.1221008300781,0.7599150538444519,0.1218249052762985,0.0780775696039199,290.5423278808594,297.1499938964844,293.1499938964844,0.0485304929316043,-1334.1287841796875,304.09100341796875,0.9561240077018738,0.2288594543933868,0.2070826292037964,291.41571044921875,297.1499938964844,293.1499938964844,0.0042635253630578,-1148.1787109375,302.8928527832031,0.5818417072296143,0.050000000745058,0.2278855144977569,298.7539367675781,291.1499938964844,251.4499969482422,250.9552154541016,280.1097412109375,291.41119384765625,298.7610778808594,1.0,0.1761272847652435,0.4084866940975189,0.4084866940975189,0.5915133357048035,1.0,-0.8083434104919434,0.2299358993768692,0.5784075260162354,0.0165465418249368,0.0,0.0,0.0,21.23195075988769,33.0,237.68231201171875,-15155.3251953125,59.342071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1944885253906,317.2192687988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3136030733585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000318267266266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628320,290.7139587402344,297.1499938964844,293.1499938964844,0.0185378938913345,-728.80224609375,304.1195983886719,0.7897763848304749,0.1337124556303024,0.112523578107357,290.9483337402344,297.1499938964844,293.1499938964844,0.005449341610074,-301.8748474121094,303.909912109375,0.5818417072296143,0.050000000745058,0.0480409376323223,290.6518249511719,297.1499938964844,293.1499938964844,0.0154901249334216,-505.9195251464844,304.1221008300781,0.7599150538444519,0.1218249052762985,0.0780775696039199,290.5423278808594,297.1499938964844,293.1499938964844,0.0485304929316043,-1334.1287841796875,304.09100341796875,0.9561240077018738,0.2288594543933868,0.2070826292037964,291.41571044921875,297.1499938964844,293.1499938964844,0.0042635253630578,-1148.1787109375,302.8928527832031,0.5818417072296143,0.050000000745058,0.2278855144977569,298.7539367675781,291.1499938964844,251.4499969482422,250.9552154541016,280.1097412109375,291.41119384765625,298.7610778808594,1.0,0.1761272847652435,0.4084866940975189,0.4084866940975189,0.5915133357048035,1.0,-0.8083434104919434,0.2299358993768692,0.5784075260162354,0.0165465418249368,0.0,0.0,0.0,21.23195075988769,33.0,237.68231201171875,-15155.3251953125,59.342071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1944885253906,317.2192687988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3136030733585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000318267266266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628380,290.8548278808594,297.1499938964844,293.1499938964844,0.0304903276264667,-973.3926391601562,304.10955810546875,0.8737537264823914,0.1668737828731537,0.1430966258049011,290.97137451171875,297.1499938964844,293.1499938964844,0.0062288404442369,-343.1376342773437,304.1412353515625,0.6073501110076904,0.0607981085777282,0.0501696616411209,290.7765197753906,297.1499938964844,293.1499938964844,0.0277055986225605,-718.275634765625,304.1107788085937,0.8585093021392822,0.159848541021347,0.1055720150470733,290.6559143066406,297.1499938964844,293.1499938964844,0.0555897578597068,-1459.77587890625,304.1002197265625,0.9889058470726012,0.2717515826225281,0.2148892134428024,291.46746826171875,297.1499938964844,293.1499938964844,0.0046333540230989,-1257.982177734375,303.03680419921875,0.5973893404006958,0.050000000745058,0.2275041043758392,298.5056457519531,291.1499938964844,251.4499969482422,250.95204162597656,279.5399169921875,291.4629211425781,298.4483337402344,1.0,0.182492971420288,0.4146595895290375,0.4146595895290375,0.5853403806686401,1.0,-0.8895168304443359,0.2657331228256225,0.6237837076187134,0.037685003131628,0.0,0.0,0.0,20.06779670715332,53.0,-365.4278564453125,-16211.2763671875,70.51122283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5050354003906,316.3906555175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3296526074409485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003345554869156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628440,290.8548278808594,297.1499938964844,293.1499938964844,0.0304903276264667,-973.3926391601562,304.10955810546875,0.8737537264823914,0.1668737828731537,0.1430966258049011,290.97137451171875,297.1499938964844,293.1499938964844,0.0062288404442369,-343.1376342773437,304.1412353515625,0.6073501110076904,0.0607981085777282,0.0501696616411209,290.7765197753906,297.1499938964844,293.1499938964844,0.0277055986225605,-718.275634765625,304.1107788085937,0.8585093021392822,0.159848541021347,0.1055720150470733,290.6559143066406,297.1499938964844,293.1499938964844,0.0555897578597068,-1459.77587890625,304.1002197265625,0.9889058470726012,0.2717515826225281,0.2148892134428024,291.46746826171875,297.1499938964844,293.1499938964844,0.0046333540230989,-1257.982177734375,303.03680419921875,0.5973893404006958,0.050000000745058,0.2275041043758392,298.5056457519531,291.1499938964844,251.4499969482422,250.95204162597656,279.5399169921875,291.4629211425781,298.4483337402344,1.0,0.182492971420288,0.4146595895290375,0.4146595895290375,0.5853403806686401,1.0,-0.8895168304443359,0.2657331228256225,0.6237837076187134,0.037685003131628,0.0,0.0,0.0,20.06779670715332,53.0,-365.4278564453125,-16211.2763671875,70.51122283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5050354003906,316.3906555175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3296526074409485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003345554869156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628500,290.924072265625,297.1499938964844,293.1499938964844,0.0385087169706821,-1111.8524169921875,304.1023254394531,0.9076518416404724,0.1823455393314361,0.1572865396738052,290.99615478515625,297.1499938964844,293.1499938964844,0.0095437644049525,-491.1837768554688,304.1367492675781,0.6792044639587402,0.0835524052381515,0.0690848007798194,290.83953857421875,297.1499938964844,293.1499938964844,0.0362106747925281,-835.443115234375,304.1024475097656,0.8968182802200317,0.1775411665439605,0.1181856319308281,290.6827087402344,297.1499938964844,293.1499938964844,0.0568442903459072,-1485.0875244140625,304.1068420410156,0.986937940120697,0.2980725467205047,0.2098893970251083,291.4942626953125,297.1499938964844,293.1499938964844,0.0048862234689295,-1335.282958984375,303.0928955078125,0.6009359955787659,0.050000000745058,0.2274223417043686,298.28173828125,291.1499938964844,251.4499969482422,250.9504547119141,279.3946228027344,291.48992919921875,298.2147521972656,1.0,0.1892859935760498,0.4157363474369049,0.4157363474369049,0.5842636823654175,1.0,-0.9382725358009338,0.2839967310428619,0.6542758345603943,0.0467751175165176,0.0,0.0,0.0,20.17938232421875,53.0,-555.155517578125,-16764.65625,79.31158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1409606933594,315.9549865722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3389421999454498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003439832653384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628560,290.991943359375,297.1499938964844,293.1499938964844,0.0478785373270511,-1268.8096923828125,304.09393310546875,0.9339025020599364,0.1972136348485946,0.1709059476852417,291.0390625,297.1499938964844,293.1499938964844,0.0142708662897348,-661.2774047851562,304.13055419921875,0.7361959218978882,0.1024214923381805,0.0885520875453949,290.901611328125,297.1499938964844,293.1499938964844,0.0463232211768627,-967.3094482421876,304.0926818847656,0.9267443418502808,0.1946189999580383,0.1303243041038513,290.7041015625,297.1499938964844,293.1499938964844,0.0619546957314014,-1580.9293212890625,304.10528564453125,0.9880058169364928,0.3251254558563232,0.2125429064035415,291.5211486816406,297.1499938964844,293.1499938964844,0.0051966095343232,-1431.5865478515625,303.1424865722656,0.5990551114082336,0.050000000745058,0.2274634838104248,297.98699951171875,291.1499938964844,251.4499969482422,250.94888305664065,279.29986572265625,291.5170593261719,297.9039306640625,1.0,0.1981988251209259,0.415954440832138,0.415954440832138,0.5840455889701843,1.0,-0.9957815408706664,0.3040963113307953,0.6916851997375488,0.0561574324965477,0.0,0.0,0.0,21.080001831054688,71.0,-748.29296875,-17370.328125,91.99898529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7420654296875,315.4770812988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3493437767028808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003545395447872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628620,291.12335205078125,297.1499938964844,293.1499938964844,0.069342978298664,-1644.4373779296875,304.076904296875,0.95522278547287,0.2252391129732132,0.1966431885957718,291.1492919921875,297.1499938964844,293.1499938964844,0.0285218097269535,-1008.7562255859376,304.113037109375,0.7925230264663696,0.1336001902818679,0.1200086399912834,291.02227783203125,297.1499938964844,293.1499938964844,0.0695759579539299,-1282.47412109375,304.0730895996094,0.9563409686088562,0.2271113097667694,0.1534454524517059,290.7640686035156,297.1499938964844,293.1499938964844,0.0828151330351829,-1985.3153076171875,304.0849304199219,0.9955822229385376,0.3750030994415283,0.2371411472558975,291.5765075683594,297.1499938964844,293.1499938964844,0.0059911767020821,-1678.2115478515625,303.23492431640625,0.5812504291534424,0.050000000745058,0.2278927415609359,297.1999816894531,291.1499938964844,251.4499969482422,250.9457550048828,279.19732666015625,291.57275390625,297.1033630371094,1.0,0.2207572907209396,0.4148599803447723,0.4148599803447723,0.5851399898529053,1.0,-1.122211217880249,0.3465033769607544,0.7757079005241394,0.0747064277529716,0.0,0.0,0.0,24.99657440185547,91.0,-1061.0555419921875,-18554.748046875,128.2522735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8746032714844,314.455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3733655214309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003789185429923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628680,291.12335205078125,297.1499938964844,293.1499938964844,0.069342978298664,-1644.4373779296875,304.076904296875,0.95522278547287,0.2252391129732132,0.1966431885957718,291.1492919921875,297.1499938964844,293.1499938964844,0.0285218097269535,-1008.7562255859376,304.113037109375,0.7925230264663696,0.1336001902818679,0.1200086399912834,291.02227783203125,297.1499938964844,293.1499938964844,0.0695759579539299,-1282.47412109375,304.0730895996094,0.9563409686088562,0.2271113097667694,0.1534454524517059,290.7640686035156,297.1499938964844,293.1499938964844,0.0828151330351829,-1985.3153076171875,304.0849304199219,0.9955822229385376,0.3750030994415283,0.2371411472558975,291.5765075683594,297.1499938964844,293.1499938964844,0.0059911767020821,-1678.2115478515625,303.23492431640625,0.5812504291534424,0.050000000745058,0.2278927415609359,297.1999816894531,291.1499938964844,251.4499969482422,250.9457550048828,279.19732666015625,291.57275390625,297.1033630371094,1.0,0.2207572907209396,0.4148599803447723,0.4148599803447723,0.5851399898529053,1.0,-1.122211217880249,0.3465033769607544,0.7757079005241394,0.0747064277529716,0.0,0.0,0.0,24.99657440185547,91.0,-1061.0555419921875,-18554.748046875,128.2522735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8746032714844,314.455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3733655214309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003789185429923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628740,291.2497863769531,297.1499938964844,293.1499938964844,0.0929938554763794,-2092.06103515625,304.0619201660156,0.9425716996192932,0.250948429107666,0.2204141765832901,291.2691345214844,297.1499938964844,293.1499938964844,0.0495191700756549,-1391.988037109375,304.09039306640625,0.8054139614105225,0.1600004285573959,0.1461714953184127,291.13897705078125,297.1499938964844,293.1499938964844,0.0952342003583908,-1660.9185791015625,304.0560302734375,0.9500330090522766,0.2573572099208832,0.1750828325748443,290.8652648925781,297.1499938964844,293.1499938964844,0.1164091005921363,-2654.92041015625,304.0503845214844,0.9990000128746032,0.4150272011756897,0.2806810736656189,291.63592529296875,297.1499938964844,293.1499938964844,0.0069895684719085,-1978.24951171875,303.34228515625,0.5475652813911438,0.050000000745058,0.2289113253355026,296.2526550292969,291.1499938964844,251.4499969482422,250.9427185058593,279.15216064453125,291.63232421875,296.1566162109375,1.0,0.249483436346054,0.4125150442123413,0.4125150442123413,0.5874849557876587,1.0,-1.2615830898284912,0.3921817243099212,0.8694013953208923,0.0934997722506523,0.0,0.0,0.0,32.4442024230957,111.0,-1256.5411376953125,-19702.00390625,184.0165252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.983154296875,313.4138488769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4011708498001098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004071374132763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628800,291.2497863769531,297.1499938964844,293.1499938964844,0.0929938554763794,-2092.06103515625,304.0619201660156,0.9425716996192932,0.250948429107666,0.2204141765832901,291.2691345214844,297.1499938964844,293.1499938964844,0.0495191700756549,-1391.988037109375,304.09039306640625,0.8054139614105225,0.1600004285573959,0.1461714953184127,291.13897705078125,297.1499938964844,293.1499938964844,0.0952342003583908,-1660.9185791015625,304.0560302734375,0.9500330090522766,0.2573572099208832,0.1750828325748443,290.8652648925781,297.1499938964844,293.1499938964844,0.1164091005921363,-2654.92041015625,304.0503845214844,0.9990000128746032,0.4150272011756897,0.2806810736656189,291.63592529296875,297.1499938964844,293.1499938964844,0.0069895684719085,-1978.24951171875,303.34228515625,0.5475652813911438,0.050000000745058,0.2289113253355026,296.2526550292969,291.1499938964844,251.4499969482422,250.9427185058593,279.15216064453125,291.63232421875,296.1566162109375,1.0,0.249483436346054,0.4125150442123413,0.4125150442123413,0.5874849557876587,1.0,-1.2615830898284912,0.3921817243099212,0.8694013953208923,0.0934997722506523,0.0,0.0,0.0,32.4442024230957,111.0,-1256.5411376953125,-19702.00390625,184.0165252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.983154296875,313.4138488769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4011708498001098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004071374132763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628860,291.37176513671875,297.1499938964844,293.1499938964844,0.1191576272249221,-2585.31494140625,304.0476379394531,0.9126625061035156,0.2743562757968902,0.2422308325767517,291.3916015625,297.1499938964844,293.1499938964844,0.0716998055577278,-1808.3321533203125,304.073486328125,0.7962960004806519,0.182829663157463,0.1689364314079284,291.2522277832031,297.1499938964844,293.1499938964844,0.1242285370826721,-2081.614990234375,304.0390014648437,0.9252431988716124,0.2853386998176574,0.1952288597822189,291.0037536621094,297.1499938964844,293.1499938964844,0.1649962365627288,-3560.716796875,304.00244140625,0.9990000128746032,0.444907933473587,0.335359513759613,291.7006530761719,297.1499938964844,293.1499938964844,0.0081694312393665,-2308.84765625,303.4769897460937,0.5113126635551453,0.050000000745058,0.2305920422077179,295.2543640136719,291.1499938964844,251.4499969482422,250.9397735595703,279.13201904296875,291.6971435546875,295.16845703125,1.0,0.2824259102344513,0.4095796346664428,0.4095796346664428,0.5904203653335571,1.0,-1.406935691833496,0.4396026730537414,0.9673330783843994,0.1121634393930435,0.0,0.0,0.0,43.77573776245117,131.0,-1325.3135986328125,-20778.419921875,263.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1498718261719,312.4400634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4318698942661285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004382930346764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628920,291.37176513671875,297.1499938964844,293.1499938964844,0.1191576272249221,-2585.31494140625,304.0476379394531,0.9126625061035156,0.2743562757968902,0.2422308325767517,291.3916015625,297.1499938964844,293.1499938964844,0.0716998055577278,-1808.3321533203125,304.073486328125,0.7962960004806519,0.182829663157463,0.1689364314079284,291.2522277832031,297.1499938964844,293.1499938964844,0.1242285370826721,-2081.614990234375,304.0390014648437,0.9252431988716124,0.2853386998176574,0.1952288597822189,291.0037536621094,297.1499938964844,293.1499938964844,0.1649962365627288,-3560.716796875,304.00244140625,0.9990000128746032,0.444907933473587,0.335359513759613,291.7006530761719,297.1499938964844,293.1499938964844,0.0081694312393665,-2308.84765625,303.4769897460937,0.5113126635551453,0.050000000745058,0.2305920422077179,295.2543640136719,291.1499938964844,251.4499969482422,250.9397735595703,279.13201904296875,291.6971435546875,295.16845703125,1.0,0.2824259102344513,0.4095796346664428,0.4095796346664428,0.5904203653335571,1.0,-1.406935691833496,0.4396026730537414,0.9673330783843994,0.1121634393930435,0.0,0.0,0.0,43.77573776245117,131.0,-1325.3135986328125,-20778.419921875,263.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1498718261719,312.4400634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4318698942661285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004382930346764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
628980,291.48931884765625,297.1499938964844,293.1499938964844,0.1473991274833679,-3096.108154296875,304.0347595214844,0.8836517930030823,0.2955714464187622,0.262167364358902,291.5159606933594,297.1499938964844,293.1499938964844,0.0928238332271575,-2233.039794921875,304.06396484375,0.7795829772949219,0.2021730989217758,0.1885221600532531,291.3622131347656,297.1499938964844,293.1499938964844,0.155993640422821,-2523.2021484375,304.02313232421875,0.8982841968536377,0.3111193478107452,0.2139118313789367,291.1713256835937,297.1499938964844,293.1499938964844,0.2276289612054824,-4659.45068359375,303.9471130371094,0.9990000128746032,0.4653673768043518,0.3981481790542602,291.7709350585937,297.1499938964844,293.1499938964844,0.009500803425908,-2646.126220703125,303.6377868652344,0.482153445482254,0.050000000745058,0.2328914105892181,294.2948608398437,291.1499938964844,251.4499969482422,250.9369659423828,279.1233825683594,291.7675170898437,294.2231750488281,1.0,0.3178125023841858,0.4064184725284576,0.4064184725284576,0.5935815572738647,1.0,-1.554940938949585,0.4880305528640747,1.0669103860855105,0.1305766552686691,0.0,0.0,0.0,58.746849060058594,149.0,-1287.4017333984375,-21803.83984375,369.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4378662109375,311.5942077636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4644635021686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004713714006356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629040,291.48931884765625,297.1499938964844,293.1499938964844,0.1473991274833679,-3096.108154296875,304.0347595214844,0.8836517930030823,0.2955714464187622,0.262167364358902,291.5159606933594,297.1499938964844,293.1499938964844,0.0928238332271575,-2233.039794921875,304.06396484375,0.7795829772949219,0.2021730989217758,0.1885221600532531,291.3622131347656,297.1499938964844,293.1499938964844,0.155993640422821,-2523.2021484375,304.02313232421875,0.8982841968536377,0.3111193478107452,0.2139118313789367,291.1713256835937,297.1499938964844,293.1499938964844,0.2276289612054824,-4659.45068359375,303.9471130371094,0.9990000128746032,0.4653673768043518,0.3981481790542602,291.7709350585937,297.1499938964844,293.1499938964844,0.009500803425908,-2646.126220703125,303.6377868652344,0.482153445482254,0.050000000745058,0.2328914105892181,294.2948608398437,291.1499938964844,251.4499969482422,250.9369659423828,279.1233825683594,291.7675170898437,294.2231750488281,1.0,0.3178125023841858,0.4064184725284576,0.4064184725284576,0.5935815572738647,1.0,-1.554940938949585,0.4880305528640747,1.0669103860855105,0.1305766552686691,0.0,0.0,0.0,58.746849060058594,149.0,-1287.4017333984375,-21803.83984375,369.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4378662109375,311.5942077636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4644635021686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004713714006356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629100,291.5463562011719,297.1499938964844,293.1499938964844,0.1618063449859619,-3348.6181640625,304.029541015625,0.8707869052886963,0.3054029643535614,0.27146115899086,291.5771179199219,297.1499938964844,293.1499938964844,0.1030926406383514,-2440.84130859375,304.0609436035156,0.770975649356842,0.2108632624149322,0.1972631365060806,291.4159240722656,297.1499938964844,293.1499938964844,0.1724063009023666,-2743.8037109375,304.016357421875,0.8867239952087402,0.3232181370258331,0.222719520330429,291.26275634765625,297.1499938964844,293.1499938964844,0.2630567252635956,-5252.73046875,303.91961669921875,0.9990000128746032,0.4724817872047424,0.4304869174957275,291.8079833984375,297.1499938964844,293.1499938964844,0.0102168386802077,-2811.388427734375,303.7252197265625,0.4671507179737091,0.050000000745058,0.2342295795679092,293.8511047363281,291.1499938964844,251.4499969482422,250.9356231689453,279.12164306640625,291.8046264648437,293.7872009277344,1.0,0.3355993330478668,0.4048680961132049,0.4048680961132049,0.5951319336891174,1.0,-1.627596735954285,0.511924147605896,1.115672588348389,0.1394906193017959,0.0,0.0,0.0,67.32742309570312,149.0,-1235.1190185546875,-22292.490234375,432.0100708007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1415100097656,311.23406982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4811545014381408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004883106448687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629160,291.60205078125,297.1499938964844,293.1499938964844,0.1760982125997543,-3594.00927734375,304.0254821777344,0.8553740382194519,0.3147788643836975,0.2803948223590851,291.6362609863281,297.1499938964844,293.1499938964844,0.1133335009217262,-2644.102783203125,304.0585327148437,0.7595995664596558,0.2191720157861709,0.2056446969509124,291.46856689453125,297.1499938964844,293.1499938964844,0.188833937048912,-2959.810791015625,304.0108337402344,0.8721545934677124,0.3348474502563476,0.2312371432781219,291.3536071777344,297.1499938964844,293.1499938964844,0.2915941476821899,-5715.03173828125,303.9104309082031,0.9899806380271912,0.4785359799861908,0.4507170617580414,291.8459777832031,297.1499938964844,293.1499938964844,0.0109716951847076,-2973.322265625,303.8159484863281,0.4467442035675049,0.050000000745058,0.2359735518693924,293.4437866210937,291.1499938964844,251.4499969482422,250.934326171875,279.1243591308594,291.8426818847656,293.3898010253906,1.0,0.352862000465393,0.4037478864192962,0.4037478864192962,0.5962521433830261,1.0,-1.6850323677062988,0.5309101343154907,1.154122233390808,0.1470290571451187,0.0,0.0,0.0,77.84273529052734,167.0,-1150.74609375,-22648.92578125,495.6673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8958740234375,310.941162109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4978852868080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005052902852185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629220,291.7099914550781,297.1499938964844,293.1499938964844,0.2017921656370163,-4021.499267578125,304.0243530273437,0.8284416794776917,0.3321083784103393,0.2971554696559906,291.7488708496094,297.1499938964844,293.1499938964844,0.1322017461061477,-3006.816162109375,304.05767822265625,0.7393083572387695,0.2346837371587753,0.2215199470520019,291.5710144042969,297.1499938964844,293.1499938964844,0.2189559936523437,-3342.921142578125,304.0072326660156,0.8463280200958252,0.3566671311855316,0.2473938316106796,291.4861755371094,297.1499938964844,293.1499938964844,0.327276200056076,-6268.88720703125,303.9305419921875,0.9518932104110718,0.4970713853836059,0.4671226739883423,291.9230651855469,297.1499938964844,293.1499938964844,0.0124464323744177,-3251.95654296875,304.00439453125,0.4159147143363952,0.050000000745058,0.2400973737239837,292.8416442871094,291.1499938964844,251.4499969482422,250.931884765625,279.13116455078125,291.9198913574219,292.8075256347656,1.0,0.3847003579139709,0.4022525250911712,0.4022525250911712,0.5977475047111511,1.0,-1.7682583332061768,0.5591856241226196,1.2090727090835571,0.157693326473236,0.0,0.0,0.0,101.66554260253906,155.0,-866.4149780273438,-23213.681640625,620.8200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6554260253906,310.6274108886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5298910140991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005377720226533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629280,291.7099914550781,297.1499938964844,293.1499938964844,0.2017921656370163,-4021.499267578125,304.0243530273437,0.8284416794776917,0.3321083784103393,0.2971554696559906,291.7488708496094,297.1499938964844,293.1499938964844,0.1322017461061477,-3006.816162109375,304.05767822265625,0.7393083572387695,0.2346837371587753,0.2215199470520019,291.5710144042969,297.1499938964844,293.1499938964844,0.2189559936523437,-3342.921142578125,304.0072326660156,0.8463280200958252,0.3566671311855316,0.2473938316106796,291.4861755371094,297.1499938964844,293.1499938964844,0.327276200056076,-6268.88720703125,303.9305419921875,0.9518932104110718,0.4970713853836059,0.4671226739883423,291.9230651855469,297.1499938964844,293.1499938964844,0.0124464323744177,-3251.95654296875,304.00439453125,0.4159147143363952,0.050000000745058,0.2400973737239837,292.8416442871094,291.1499938964844,251.4499969482422,250.931884765625,279.13116455078125,291.9198913574219,292.8075256347656,1.0,0.3847003579139709,0.4022525250911712,0.4022525250911712,0.5977475047111511,1.0,-1.7682583332061768,0.5591856241226196,1.2090727090835571,0.157693326473236,0.0,0.0,0.0,101.66554260253906,155.0,-866.4149780273438,-23213.681640625,620.8200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6554260253906,310.6274108886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5298910140991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005377720226533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629340,291.81256103515625,297.1499938964844,293.1499938964844,0.2239328324794769,-4377.0244140625,304.02947998046875,0.8251950740814209,0.3477899134159088,0.311908096075058,291.8544006347656,297.1499938964844,293.1499938964844,0.1487845927476883,-3314.4716796875,304.0609130859375,0.739384114742279,0.2487751841545105,0.2355528771877288,291.6691589355469,297.1499938964844,293.1499938964844,0.2456534802913665,-3669.911376953125,304.010498046875,0.8452685475349426,0.3767672479152679,0.2619486153125763,291.5896911621094,297.1499938964844,293.1499938964844,0.3617523908615112,-6787.22314453125,303.9462585449219,0.945167601108551,0.5182105302810669,0.4871478378772735,292.0004272460937,297.1499938964844,293.1499938964844,0.0168024655431509,-3763.761474609375,304.13751220703125,0.4095662832260132,0.0537309609353542,0.2465008348226547,292.42803955078125,291.1499938964844,251.4499969482422,250.9296722412109,279.13385009765625,291.9974060058594,292.4059143066406,1.0,0.404087483882904,0.4008393585681915,0.4008393585681915,0.5991606116294861,1.0,-1.8520082235336304,0.5879775285720825,1.2640305757522583,0.1684144139289856,0.0,0.0,0.0,114.07389831542967,143.0,-617.7528686523438,-23938.7578125,721.3638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6799011230469,310.5577697753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5596484541893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005679720197804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629400,291.81256103515625,297.1499938964844,293.1499938964844,0.2239328324794769,-4377.0244140625,304.02947998046875,0.8251950740814209,0.3477899134159088,0.311908096075058,291.8544006347656,297.1499938964844,293.1499938964844,0.1487845927476883,-3314.4716796875,304.0609130859375,0.739384114742279,0.2487751841545105,0.2355528771877288,291.6691589355469,297.1499938964844,293.1499938964844,0.2456534802913665,-3669.911376953125,304.010498046875,0.8452685475349426,0.3767672479152679,0.2619486153125763,291.5896911621094,297.1499938964844,293.1499938964844,0.3617523908615112,-6787.22314453125,303.9462585449219,0.945167601108551,0.5182105302810669,0.4871478378772735,292.0004272460937,297.1499938964844,293.1499938964844,0.0168024655431509,-3763.761474609375,304.13751220703125,0.4095662832260132,0.0537309609353542,0.2465008348226547,292.42803955078125,291.1499938964844,251.4499969482422,250.9296722412109,279.13385009765625,291.9974060058594,292.4059143066406,1.0,0.404087483882904,0.4008393585681915,0.4008393585681915,0.5991606116294861,1.0,-1.8520082235336304,0.5879775285720825,1.2640305757522583,0.1684144139289856,0.0,0.0,0.0,114.07389831542967,143.0,-617.7528686523438,-23938.7578125,721.3638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6799011230469,310.5577697753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5596484541893005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005679720197804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629460,291.9095458984375,297.1499938964844,293.1499938964844,0.2444599568843841,-4698.63916015625,304.035400390625,0.8410862684249878,0.3620018661022186,0.3247910439968109,291.9540710449219,297.1499938964844,293.1499938964844,0.1641001105308532,-3591.62744140625,304.0650634765625,0.7562254667282104,0.2613815367221832,0.2476556152105331,291.7633056640625,297.1499938964844,293.1499938964844,0.2708842158317566,-3970.659423828125,304.014892578125,0.8644877076148987,0.3951975405216217,0.2749413847923279,291.6839599609375,297.1499938964844,293.1499938964844,0.3952242136001587,-7278.46923828125,303.9582214355469,0.9654544591903688,0.5386196374893188,0.50638347864151,292.08740234375,297.1499938964844,293.1499938964844,0.0205522160977125,-4351.69091796875,304.1344299316406,0.4556897282600403,0.0652596950531005,0.2983690202236175,292.0746154785156,291.1499938964844,251.4499969482422,250.9277191162109,279.1298828125,292.0840148925781,292.05426025390625,1.0,0.4182761609554291,0.3985457718372345,0.3985457718372345,0.6014541983604431,1.0,-1.9829912185668943,0.6326403021812439,1.350350856781006,0.1848044544458389,0.0,0.0,0.0,113.5618133544922,131.0,-516.943115234375,-25096.76953125,827.4495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7950134277344,310.52178955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5881458520889282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005968932528048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
