time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629520,291.9095458984375,297.1499938964844,293.1499938964844,0.2444599568843841,-4698.63916015625,304.035400390625,0.8410862684249878,0.3620018661022186,0.3247910439968109,291.9540710449219,297.1499938964844,293.1499938964844,0.1641001105308532,-3591.62744140625,304.0650634765625,0.7562254667282104,0.2613815367221832,0.2476556152105331,291.7633056640625,297.1499938964844,293.1499938964844,0.2708842158317566,-3970.659423828125,304.014892578125,0.8644877076148987,0.3951975405216217,0.2749413847923279,291.6839599609375,297.1499938964844,293.1499938964844,0.3952242136001587,-7278.46923828125,303.9582214355469,0.9654544591903688,0.5386196374893188,0.50638347864151,292.08740234375,297.1499938964844,293.1499938964844,0.0205522160977125,-4351.69091796875,304.1344299316406,0.4556897282600403,0.0652596950531005,0.2983690202236175,292.0746154785156,291.1499938964844,251.4499969482422,250.9277191162109,279.1298828125,292.0840148925781,292.05426025390625,1.0,0.4182761609554291,0.3985457718372345,0.3985457718372345,0.6014541983604431,1.0,-1.9829912185668943,0.6326403021812439,1.350350856781006,0.1848044544458389,0.0,0.0,0.0,113.5618133544922,131.0,-516.943115234375,-25096.76953125,827.4495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7950134277344,310.52178955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5881458520889282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005968932528048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629580,292.0013427734375,297.1499938964844,293.1499938964844,0.2631543278694153,-4984.72119140625,304.0425109863281,0.8601029515266418,0.3748020231723785,0.3363186717033386,292.0473327636719,297.1499938964844,293.1499938964844,0.178057923913002,-3838.38330078125,304.0701599121094,0.7758434414863586,0.2727573812007904,0.2583931088447571,291.8541564941406,297.1499938964844,293.1499938964844,0.2941862940788269,-4241.30810546875,304.02117919921875,0.8870469331741333,0.4119007289409637,0.2866596579551697,291.7730712890625,297.1499938964844,293.1499938964844,0.4264754354953766,-7725.7236328125,303.9701232910156,0.986283242702484,0.5576842427253723,0.5243477821350098,292.1808776855469,297.1499938964844,293.1499938964844,0.0270819328725337,-5014.97998046875,304.1288452148437,0.4887867867946625,0.0732257589697837,0.3360120952129364,291.7854919433594,291.1499938964844,251.4499969482422,250.92605590820312,279.1328125,292.1776733398437,291.7716064453125,1.0,0.4281557500362396,0.3969528377056122,0.3969528377056122,0.6030471920967102,1.0,-2.090596914291382,0.670080304145813,1.4205166101455688,0.1989391595125198,0.0,0.0,0.0,110.53475952148438,119.0,-411.45355224609375,-26058.384765625,913.8331298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.944091796875,310.54522705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6157968640327454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006249555153772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629640,292.0013427734375,297.1499938964844,293.1499938964844,0.2631543278694153,-4984.72119140625,304.0425109863281,0.8601029515266418,0.3748020231723785,0.3363186717033386,292.0473327636719,297.1499938964844,293.1499938964844,0.178057923913002,-3838.38330078125,304.0701599121094,0.7758434414863586,0.2727573812007904,0.2583931088447571,291.8541564941406,297.1499938964844,293.1499938964844,0.2941862940788269,-4241.30810546875,304.02117919921875,0.8870469331741333,0.4119007289409637,0.2866596579551697,291.7730712890625,297.1499938964844,293.1499938964844,0.4264754354953766,-7725.7236328125,303.9701232910156,0.986283242702484,0.5576842427253723,0.5243477821350098,292.1808776855469,297.1499938964844,293.1499938964844,0.0270819328725337,-5014.97998046875,304.1288452148437,0.4887867867946625,0.0732257589697837,0.3360120952129364,291.7854919433594,291.1499938964844,251.4499969482422,250.92605590820312,279.1328125,292.1776733398437,291.7716064453125,1.0,0.4281557500362396,0.3969528377056122,0.3969528377056122,0.6030471920967102,1.0,-2.090596914291382,0.670080304145813,1.4205166101455688,0.1989391595125198,0.0,0.0,0.0,110.53475952148438,119.0,-411.45355224609375,-26058.384765625,913.8331298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.944091796875,310.54522705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6157968640327454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006249555153772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629700,292.04522705078125,297.1499938964844,293.1499938964844,0.2715208828449249,-5110.4208984375,304.0468444824219,0.8712555170059204,0.3807313442230224,0.3416060209274292,292.0909423828125,297.1499938964844,293.1499938964844,0.1844278573989868,-3949.02001953125,304.0730895996094,0.7871280908584595,0.2781524658203125,0.2634139657020569,291.8979187011719,297.1499938964844,293.1499938964844,0.3047887980937958,-4362.0478515625,304.0253295898437,0.899879515171051,0.419714868068695,0.2920890748500824,291.8158874511719,297.1499938964844,293.1499938964844,0.4407398402690887,-7925.78271484375,303.9768981933594,0.9964250326156616,0.5667121410369873,0.5328090786933899,292.2259826660156,297.1499938964844,293.1499938964844,0.0298823807388544,-5289.99169921875,304.1276550292969,0.5007040500640869,0.0766350924968719,0.3513115644454956,291.674072265625,291.1499938964844,251.4499969482422,250.9253387451172,279.1346435546875,292.2229919433594,291.66278076171875,1.0,0.4318098127841949,0.3963236510753631,0.3963236510753631,0.6036763191223145,1.0,-2.1380388736724854,0.686797022819519,1.4512418508529663,0.2052881419658661,0.0,0.0,0.0,108.1352996826172,119.0,-356.1954040527344,-26502.787109375,950.2989501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04559326171875,310.58868408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.62909334897995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006384497391991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629760,292.0874328613281,297.1499938964844,293.1499938964844,0.2792271673679352,-5224.80908203125,304.05157470703125,0.8808324933052063,0.3864368498325348,0.3466951847076416,292.1323547363281,297.1499938964844,293.1499938964844,0.190415158867836,-4051.8095703125,304.076171875,0.7969100475311279,0.2834324538707733,0.2683314383029938,291.9400939941406,297.1499938964844,293.1499938964844,0.314685583114624,-4473.33251953125,304.0299987792969,0.9112502336502076,0.4272888004779815,0.2973455488681793,291.85400390625,297.1499938964844,293.1499938964844,0.4452763497829437,-7977.2783203125,304.0006103515625,0.9990000128746032,0.5761123299598694,0.531475841999054,292.2690124511719,297.1499938964844,293.1499938964844,0.0330087170004844,-5544.22119140625,304.1260070800781,0.5114603638648987,0.0798886194825172,0.3657197952270508,291.5858764648437,291.1499938964844,251.4499969482422,250.9247131347656,279.1382751464844,292.2662048339844,291.57843017578125,1.0,0.4343905448913574,0.3960000872611999,0.3960000872611999,0.6039999127388,1.0,-2.1721041202545166,0.699090838432312,1.4730132818222046,0.2104428559541702,0.0,0.0,0.0,106.40795135498048,107.0,-291.6883850097656,-26857.625,977.2304077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.169677734375,310.66619873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6419411897659302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000651488720905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629820,292.1673889160156,297.1499938964844,293.1499938964844,0.2916636765003204,-5405.03955078125,304.063720703125,0.900287926197052,0.3971355259418487,0.3562631607055664,292.2094116210937,297.1499938964844,293.1499938964844,0.2005287110805511,-4221.72998046875,304.0839538574219,0.8161333799362183,0.2935827374458313,0.2778201699256897,292.0199584960937,297.1499938964844,293.1499938964844,0.3312661051750183,-4655.4990234375,304.0424194335937,0.9360917210578918,0.4417421519756317,0.307380199432373,291.8924560546875,297.1499938964844,293.1499938964844,0.433730274438858,-7778.21044921875,304.0696105957031,0.9990000128746032,0.6010633707046509,0.512413740158081,292.34771728515625,297.1499938964844,293.1499938964844,0.0384291633963584,-5997.298828125,304.125,0.5340657830238342,0.0862349346280098,0.3933902084827423,291.5115051269531,291.1499938964844,251.4499969482422,250.9237365722656,279.1444702148437,292.3453063964844,291.5102844238281,1.0,0.4365496933460235,0.395785242319107,0.395785242319107,0.6042147278785706,1.0,-2.217395305633545,0.7162280678749084,1.5011671781539917,0.2177045196294784,0.0,0.0,0.0,102.38195037841795,110.0,-137.37579345703125,-27475.083984375,1007.5459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5245361328125,310.94049072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6656456589698792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006755457143299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629880,292.1673889160156,297.1499938964844,293.1499938964844,0.2916636765003204,-5405.03955078125,304.063720703125,0.900287926197052,0.3971355259418487,0.3562631607055664,292.2094116210937,297.1499938964844,293.1499938964844,0.2005287110805511,-4221.72998046875,304.0839538574219,0.8161333799362183,0.2935827374458313,0.2778201699256897,292.0199584960937,297.1499938964844,293.1499938964844,0.3312661051750183,-4655.4990234375,304.0424194335937,0.9360917210578918,0.4417421519756317,0.307380199432373,291.8924560546875,297.1499938964844,293.1499938964844,0.433730274438858,-7778.21044921875,304.0696105957031,0.9990000128746032,0.6010633707046509,0.512413740158081,292.34771728515625,297.1499938964844,293.1499938964844,0.0384291633963584,-5997.298828125,304.125,0.5340657830238342,0.0862349346280098,0.3933902084827423,291.5115051269531,291.1499938964844,251.4499969482422,250.9237365722656,279.1444702148437,292.3453063964844,291.5102844238281,1.0,0.4365496933460235,0.395785242319107,0.395785242319107,0.6042147278785706,1.0,-2.217395305633545,0.7162280678749084,1.5011671781539917,0.2177045196294784,0.0,0.0,0.0,102.38195037841795,110.0,-137.37579345703125,-27475.083984375,1007.5459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5245361328125,310.94049072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6656456589698792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006755457143299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
629940,292.2417907714844,297.1499938964844,293.1499938964844,0.3015656769275665,-5545.2802734375,304.075927734375,0.9170485138893129,0.4069346189498901,0.3650684058666229,292.2798156738281,297.1499938964844,293.1499938964844,0.2090557515621185,-4362.029296875,304.0917358398437,0.8311053514480591,0.303127259016037,0.2868102788925171,292.093994140625,297.1499938964844,293.1499938964844,0.345161497592926,-4804.92041015625,304.0550842285156,0.9561349153518676,0.4553510546684265,0.3168534934520721,291.9043273925781,297.1499938964844,293.1499938964844,0.4229840934276581,-7603.85400390625,304.11358642578125,0.9990000128746032,0.6304966807365417,0.499085932970047,292.4167785644531,297.1499938964844,293.1499938964844,0.0436099991202354,-6420.47802734375,304.1247253417969,0.5553340315818787,0.0925413370132446,0.4210605323314667,291.5077514648437,291.1499938964844,251.4499969482422,250.9231414794922,279.145751953125,292.4147033691406,291.5085754394531,1.0,0.4414142966270447,0.3954445421695709,0.3954445421695709,0.6045554876327515,1.0,-2.2673656940460205,0.7348892092704773,1.532476544380188,0.225165382027626,0.0,0.0,0.0,100.22888946533205,128.0,-37.03696441650391,-28204.25,1050.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9688415527344,311.2898254394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6868284344673157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000697043549735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630000,292.2417907714844,297.1499938964844,293.1499938964844,0.3015656769275665,-5545.2802734375,304.075927734375,0.9170485138893129,0.4069346189498901,0.3650684058666229,292.2798156738281,297.1499938964844,293.1499938964844,0.2090557515621185,-4362.029296875,304.0917358398437,0.8311053514480591,0.303127259016037,0.2868102788925171,292.093994140625,297.1499938964844,293.1499938964844,0.345161497592926,-4804.92041015625,304.0550842285156,0.9561349153518676,0.4553510546684265,0.3168534934520721,291.9043273925781,297.1499938964844,293.1499938964844,0.4229840934276581,-7603.85400390625,304.11358642578125,0.9990000128746032,0.6304966807365417,0.499085932970047,292.4167785644531,297.1499938964844,293.1499938964844,0.0436099991202354,-6420.47802734375,304.1247253417969,0.5553340315818787,0.0925413370132446,0.4210605323314667,291.5077514648437,291.1499938964844,251.4499969482422,250.9231414794922,279.145751953125,292.4147033691406,291.5085754394531,1.0,0.4414142966270447,0.3954445421695709,0.3954445421695709,0.6045554876327515,1.0,-2.2673656940460205,0.7348892092704773,1.532476544380188,0.225165382027626,0.0,0.0,0.0,100.22888946533205,128.0,-37.03696441650391,-28204.25,1050.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9688415527344,311.2898254394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6868284344673157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000697043549735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630060,292.3111267089844,297.1499938964844,293.1499938964844,0.3106603622436523,-5673.52392578125,304.0853576660156,0.9213981628417968,0.4158813655376434,0.3732925355434418,292.34454345703125,297.1499938964844,293.1499938964844,0.2171482294797897,-4494.201171875,304.0975952148437,0.8361833691596985,0.3120446503162384,0.295411467552185,292.1626892089844,297.1499938964844,293.1499938964844,0.3582972884178161,-4945.34033203125,304.064697265625,0.96225506067276,0.4681679904460907,0.3259167373180389,291.9239196777344,297.1499938964844,293.1499938964844,0.4284312427043915,-7679.94287109375,304.1156005859375,0.9990000128746032,0.6581330895423889,0.5041077733039856,292.47857666015625,297.1499938964844,293.1499938964844,0.0487621128559112,-6843.20751953125,304.12457275390625,0.5678320527076721,0.098578855395317,0.4488592147827148,291.5104064941406,291.1499938964844,251.45005798339844,250.9228515625,279.1433410644531,292.47674560546875,291.5101013183594,1.0,0.4535106420516968,0.3946701884269714,0.3946701884269714,0.6053298115730286,1.0,-2.3378653526306152,0.7602558732032776,1.5776095390319824,0.2345948815345764,0.0,0.0,0.0,103.67809295654295,146.0,-12.788972854614258,-29090.59765625,1140.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4066162109375,311.6121520996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7062810063362122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007167854346334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630120,292.3111267089844,297.1499938964844,293.1499938964844,0.3106603622436523,-5673.52392578125,304.0853576660156,0.9213981628417968,0.4158813655376434,0.3732925355434418,292.34454345703125,297.1499938964844,293.1499938964844,0.2171482294797897,-4494.201171875,304.0975952148437,0.8361833691596985,0.3120446503162384,0.295411467552185,292.1626892089844,297.1499938964844,293.1499938964844,0.3582972884178161,-4945.34033203125,304.064697265625,0.96225506067276,0.4681679904460907,0.3259167373180389,291.9239196777344,297.1499938964844,293.1499938964844,0.4284312427043915,-7679.94287109375,304.1156005859375,0.9990000128746032,0.6581330895423889,0.5041077733039856,292.47857666015625,297.1499938964844,293.1499938964844,0.0487621128559112,-6843.20751953125,304.12457275390625,0.5678320527076721,0.098578855395317,0.4488592147827148,291.5104064941406,291.1499938964844,251.45005798339844,250.9228515625,279.1433410644531,292.47674560546875,291.5101013183594,1.0,0.4535106420516968,0.3946701884269714,0.3946701884269714,0.6053298115730286,1.0,-2.3378653526306152,0.7602558732032776,1.5776095390319824,0.2345948815345764,0.0,0.0,0.0,103.67809295654295,146.0,-12.788972854614258,-29090.59765625,1140.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4066162109375,311.6121520996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7062810063362122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007167854346334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630180,292.3758239746094,297.1499938964844,293.1499938964844,0.3199974298477173,-5805.98046875,304.0912475585937,0.9149954319000244,0.4240136444568634,0.3809275925159454,292.4042358398437,297.1499938964844,293.1499938964844,0.2255028486251831,-4630.6806640625,304.10107421875,0.8332898616790771,0.3203428089618683,0.3035807609558105,292.2266845703125,297.1499938964844,293.1499938964844,0.3718684911727905,-5090.67333984375,304.0704345703125,0.9581584334373474,0.4802030324935913,0.3345496356487274,291.9696655273437,297.1499938964844,293.1499938964844,0.4492147266864776,-7984.1875,304.09197998046875,0.9990000128746032,0.679973840713501,0.5238322019577026,292.5358581542969,297.1499938964844,293.1499938964844,0.0537207722663879,-7257.53759765625,304.1247863769531,0.5720195174217224,0.1039705127477645,0.4749031960964203,291.48162841796875,291.1499938964844,251.4503173828125,250.9228057861328,279.1409606933594,292.5342102050781,291.47955322265625,1.0,0.4703932404518127,0.3936419486999511,0.3936419486999511,0.6063580513000488,1.0,-2.422194242477417,0.790097177028656,1.6320971250534058,0.2455050647258758,0.0,0.0,0.0,111.71265411376952,164.0,-37.95463180541992,-30021.06640625,1270.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7689514160156,311.8530578613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7248777747154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007356588030233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630240,292.3758239746094,297.1499938964844,293.1499938964844,0.3199974298477173,-5805.98046875,304.0912475585937,0.9149954319000244,0.4240136444568634,0.3809275925159454,292.4042358398437,297.1499938964844,293.1499938964844,0.2255028486251831,-4630.6806640625,304.10107421875,0.8332898616790771,0.3203428089618683,0.3035807609558105,292.2266845703125,297.1499938964844,293.1499938964844,0.3718684911727905,-5090.67333984375,304.0704345703125,0.9581584334373474,0.4802030324935913,0.3345496356487274,291.9696655273437,297.1499938964844,293.1499938964844,0.4492147266864776,-7984.1875,304.09197998046875,0.9990000128746032,0.679973840713501,0.5238322019577026,292.5358581542969,297.1499938964844,293.1499938964844,0.0537207722663879,-7257.53759765625,304.1247863769531,0.5720195174217224,0.1039705127477645,0.4749031960964203,291.48162841796875,291.1499938964844,251.4503173828125,250.9228057861328,279.1409606933594,292.5342102050781,291.47955322265625,1.0,0.4703932404518127,0.3936419486999511,0.3936419486999511,0.6063580513000488,1.0,-2.422194242477417,0.790097177028656,1.6320971250534058,0.2455050647258758,0.0,0.0,0.0,111.71265411376952,164.0,-37.95463180541992,-30021.06640625,1270.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7689514160156,311.8530578613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7248777747154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007356588030233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630300,292.4065856933594,297.1499938964844,293.1499938964844,0.3248372673988342,-5874.87451171875,304.0931396484375,0.9092025756835938,0.4277767539024353,0.3845205307006836,292.4324035644531,297.1499938964844,293.1499938964844,0.2298301607370376,-4701.3544921875,304.10211181640625,0.8297863602638245,0.3242566883563995,0.3074938356876373,292.2571105957031,297.1499938964844,293.1499938964844,0.3789099156856537,-5166.103515625,304.07208251953125,0.9533566236495972,0.4859198033809662,0.3386945724487304,292.002197265625,297.1499938964844,293.1499938964844,0.4643878042697906,-8204.810546875,304.0749206542969,0.9990000128746032,0.6885469555854797,0.5378190875053406,292.5633850097656,297.1499938964844,293.1499938964844,0.0560620576143264,-7456.59716796875,304.1251220703125,0.571653425693512,0.1063489317893982,0.4868157804012298,291.4535827636719,291.1499938964844,251.45057678222656,250.9229278564453,279.14013671875,292.561767578125,291.4506530761719,1.0,0.4800860285758972,0.3930868506431579,0.3930868506431579,0.606913149356842,1.0,-2.4673030376434326,0.8059738278388977,1.66132915019989,0.2512576878070831,0.0,0.0,0.0,117.1225357055664,164.0,-58.40900421142578,-30479.359375,1347.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91668701171875,311.9410095214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7340108752250671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007449277327395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630360,292.4364013671875,297.1499938964844,293.1499938964844,0.3297925591468811,-5945.47802734375,304.0944519042969,0.9025542736053468,0.4313391447067261,0.3879608511924743,292.4595642089844,297.1499938964844,293.1499938964844,0.2342559695243835,-4773.568359375,304.1027526855469,0.8253471255302429,0.3280116617679596,0.3112865686416626,292.28662109375,297.1499938964844,293.1499938964844,0.3861250281333923,-5243.32275390625,304.0731201171875,0.9471619129180908,0.4914334714412689,0.3427199721336365,292.0403137207031,297.1499938964844,293.1499938964844,0.4822858870029449,-8462.9150390625,304.0560302734375,0.9990000128746032,0.6956021189689636,0.5539364218711853,292.5902404785156,297.1499938964844,293.1499938964844,0.058291558176279,-7648.474609375,304.1255798339844,0.5700065493583679,0.1085004657506942,0.4978632926940918,291.4168701171875,291.1499938964844,251.450912475586,250.92315673828125,279.1396179199219,292.5887145996094,291.4132385253906,1.0,0.4903628230094909,0.3925268352031708,0.3925268352031708,0.6074731945991516,1.0,-2.513463258743286,0.8221941590309143,1.691269040107727,0.2571195960044861,0.0,0.0,0.0,123.3299789428711,182.0,-80.22111511230469,-30925.97265625,1432.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0432434082031,312.0092468261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7430813312530518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007541330414824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630420,292.4932861328125,297.1499938964844,293.1499938964844,0.3399524688720703,-6090.1123046875,304.09600830078125,0.8877665400505066,0.4378767311573028,0.3943826854228973,292.5110778808594,297.1499938964844,293.1499938964844,0.2433267533779144,-4921.1396484375,304.1033630371094,0.8146254420280457,0.3350492417812347,0.3184992372989654,292.3430480957031,297.1499938964844,293.1499938964844,0.400970995426178,-5401.69189453125,304.073974609375,0.931951105594635,0.5018630623817444,0.3504067361354828,292.1303100585937,297.1499938964844,293.1499938964844,0.5248167514801025,-9066.955078125,304.0164794921875,0.9990000128746032,0.7055078148841858,0.5908600091934204,292.6422424316406,297.1499938964844,293.1499938964844,0.0623910576105117,-8007.5263671875,304.1268920898437,0.5639094710350037,0.1121388971805572,0.5172963738441467,291.3222045898437,291.1499938964844,251.45196533203125,250.92401123046875,279.13934326171875,292.64080810546875,291.3175354003906,1.0,0.512040376663208,0.3914397656917572,0.3914397656917572,0.6085602641105652,1.0,-2.6067919731140137,0.854969322681427,1.751822590827942,0.2689632773399353,0.0,0.0,0.0,137.75942993164062,200.0,-120.22450256347656,-31774.0546875,1621.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2424011230469,312.0976867675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7610969543457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007724167080596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630480,292.4932861328125,297.1499938964844,293.1499938964844,0.3399524688720703,-6090.1123046875,304.09600830078125,0.8877665400505066,0.4378767311573028,0.3943826854228973,292.5110778808594,297.1499938964844,293.1499938964844,0.2433267533779144,-4921.1396484375,304.1033630371094,0.8146254420280457,0.3350492417812347,0.3184992372989654,292.3430480957031,297.1499938964844,293.1499938964844,0.400970995426178,-5401.69189453125,304.073974609375,0.931951105594635,0.5018630623817444,0.3504067361354828,292.1303100585937,297.1499938964844,293.1499938964844,0.5248167514801025,-9066.955078125,304.0164794921875,0.9990000128746032,0.7055078148841858,0.5908600091934204,292.6422424316406,297.1499938964844,293.1499938964844,0.0623910576105117,-8007.5263671875,304.1268920898437,0.5639094710350037,0.1121388971805572,0.5172963738441467,291.3222045898437,291.1499938964844,251.45196533203125,250.92401123046875,279.13934326171875,292.64080810546875,291.3175354003906,1.0,0.512040376663208,0.3914397656917572,0.3914397656917572,0.6085602641105652,1.0,-2.6067919731140137,0.854969322681427,1.751822590827942,0.2689632773399353,0.0,0.0,0.0,137.75942993164062,200.0,-120.22450256347656,-31774.0546875,1621.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2424011230469,312.0976867675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7610969543457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007724167080596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630540,292.5468444824219,297.1499938964844,293.1499938964844,0.3502027690410614,-6235.408203125,304.096923828125,0.8721485137939453,0.4436520934104919,0.400193452835083,292.5592346191406,297.1499938964844,293.1499938964844,0.2525084614753723,-5069.62255859375,304.1036071777344,0.8022520542144775,0.3414666652679443,0.3252037763595581,292.3962097167969,297.1499938964844,293.1499938964844,0.4161103367805481,-5562.0673828125,304.0740661621094,0.915316641330719,0.5115248560905457,0.3576118648052215,292.23358154296875,297.1499938964844,293.1499938964844,0.5741493701934814,-9751.9228515625,303.9788818359375,0.9990000128746032,0.7104269862174988,0.6316924095153809,292.69171142578125,297.1499938964844,293.1499938964844,0.0660024434328079,-8330.6279296875,304.12860107421875,0.555513858795166,0.1149652525782585,0.5333518385887146,291.2087097167969,291.1499938964844,251.4535980224609,250.9254608154297,279.1398620605469,292.6904296875,291.2036437988281,1.0,0.5343999862670898,0.3904468715190887,0.3904468715190887,0.6095530986785889,1.0,-2.6988468170166016,0.887332022190094,1.8115147352218628,0.2807043194770813,0.0,0.0,0.0,154.3062744140625,203.0,-148.3761749267578,-32556.8984375,1830.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.388671875,312.1417541503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7789583206176758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905436796136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630600,292.5468444824219,297.1499938964844,293.1499938964844,0.3502027690410614,-6235.408203125,304.096923828125,0.8721485137939453,0.4436520934104919,0.400193452835083,292.5592346191406,297.1499938964844,293.1499938964844,0.2525084614753723,-5069.62255859375,304.1036071777344,0.8022520542144775,0.3414666652679443,0.3252037763595581,292.3962097167969,297.1499938964844,293.1499938964844,0.4161103367805481,-5562.0673828125,304.0740661621094,0.915316641330719,0.5115248560905457,0.3576118648052215,292.23358154296875,297.1499938964844,293.1499938964844,0.5741493701934814,-9751.9228515625,303.9788818359375,0.9990000128746032,0.7104269862174988,0.6316924095153809,292.69171142578125,297.1499938964844,293.1499938964844,0.0660024434328079,-8330.6279296875,304.12860107421875,0.555513858795166,0.1149652525782585,0.5333518385887146,291.2087097167969,291.1499938964844,251.4535980224609,250.9254608154297,279.1398620605469,292.6904296875,291.2036437988281,1.0,0.5343999862670898,0.3904468715190887,0.3904468715190887,0.6095530986785889,1.0,-2.6988468170166016,0.887332022190094,1.8115147352218628,0.2807043194770813,0.0,0.0,0.0,154.3062744140625,203.0,-148.3761749267578,-32556.8984375,1830.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.388671875,312.1417541503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7789583206176758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905436796136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630660,292.5968322753906,297.1499938964844,293.1499938964844,0.3596076667308807,-6367.19775390625,304.0989990234375,0.8620322346687317,0.4487945139408111,0.4053041636943817,292.6038818359375,297.1499938964844,293.1499938964844,0.2610881924629211,-5206.841796875,304.1048278808594,0.7942914366722107,0.3473809361457824,0.3312934935092926,292.4458312988281,297.1499938964844,293.1499938964844,0.4304736256599426,-5712.2646484375,304.07550048828125,0.9054999947547911,0.5205559730529785,0.3642728328704834,292.3367919921875,297.1499938964844,293.1499938964844,0.6154754757881165,-10302.5966796875,303.9677429199219,0.9990000128746032,0.7127014994621277,0.6625052094459534,292.73779296875,297.1499938964844,293.1499938964844,0.0689588412642479,-8598.8916015625,304.1307983398437,0.5499675869941711,0.1172307133674621,0.5460220575332642,291.1039428710937,291.1499938964844,251.4559326171875,250.9276428222656,279.14227294921875,292.73663330078125,291.1002197265625,1.0,0.5514986515045166,0.3897916972637176,0.3897916972637176,0.6102083325386047,1.0,-2.7725887298583984,0.9135342240333556,1.859054446220398,0.2906553745269775,0.0,0.0,0.0,167.62579345703125,206.0,-141.02731323242188,-33187.03125,2006.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5194702148437,312.19012451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7964388132095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008082841522991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630720,292.5968322753906,297.1499938964844,293.1499938964844,0.3596076667308807,-6367.19775390625,304.0989990234375,0.8620322346687317,0.4487945139408111,0.4053041636943817,292.6038818359375,297.1499938964844,293.1499938964844,0.2610881924629211,-5206.841796875,304.1048278808594,0.7942914366722107,0.3473809361457824,0.3312934935092926,292.4458312988281,297.1499938964844,293.1499938964844,0.4304736256599426,-5712.2646484375,304.07550048828125,0.9054999947547911,0.5205559730529785,0.3642728328704834,292.3367919921875,297.1499938964844,293.1499938964844,0.6154754757881165,-10302.5966796875,303.9677429199219,0.9990000128746032,0.7127014994621277,0.6625052094459534,292.73779296875,297.1499938964844,293.1499938964844,0.0689588412642479,-8598.8916015625,304.1307983398437,0.5499675869941711,0.1172307133674621,0.5460220575332642,291.1039428710937,291.1499938964844,251.4559326171875,250.9276428222656,279.14227294921875,292.73663330078125,291.1002197265625,1.0,0.5514986515045166,0.3897916972637176,0.3897916972637176,0.6102083325386047,1.0,-2.7725887298583984,0.9135342240333556,1.859054446220398,0.2906553745269775,0.0,0.0,0.0,167.62579345703125,206.0,-141.02731323242188,-33187.03125,2006.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5194702148437,312.19012451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7964388132095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008082841522991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630780,292.6434020996094,297.1499938964844,293.1499938964844,0.3673813045024872,-6474.14501953125,304.1031188964844,0.8539938926696777,0.4533606469631195,0.4098560214042663,292.6451110839844,297.1499938964844,293.1499938964844,0.2685135006904602,-5323.755859375,304.1075439453125,0.788072943687439,0.3528505861759186,0.336914598941803,292.4919738769531,297.1499938964844,293.1499938964844,0.4431000053882599,-5841.9814453125,304.0793762207031,0.8984012007713318,0.5290318131446838,0.3705089092254638,292.4225769042969,297.1499938964844,293.1499938964844,0.6400615572929382,-10605.998046875,303.98907470703125,0.9958105087280272,0.7158545851707458,0.6773986220359802,292.7794494628906,297.1499938964844,293.1499938964844,0.071365587413311,-8817.9921875,304.1332092285156,0.5454367995262146,0.1192206591367721,0.5569523572921753,291.0355834960937,291.1499938964844,251.45909118652344,250.9306640625,279.1455078125,292.7784423828125,291.0342102050781,1.0,0.56460040807724,0.3894904255867004,0.3894904255867004,0.6105095744132996,1.0,-2.823192834854126,0.931957185268402,1.891235589981079,0.2980639934539795,0.0,0.0,0.0,179.20367431640625,209.0,-98.78438568115234,-33679.46484375,2145.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6813659667969,312.28759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8130347728729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008251269464381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630840,292.6434020996094,297.1499938964844,293.1499938964844,0.3673813045024872,-6474.14501953125,304.1031188964844,0.8539938926696777,0.4533606469631195,0.4098560214042663,292.6451110839844,297.1499938964844,293.1499938964844,0.2685135006904602,-5323.755859375,304.1075439453125,0.788072943687439,0.3528505861759186,0.336914598941803,292.4919738769531,297.1499938964844,293.1499938964844,0.4431000053882599,-5841.9814453125,304.0793762207031,0.8984012007713318,0.5290318131446838,0.3705089092254638,292.4225769042969,297.1499938964844,293.1499938964844,0.6400615572929382,-10605.998046875,303.98907470703125,0.9958105087280272,0.7158545851707458,0.6773986220359802,292.7794494628906,297.1499938964844,293.1499938964844,0.071365587413311,-8817.9921875,304.1332092285156,0.5454367995262146,0.1192206591367721,0.5569523572921753,291.0355834960937,291.1499938964844,251.45909118652344,250.9306640625,279.1455078125,292.7784423828125,291.0342102050781,1.0,0.56460040807724,0.3894904255867004,0.3894904255867004,0.6105095744132996,1.0,-2.823192834854126,0.931957185268402,1.891235589981079,0.2980639934539795,0.0,0.0,0.0,179.20367431640625,209.0,-98.78438568115234,-33679.46484375,2145.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6813659667969,312.28759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8130347728729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008251269464381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630900,292.6656494140625,297.1499938964844,293.1499938964844,0.370396226644516,-6514.65625,304.10614013671875,0.8507765531539917,0.4554083049297333,0.4119205772876739,292.6646728515625,297.1499938964844,293.1499938964844,0.2716017961502075,-5371.560546875,304.1096496582031,0.7856789231300354,0.3554040789604187,0.3395523130893707,292.5139465332031,297.1499938964844,293.1499938964844,0.4484485387802124,-5895.91943359375,304.0824890136719,0.8957167863845825,0.5330528020858765,0.3734735250473022,292.45379638671875,297.1499938964844,293.1499938964844,0.6463562250137329,-10672.3515625,304.0068664550781,0.992567777633667,0.7189333438873291,0.6799573302268982,292.79852294921875,297.1499938964844,293.1499938964844,0.0723708420991897,-8908.8984375,304.1344299316406,0.543743908405304,0.1201674342155456,0.5620921850204468,291.0224914550781,291.1499938964844,251.4610290527344,250.9325256347656,279.1468200683594,292.7975769042969,291.0218200683594,1.0,0.5698379278182983,0.3894315063953399,0.3894315063953399,0.6105684638023376,1.0,-2.8418397903442383,0.9389441013336182,1.9028955698013303,0.3008750379085541,0.0,0.0,0.0,184.2063903808593,209.0,-68.9791030883789,-33901.1328125,2200.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7861022949219,312.3634338378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8208218812942505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008330298587679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630960,292.6872253417969,297.1499938964844,293.1499938964844,0.373000293970108,-6549.24365234375,304.1094055175781,0.8484516143798828,0.4573028683662414,0.413806140422821,292.6836242675781,297.1499938964844,293.1499938964844,0.274385005235672,-5414.30517578125,304.1119384765625,0.7841212749481201,0.3578304052352905,0.3420303463935852,292.53521728515625,297.1499938964844,293.1499938964844,0.4533586204051971,-5945.04248046875,304.0858459472656,0.8940227627754211,0.5369318127632141,0.3763074576854706,292.4803466796875,297.1499938964844,293.1499938964844,0.6525793671607971,-10740.890625,304.0215148925781,0.9904203414916992,0.7225334048271179,0.6832249760627747,292.81646728515625,297.1499938964844,293.1499938964844,0.0732773914933204,-8990.736328125,304.1355895996094,0.5427318215370178,0.1210901290178299,0.5669328570365906,291.0159912109375,291.1499938964844,251.4632110595703,250.9346466064453,279.14764404296875,292.81561279296875,291.01580810546875,1.0,0.5745283961296082,0.3893764615058899,0.3893764615058899,0.6106235384941101,1.0,-2.860235929489136,0.9458453059196472,1.9143906831741333,0.3036529719829559,0.0,0.0,0.0,188.3739013671875,212.0,-44.67288589477539,-34132.1875,2252.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9026184082031,312.4498291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8282679915428162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000840586668346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631020,292.728271484375,297.1499938964844,293.1499938964844,0.3772307634353637,-6604.59130859375,304.1158752441406,0.8453815579414368,0.460702896118164,0.4171482026576996,292.71954345703125,297.1499938964844,293.1499938964844,0.2792217135429382,-5487.87451171875,304.1165466308594,0.7824845314025879,0.3623590469360351,0.3465980589389801,292.5755310058594,297.1499938964844,293.1499938964844,0.4621326327323913,-6032.03369140625,304.09259033203125,0.8924139142036438,0.5443323850631714,0.3816636204719543,292.5264892578125,297.1499938964844,293.1499938964844,0.6642748117446899,-10872.1513671875,304.044677734375,0.988056480884552,0.730133593082428,0.6904347538948059,292.849365234375,297.1499938964844,293.1499938964844,0.0748775079846382,-9134.84765625,304.1377258300781,0.5419423580169678,0.1228651255369186,0.5759985446929932,291.017333984375,291.1499938964844,251.4684295654297,250.939697265625,279.1485290527344,292.8486022949219,291.0178527832031,1.0,0.5827304720878601,0.3892797529697418,0.3892797529697418,0.6107202172279358,1.0,-2.8957443237304688,0.9591796398162842,1.9365646839141848,0.3090418577194214,0.0,0.0,0.0,195.04473876953125,215.0,-9.439720153808594,-34603.87109375,2347.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1546936035156,312.640380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.842236340045929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008547627949155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631080,292.728271484375,297.1499938964844,293.1499938964844,0.3772307634353637,-6604.59130859375,304.1158752441406,0.8453815579414368,0.460702896118164,0.4171482026576996,292.71954345703125,297.1499938964844,293.1499938964844,0.2792217135429382,-5487.87451171875,304.1165466308594,0.7824845314025879,0.3623590469360351,0.3465980589389801,292.5755310058594,297.1499938964844,293.1499938964844,0.4621326327323913,-6032.03369140625,304.09259033203125,0.8924139142036438,0.5443323850631714,0.3816636204719543,292.5264892578125,297.1499938964844,293.1499938964844,0.6642748117446899,-10872.1513671875,304.044677734375,0.988056480884552,0.730133593082428,0.6904347538948059,292.849365234375,297.1499938964844,293.1499938964844,0.0748775079846382,-9134.84765625,304.1377258300781,0.5419423580169678,0.1228651255369186,0.5759985446929932,291.017333984375,291.1499938964844,251.4684295654297,250.939697265625,279.1485290527344,292.8486022949219,291.0178527832031,1.0,0.5827304720878601,0.3892797529697418,0.3892797529697418,0.6107202172279358,1.0,-2.8957443237304688,0.9591796398162842,1.9365646839141848,0.3090418577194214,0.0,0.0,0.0,195.04473876953125,215.0,-9.439720153808594,-34603.87109375,2347.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1546936035156,312.640380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.842236340045929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008547627949155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631140,292.7665710449219,297.1499938964844,293.1499938964844,0.3804162144660949,-6645.45458984375,304.1219177246094,0.8433555960655212,0.4636130332946777,0.4200013279914856,292.7529296875,297.1499938964844,293.1499938964844,0.2832855880260467,-5549.04150390625,304.12091064453125,0.7818164229393005,0.3664884269237518,0.350733608007431,292.61297607421875,297.1499938964844,293.1499938964844,0.4697932302951813,-6107.3212890625,304.09893798828125,0.8920060396194458,0.5512874126434326,0.3866695165634155,292.5675964355469,297.1499938964844,293.1499938964844,0.6745082139968872,-10987.9443359375,304.0625915527344,0.986965000629425,0.7375839352607727,0.697609007358551,292.8788452148437,297.1499938964844,293.1499938964844,0.0762390047311782,-9257.0673828125,304.1395263671875,0.5419197678565979,0.1245014145970344,0.5842719674110413,291.03173828125,291.1499938964844,251.474838256836,250.94595336914065,279.1490173339844,292.8781433105469,291.0326538085937,1.0,0.5898174047470093,0.3892076909542084,0.3892076909542084,0.610792338848114,1.0,-2.928731679916382,0.9716086983680724,1.9571229219436648,0.31409752368927,0.0,0.0,0.0,200.39178466796875,218.0,12.799540519714355,-35067.5859375,2432.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4154968261719,312.8406677246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8550841808319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008678017184138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631200,292.7665710449219,297.1499938964844,293.1499938964844,0.3804162144660949,-6645.45458984375,304.1219177246094,0.8433555960655212,0.4636130332946777,0.4200013279914856,292.7529296875,297.1499938964844,293.1499938964844,0.2832855880260467,-5549.04150390625,304.12091064453125,0.7818164229393005,0.3664884269237518,0.350733608007431,292.61297607421875,297.1499938964844,293.1499938964844,0.4697932302951813,-6107.3212890625,304.09893798828125,0.8920060396194458,0.5512874126434326,0.3866695165634155,292.5675964355469,297.1499938964844,293.1499938964844,0.6745082139968872,-10987.9443359375,304.0625915527344,0.986965000629425,0.7375839352607727,0.697609007358551,292.8788452148437,297.1499938964844,293.1499938964844,0.0762390047311782,-9257.0673828125,304.1395263671875,0.5419197678565979,0.1245014145970344,0.5842719674110413,291.03173828125,291.1499938964844,251.474838256836,250.94595336914065,279.1490173339844,292.8781433105469,291.0326538085937,1.0,0.5898174047470093,0.3892076909542084,0.3892076909542084,0.610792338848114,1.0,-2.928731679916382,0.9716086983680724,1.9571229219436648,0.31409752368927,0.0,0.0,0.0,200.39178466796875,218.0,12.799540519714355,-35067.5859375,2432.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4154968261719,312.8406677246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8550841808319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008678017184138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631260,292.8026123046875,297.1499938964844,293.1499938964844,0.3827394843101501,-6674.57080078125,304.1273803710937,0.8416851162910461,0.4660159051418304,0.4223873317241668,292.7841491699219,297.1499938964844,293.1499938964844,0.2867181897163391,-5600.25732421875,304.1248779296875,0.7814615368843079,0.3702139258384704,0.354469746351242,292.6478881835937,297.1499938964844,293.1499938964844,0.4765622615814209,-6173.44287109375,304.1046447753906,0.8920425176620483,0.5578067898750305,0.3913550972938537,292.60552978515625,297.1499938964844,293.1499938964844,0.6833581924438477,-11088.4404296875,304.076904296875,0.9863637089729308,0.7446441650390625,0.7044283747673035,292.905517578125,297.1499938964844,293.1499938964844,0.077382281422615,-9359.294921875,304.14111328125,0.5420647263526917,0.1259573996067047,0.5916637778282166,291.0540466308594,291.1499938964844,251.4825897216797,250.9534912109375,279.1493835449219,292.9048767089844,291.0552062988281,1.0,0.596120297908783,0.389165461063385,0.389165461063385,0.610834538936615,1.0,-2.9588077068328857,0.9830096960067748,1.9757978916168213,0.3187795579433441,0.0,0.0,0.0,205.03762817382807,221.0,26.57158660888672,-35510.08984375,2511.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.67352294921875,313.0409240722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8669213056564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008798149065114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
