time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631320,292.8026123046875,297.1499938964844,293.1499938964844,0.3827394843101501,-6674.57080078125,304.1273803710937,0.8416851162910461,0.4660159051418304,0.4223873317241668,292.7841491699219,297.1499938964844,293.1499938964844,0.2867181897163391,-5600.25732421875,304.1248779296875,0.7814615368843079,0.3702139258384704,0.354469746351242,292.6478881835937,297.1499938964844,293.1499938964844,0.4765622615814209,-6173.44287109375,304.1046447753906,0.8920425176620483,0.5578067898750305,0.3913550972938537,292.60552978515625,297.1499938964844,293.1499938964844,0.6833581924438477,-11088.4404296875,304.076904296875,0.9863637089729308,0.7446441650390625,0.7044283747673035,292.905517578125,297.1499938964844,293.1499938964844,0.077382281422615,-9359.294921875,304.14111328125,0.5420647263526917,0.1259573996067047,0.5916637778282166,291.0540466308594,291.1499938964844,251.4825897216797,250.9534912109375,279.1493835449219,292.9048767089844,291.0552062988281,1.0,0.596120297908783,0.389165461063385,0.389165461063385,0.610834538936615,1.0,-2.9588077068328857,0.9830096960067748,1.9757978916168213,0.3187795579433441,0.0,0.0,0.0,205.03762817382807,221.0,26.57158660888672,-35510.08984375,2511.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.67352294921875,313.0409240722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8669213056564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008798149065114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631380,292.83660888671875,297.1499938964844,293.1499938964844,0.3843090236186981,-6693.52685546875,304.1322937011719,0.8400453925132751,0.4679174423217773,0.4243101179599762,292.8134765625,297.1499938964844,293.1499938964844,0.2895951569080353,-5642.8310546875,304.1284484863281,0.7811044454574585,0.3735345005989074,0.3578109741210937,292.6805419921875,297.1499938964844,293.1499938964844,0.4825775623321533,-6231.939453125,304.1097106933594,0.892166793346405,0.5638995170593262,0.3957341015338897,292.640869140625,297.1499938964844,293.1499938964844,0.6910224556922913,-11175.7607421875,304.0884094238281,0.9859037399291992,0.7512651085853577,0.7108318209648132,292.9298400878906,297.1499938964844,293.1499938964844,0.078322097659111,-9442.8779296875,304.1425170898437,0.5420966744422913,0.1272150874137878,0.5981264114379883,291.0811767578125,291.1499938964844,251.4917907714844,250.96246337890625,279.14971923828125,292.92926025390625,291.0824584960937,1.0,0.601815402507782,0.389155238866806,0.389155238866806,0.6108447313308716,1.0,-2.985867500305176,0.9933584332466124,1.992509126663208,0.3230838477611542,0.0,0.0,0.0,209.2970733642578,224.0,34.98106002807617,-35925.2890625,2583.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92303466796875,313.2362365722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8778247237205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008908804738894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631440,292.83660888671875,297.1499938964844,293.1499938964844,0.3843090236186981,-6693.52685546875,304.1322937011719,0.8400453925132751,0.4679174423217773,0.4243101179599762,292.8134765625,297.1499938964844,293.1499938964844,0.2895951569080353,-5642.8310546875,304.1284484863281,0.7811044454574585,0.3735345005989074,0.3578109741210937,292.6805419921875,297.1499938964844,293.1499938964844,0.4825775623321533,-6231.939453125,304.1097106933594,0.892166793346405,0.5638995170593262,0.3957341015338897,292.640869140625,297.1499938964844,293.1499938964844,0.6910224556922913,-11175.7607421875,304.0884094238281,0.9859037399291992,0.7512651085853577,0.7108318209648132,292.9298400878906,297.1499938964844,293.1499938964844,0.078322097659111,-9442.8779296875,304.1425170898437,0.5420966744422913,0.1272150874137878,0.5981264114379883,291.0811767578125,291.1499938964844,251.4917907714844,250.96246337890625,279.14971923828125,292.92926025390625,291.0824584960937,1.0,0.601815402507782,0.389155238866806,0.389155238866806,0.6108447313308716,1.0,-2.985867500305176,0.9933584332466124,1.992509126663208,0.3230838477611542,0.0,0.0,0.0,209.2970733642578,224.0,34.98106002807617,-35925.2890625,2583.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92303466796875,313.2362365722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8778247237205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008908804738894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631500,292.8529663085937,297.1499938964844,293.1499938964844,0.3848404288291931,-6699.60791015625,304.134521484375,0.839188814163208,0.4686751961708069,0.4251024723052978,292.82745361328125,297.1499938964844,293.1499938964844,0.2908487617969513,-5661.2685546875,304.13006591796875,0.7808806896209717,0.3750491142272949,0.3593409955501556,292.6960144042969,297.1499938964844,293.1499938964844,0.4853441715240478,-6258.77978515625,304.11199951171875,0.8922119140625,0.5668055415153503,0.397818773984909,292.6576843261719,297.1499938964844,293.1499938964844,0.6944717764854431,-11215.1630859375,304.09332275390625,0.9856744408607484,0.754412055015564,0.71387779712677,292.9411926269531,297.1499938964844,293.1499938964844,0.078721635043621,-9478.216796875,304.14312744140625,0.542031466960907,0.1277698129415512,0.6010140180587769,291.0959167480469,291.1499938964844,251.4969787597656,250.967514038086,279.14990234375,292.940673828125,291.09722900390625,1.0,0.60447096824646,0.389162003993988,0.389162003993988,0.610837996006012,1.0,-2.998299360275269,0.9981525540351868,2.0001468658447266,0.3251009583473205,0.0,0.0,0.0,211.33566284179688,224.0,37.83586120605469,-36121.9921875,2617.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0436706542969,313.3311767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8829492330551147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008960812119767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631560,292.868896484375,297.1499938964844,293.1499938964844,0.3852080404758453,-6703.49267578125,304.1366882324219,0.8382900953292847,0.4693074226379394,0.4257780611515045,292.84100341796875,297.1499938964844,293.1499938964844,0.291988730430603,-5677.96484375,304.1316223144531,0.7806147933006287,0.3764698803424835,0.3607809245586395,292.7109680175781,297.1499938964844,293.1499938964844,0.487973153591156,-6284.259765625,304.1141357421875,0.8922353982925415,0.5696231722831726,0.3998425304889679,292.6739501953125,297.1499938964844,293.1499938964844,0.6976926326751709,-11252.01953125,304.0977478027344,0.9854304790496826,0.757450520992279,0.7168221473693848,292.9520874023437,297.1499938964844,293.1499938964844,0.0790775343775749,-9509.5537109375,304.14373779296875,0.5419033169746399,0.1282764077186584,0.6036803126335144,291.1111755371094,291.1499938964844,251.5025787353516,250.9729766845703,279.1500549316406,292.9515686035156,291.1125183105469,1.0,0.6070113778114319,0.3891764879226684,0.3891764879226684,0.6108235120773315,1.0,-3.010021209716797,1.002701997756958,2.007319211959839,0.3270317316055298,0.0,0.0,0.0,213.33045959472656,227.0,40.04163360595703,-36311.3046875,2649.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16131591796875,313.4241027832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8878654837608337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009010705980472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631620,292.8993225097656,297.1499938964844,293.1499938964844,0.3855250477790832,-6705.7080078125,304.1405639648437,0.836374044418335,0.4702581167221069,0.4268287122249603,292.86688232421875,297.1499938964844,293.1499938964844,0.2939570248126983,-5706.607421875,304.13446044921875,0.7799454927444458,0.3790479898452759,0.3634055256843567,292.7394104003906,297.1499938964844,293.1499938964844,0.4928323924541473,-6331.27392578125,304.11798095703125,0.8921836018562317,0.5749760270118713,0.4036976099014282,292.7050476074219,297.1499938964844,293.1499938964844,0.7035104632377625,-11318.740234375,304.1054382324219,0.9848741292953492,0.7632049918174744,0.7224075794219971,292.97247314453125,297.1499938964844,293.1499938964844,0.079667828977108,-9561.08203125,304.14483642578125,0.541452169418335,0.1291514635086059,0.6083781719207764,291.142822265625,291.1499938964844,251.5150756835937,250.9851226806641,279.1503601074219,292.9720153808594,291.1441955566406,1.0,0.6117772459983826,0.3892276585102081,0.3892276585102081,0.6107723712921143,1.0,-3.031437873840332,1.0111052989959717,2.0203325748443604,0.3306491672992706,0.0,0.0,0.0,217.2185821533203,230.0,43.02282333374024,-36668.08203125,2711.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3872375488281,313.6034545898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8971027135848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009104452328756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631680,292.8993225097656,297.1499938964844,293.1499938964844,0.3855250477790832,-6705.7080078125,304.1405639648437,0.836374044418335,0.4702581167221069,0.4268287122249603,292.86688232421875,297.1499938964844,293.1499938964844,0.2939570248126983,-5706.607421875,304.13446044921875,0.7799454927444458,0.3790479898452759,0.3634055256843567,292.7394104003906,297.1499938964844,293.1499938964844,0.4928323924541473,-6331.27392578125,304.11798095703125,0.8921836018562317,0.5749760270118713,0.4036976099014282,292.7050476074219,297.1499938964844,293.1499938964844,0.7035104632377625,-11318.740234375,304.1054382324219,0.9848741292953492,0.7632049918174744,0.7224075794219971,292.97247314453125,297.1499938964844,293.1499938964844,0.079667828977108,-9561.08203125,304.14483642578125,0.541452169418335,0.1291514635086059,0.6083781719207764,291.142822265625,291.1499938964844,251.5150756835937,250.9851226806641,279.1503601074219,292.9720153808594,291.1441955566406,1.0,0.6117772459983826,0.3892276585102081,0.3892276585102081,0.6107723712921143,1.0,-3.031437873840332,1.0111052989959717,2.0203325748443604,0.3306491672992706,0.0,0.0,0.0,217.2185821533203,230.0,43.02282333374024,-36668.08203125,2711.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3872375488281,313.6034545898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8971027135848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009104452328756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631740,292.9277038574219,297.1499938964844,293.1499938964844,0.3853850066661834,-6701.91650390625,304.1439208984375,0.8343222141265869,0.4708524942398071,0.4275467097759247,292.8911437988281,297.1499938964844,293.1499938964844,0.295555830001831,-5729.65185546875,304.136962890625,0.7790961861610413,0.3813025951385498,0.3657180368900299,292.7659606933594,297.1499938964844,293.1499938964844,0.4972023665904999,-6373.4609375,304.121337890625,0.8919841051101685,0.5799864530563354,0.4073025286197662,292.73443603515625,297.1499938964844,293.1499938964844,0.7085695862770081,-11376.8671875,304.11181640625,0.984203040599823,0.7685127854347229,0.7275845408439636,292.9911804199219,297.1499938964844,293.1499938964844,0.0801107808947563,-9599.09375,304.14581298828125,0.5407482981681824,0.1298535168170929,0.612282395362854,291.1753234863281,291.1499938964844,251.5294189453125,250.99905395507807,279.150634765625,292.9907531738281,291.1766967773437,1.0,0.6161631941795349,0.3893066346645355,0.3893066346645355,0.6106933355331421,1.0,-3.050334215164185,1.0186479091644287,2.031686305999756,0.3339670896530151,0.0,0.0,0.0,221.00021362304688,233.0,44.6551513671875,-36996.63671875,2768.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6004943847656,313.7738037109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9055890440940856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009190577547997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631800,292.9277038574219,297.1499938964844,293.1499938964844,0.3853850066661834,-6701.91650390625,304.1439208984375,0.8343222141265869,0.4708524942398071,0.4275467097759247,292.8911437988281,297.1499938964844,293.1499938964844,0.295555830001831,-5729.65185546875,304.136962890625,0.7790961861610413,0.3813025951385498,0.3657180368900299,292.7659606933594,297.1499938964844,293.1499938964844,0.4972023665904999,-6373.4609375,304.121337890625,0.8919841051101685,0.5799864530563354,0.4073025286197662,292.73443603515625,297.1499938964844,293.1499938964844,0.7085695862770081,-11376.8671875,304.11181640625,0.984203040599823,0.7685127854347229,0.7275845408439636,292.9911804199219,297.1499938964844,293.1499938964844,0.0801107808947563,-9599.09375,304.14581298828125,0.5407482981681824,0.1298535168170929,0.612282395362854,291.1753234863281,291.1499938964844,251.5294189453125,250.99905395507807,279.150634765625,292.9907531738281,291.1766967773437,1.0,0.6161631941795349,0.3893066346645355,0.3893066346645355,0.6106933355331421,1.0,-3.050334215164185,1.0186479091644287,2.031686305999756,0.3339670896530151,0.0,0.0,0.0,221.00021362304688,233.0,44.6551513671875,-36996.63671875,2768.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6004943847656,313.7738037109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9055890440940856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009190577547997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631860,292.95428466796875,297.1499938964844,293.1499938964844,0.3848438560962677,-6692.84619140625,304.1468505859375,0.8321298956871033,0.4710927605628967,0.4279579818248749,292.9139404296875,297.1499938964844,293.1499938964844,0.2968171834945678,-5747.59912109375,304.1391906738281,0.7780605554580688,0.3832363486289978,0.3677338063716888,292.7906188964844,297.1499938964844,293.1499938964844,0.5011861324310303,-6411.89794921875,304.1242370605469,0.8916561007499695,0.5847128033638,0.4107110202312469,292.7624816894531,297.1499938964844,293.1499938964844,0.712906539440155,-11426.6328125,304.1173095703125,0.9833818078041076,0.773350715637207,0.7323206663131714,293.0083312988281,297.1499938964844,293.1499938964844,0.0804229825735092,-9625.1103515625,304.1466979980469,0.5398049354553223,0.1303969174623489,0.6154621839523315,291.20819091796875,291.1499938964844,251.5457000732422,251.01486206054688,279.1509094238281,293.0079650878906,291.2095947265625,1.0,0.6202065348625183,0.3894121348857879,0.3894121348857879,0.6105878353118896,1.0,-3.066868305206299,1.0253889560699463,2.0414793491363525,0.3370110392570495,0.0,0.0,0.0,224.70518493652344,236.0,45.474796295166016,-37298.0078125,2820.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8011779785156,313.9351501464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9133730530738832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009269575821235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631920,292.95428466796875,297.1499938964844,293.1499938964844,0.3848438560962677,-6692.84619140625,304.1468505859375,0.8321298956871033,0.4710927605628967,0.4279579818248749,292.9139404296875,297.1499938964844,293.1499938964844,0.2968171834945678,-5747.59912109375,304.1391906738281,0.7780605554580688,0.3832363486289978,0.3677338063716888,292.7906188964844,297.1499938964844,293.1499938964844,0.5011861324310303,-6411.89794921875,304.1242370605469,0.8916561007499695,0.5847128033638,0.4107110202312469,292.7624816894531,297.1499938964844,293.1499938964844,0.712906539440155,-11426.6328125,304.1173095703125,0.9833818078041076,0.773350715637207,0.7323206663131714,293.0083312988281,297.1499938964844,293.1499938964844,0.0804229825735092,-9625.1103515625,304.1466979980469,0.5398049354553223,0.1303969174623489,0.6154621839523315,291.20819091796875,291.1499938964844,251.5457000732422,251.01486206054688,279.1509094238281,293.0079650878906,291.2095947265625,1.0,0.6202065348625183,0.3894121348857879,0.3894121348857879,0.6105878353118896,1.0,-3.066868305206299,1.0253889560699463,2.0414793491363525,0.3370110392570495,0.0,0.0,0.0,224.70518493652344,236.0,45.474796295166016,-37298.0078125,2820.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8011779785156,313.9351501464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9133730530738832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009269575821235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631980,292.9794921875,297.1499938964844,293.1499938964844,0.3838728368282318,-6678.01171875,304.1495056152344,0.8297459483146667,0.4709371626377105,0.4280210137367248,292.93560791015625,297.1499938964844,293.1499938964844,0.2977242469787597,-5760.16455078125,304.14129638671875,0.7767982482910156,0.3848227858543396,0.369427889585495,292.8139038085937,297.1499938964844,293.1499938964844,0.5047551989555359,-6446.23486328125,304.1268920898437,0.8911482095718384,0.5890954732894897,0.4138914346694946,292.7890625,297.1499938964844,293.1499938964844,0.7166039347648621,-11468.984375,304.1220092773437,0.982398509979248,0.7777785658836365,0.7366628050804138,293.0240783691406,297.1499938964844,293.1499938964844,0.0806165263056755,-9640.2236328125,304.1474609375,0.5386270880699158,0.1307930797338485,0.6179791688919067,291.2414245605469,291.1499938964844,251.5640869140625,251.0326538085937,279.15118408203125,293.0237121582031,291.2427978515625,1.0,0.6239281892776489,0.3895447552204132,0.3895447552204132,0.6104552149772644,1.0,-3.081052541732788,1.0313385725021362,2.0497140884399414,0.339788943529129,0.0,0.0,0.0,228.3660583496093,239.0,46.05015182495117,-37572.72265625,2867.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9899597167969,314.0880432128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9204975962638856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009341880213469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632040,292.9794921875,297.1499938964844,293.1499938964844,0.3838728368282318,-6678.01171875,304.1495056152344,0.8297459483146667,0.4709371626377105,0.4280210137367248,292.93560791015625,297.1499938964844,293.1499938964844,0.2977242469787597,-5760.16455078125,304.14129638671875,0.7767982482910156,0.3848227858543396,0.369427889585495,292.8139038085937,297.1499938964844,293.1499938964844,0.5047551989555359,-6446.23486328125,304.1268920898437,0.8911482095718384,0.5890954732894897,0.4138914346694946,292.7890625,297.1499938964844,293.1499938964844,0.7166039347648621,-11468.984375,304.1220092773437,0.982398509979248,0.7777785658836365,0.7366628050804138,293.0240783691406,297.1499938964844,293.1499938964844,0.0806165263056755,-9640.2236328125,304.1474609375,0.5386270880699158,0.1307930797338485,0.6179791688919067,291.2414245605469,291.1499938964844,251.5640869140625,251.0326538085937,279.15118408203125,293.0237121582031,291.2427978515625,1.0,0.6239281892776489,0.3895447552204132,0.3895447552204132,0.6104552149772644,1.0,-3.081052541732788,1.0313385725021362,2.0497140884399414,0.339788943529129,0.0,0.0,0.0,228.3660583496093,239.0,46.05015182495117,-37572.72265625,2867.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9899597167969,314.0880432128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9204975962638856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009341880213469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632100,292.9915466308594,297.1499938964844,293.1499938964844,0.383235365152359,-6668.55322265625,304.1507568359375,0.8284868001937866,0.4707249402999878,0.4279291331768036,292.9460144042969,297.1499938964844,293.1499938964844,0.2980480790138244,-5764.47900390625,304.14227294921875,0.7760859727859497,0.3854927718639374,0.3701570034027099,292.8251037597656,297.1499938964844,293.1499938964844,0.5063784718513489,-6461.80029296875,304.12811279296875,0.8908247351646423,0.5911545753479004,0.4153908193111419,292.8017883300781,297.1499938964844,293.1499938964844,0.7182327508926392,-11487.603515625,304.1241455078125,0.9818508625030518,0.7798495292663574,0.7386984825134277,293.03143310546875,297.1499938964844,293.1499938964844,0.0806713104248046,-9643.9169921875,304.1478271484375,0.5379571318626404,0.1309391260147094,0.6190025210380554,291.2581481933594,291.1499938964844,251.5740966796875,251.04234313964844,279.1513366699219,293.0310974121094,291.2595520019531,1.0,0.6256738901138306,0.3896211087703705,0.3896211087703705,0.6103789210319519,1.0,-3.087300062179565,1.0340309143066406,2.053269147872925,0.3410835266113281,0.0,0.0,0.0,230.18072509765625,239.0,46.31452941894531,-37700.54296875,2890.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0801696777344,314.1615600585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9238228797912598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009375627851113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632160,293.0032958984375,297.1499938964844,293.1499938964844,0.3825043737888336,-6657.83740234375,304.1519470214844,0.827187180519104,0.4704272449016571,0.4277610182762146,292.95611572265625,297.1499938964844,293.1499938964844,0.2982935905456543,-5767.60888671875,304.1432189941406,0.7753270864486694,0.3860924839973449,0.3708153963088989,292.8360595703125,297.1499938964844,293.1499938964844,0.5078911185264587,-6476.26123046875,304.1293640136719,0.8904544115066528,0.5931137204170227,0.4168263971805572,292.81414794921875,297.1499938964844,293.1499938964844,0.7197245955467224,-11504.6259765625,304.1261291503906,0.9812684655189514,0.7818293571472168,0.7406487464904785,293.0385131835937,297.1499938964844,293.1499938964844,0.0807000249624252,-9645.2109375,304.1481628417969,0.5372384786605835,0.1310526132583618,0.6198793053627014,291.2749938964844,291.1499938964844,251.58468627929688,251.0525817871093,279.1514587402344,293.0381774902344,291.2763671875,1.0,0.6273468136787415,0.3897039890289306,0.3897039890289306,0.6102960109710693,1.0,-3.093015193939209,1.036546230316162,2.056468963623047,0.3423199951648712,0.0,0.0,0.0,231.98487854003903,242.0,46.56854248046875,-37822.34375,2911.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.167724609375,314.23321533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9269970655441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009407841716893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.0257873535156,297.1499938964844,293.1499938964844,0.3807672262191772,-6632.68798828125,304.1541748046875,0.8244639039039612,0.4695764482021332,0.4271983206272125,292.9755249023437,297.1499938964844,293.1499938964844,0.2985610961914062,-5770.4921875,304.1450500488281,0.7736775875091553,0.3870657086372375,0.3719308078289032,292.8572998046875,297.1499938964844,293.1499938964844,0.5105757117271423,-6501.77978515625,304.1317443847656,0.8895685076713562,0.5967584252357483,0.4194994568824768,292.837890625,297.1499938964844,293.1499938964844,0.7223142981529236,-11534.046875,304.1297607421875,0.9799996614456176,0.7855250239372253,0.7443010807037354,293.0517578125,297.1499938964844,293.1499938964844,0.0806833952665329,-9640.9794921875,304.1488037109375,0.535664439201355,0.1311875730752945,0.6212166547775269,291.30889892578125,291.1499938964844,251.6076202392578,251.07472229003903,279.15167236328125,293.05108642578125,291.310302734375,1.0,0.6304827332496643,0.3898845911026001,0.3898845911026001,0.6101154088973999,1.0,-3.1028943061828613,1.041046142578125,2.0618481636047363,0.3446084260940552,0.0,0.0,0.0,235.5653686523437,245.0,47.08254623413086,-38048.53125,2950.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3353576660156,314.37127685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9329079985618592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000946783053223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.0257873535156,297.1499938964844,293.1499938964844,0.3807672262191772,-6632.68798828125,304.1541748046875,0.8244639039039612,0.4695764482021332,0.4271983206272125,292.9755249023437,297.1499938964844,293.1499938964844,0.2985610961914062,-5770.4921875,304.1450500488281,0.7736775875091553,0.3870657086372375,0.3719308078289032,292.8572998046875,297.1499938964844,293.1499938964844,0.5105757117271423,-6501.77978515625,304.1317443847656,0.8895685076713562,0.5967584252357483,0.4194994568824768,292.837890625,297.1499938964844,293.1499938964844,0.7223142981529236,-11534.046875,304.1297607421875,0.9799996614456176,0.7855250239372253,0.7443010807037354,293.0517578125,297.1499938964844,293.1499938964844,0.0806833952665329,-9640.9794921875,304.1488037109375,0.535664439201355,0.1311875730752945,0.6212166547775269,291.30889892578125,291.1499938964844,251.6076202392578,251.07472229003903,279.15167236328125,293.05108642578125,291.310302734375,1.0,0.6304827332496643,0.3898845911026001,0.3898845911026001,0.6101154088973999,1.0,-3.1028943061828613,1.041046142578125,2.0618481636047363,0.3446084260940552,0.0,0.0,0.0,235.5653686523437,245.0,47.08254623413086,-38048.53125,2950.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3353576660156,314.37127685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9329079985618592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000946783053223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.04718017578125,297.1499938964844,293.1499938964844,0.3786661624908447,-6602.58837890625,304.1562805175781,0.8215676546096802,0.4683851599693298,0.4263344407081604,292.9942626953125,297.1499938964844,293.1499938964844,0.2984797358512878,-5768.05126953125,304.1468200683594,0.7718148231506348,0.3876823782920837,0.3727228343486786,292.8773803710937,297.1499938964844,293.1499938964844,0.5128622651100159,-6523.37353515625,304.1340026855469,0.8885214924812317,0.6000983119010925,0.4219529628753662,292.8602905273437,297.1499938964844,293.1499938964844,0.7244001030921936,-11557.515625,304.13299560546875,0.9785924553871156,0.7888824343681335,0.7476364374160767,293.0639038085937,297.1499938964844,293.1499938964844,0.08057551831007,-9628.34375,304.1493835449219,0.5339257717132568,0.1312099695205688,0.6220452189445496,291.34332275390625,291.1499938964844,251.6330108642578,251.0992126464844,279.1519470214844,293.06280517578125,291.3446960449219,1.0,0.6333509087562561,0.3900907933712005,0.3900907933712005,0.609909176826477,1.0,-3.1107659339904785,1.0448825359344482,2.0658833980560303,0.3466818630695343,0.0,0.0,0.0,239.1150360107422,248.0,47.73195266723633,-38252.38671875,2985.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4936218261719,314.5029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.938261330127716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000952215923462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.04718017578125,297.1499938964844,293.1499938964844,0.3786661624908447,-6602.58837890625,304.1562805175781,0.8215676546096802,0.4683851599693298,0.4263344407081604,292.9942626953125,297.1499938964844,293.1499938964844,0.2984797358512878,-5768.05126953125,304.1468200683594,0.7718148231506348,0.3876823782920837,0.3727228343486786,292.8773803710937,297.1499938964844,293.1499938964844,0.5128622651100159,-6523.37353515625,304.1340026855469,0.8885214924812317,0.6000983119010925,0.4219529628753662,292.8602905273437,297.1499938964844,293.1499938964844,0.7244001030921936,-11557.515625,304.13299560546875,0.9785924553871156,0.7888824343681335,0.7476364374160767,293.0639038085937,297.1499938964844,293.1499938964844,0.08057551831007,-9628.34375,304.1493835449219,0.5339257717132568,0.1312099695205688,0.6220452189445496,291.34332275390625,291.1499938964844,251.6330108642578,251.0992126464844,279.1519470214844,293.06280517578125,291.3446960449219,1.0,0.6333509087562561,0.3900907933712005,0.3900907933712005,0.609909176826477,1.0,-3.1107659339904785,1.0448825359344482,2.0658833980560303,0.3466818630695343,0.0,0.0,0.0,239.1150360107422,248.0,47.73195266723633,-38252.38671875,2985.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4936218261719,314.5029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.938261330127716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000952215923462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.06756591796875,297.1499938964844,293.1499938964844,0.3762054145336151,-6567.5546875,304.1582946777344,0.8184926509857178,0.4668543934822082,0.425169825553894,293.0123291015625,297.1499938964844,293.1499938964844,0.2980535328388214,-5760.34521484375,304.1485900878906,0.7697513103485107,0.3879646956920624,0.3731958270072937,292.8963317871094,297.1499938964844,293.1499938964844,0.5147876143455505,-6541.421875,304.1361389160156,0.887341320514679,0.6031630039215088,0.4242137372493744,292.88153076171875,297.1499938964844,293.1499938964844,0.7260062098503113,-11575.2734375,304.135986328125,0.9770547747612,0.7919167280197144,0.7506693005561829,293.0750427246094,297.1499938964844,293.1499938964844,0.0803853794932365,-9608.1240234375,304.14990234375,0.5320494771003723,0.1311319321393966,0.6224185824394226,291.3782958984375,291.1499938964844,251.66099548339844,251.12615966796875,279.1522521972656,293.0741577148437,291.37969970703125,1.0,0.635966956615448,0.3903301358222961,0.3903301358222961,0.6096698641777039,1.0,-3.1167495250701904,1.0481334924697876,2.0686159133911133,0.3485910892486572,0.0,0.0,0.0,242.63282775878903,251.0,48.50604248046875,-38435.3828125,3016.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.64337158203125,314.6287841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9430853128433228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009571117116138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.06756591796875,297.1499938964844,293.1499938964844,0.3762054145336151,-6567.5546875,304.1582946777344,0.8184926509857178,0.4668543934822082,0.425169825553894,293.0123291015625,297.1499938964844,293.1499938964844,0.2980535328388214,-5760.34521484375,304.1485900878906,0.7697513103485107,0.3879646956920624,0.3731958270072937,292.8963317871094,297.1499938964844,293.1499938964844,0.5147876143455505,-6541.421875,304.1361389160156,0.887341320514679,0.6031630039215088,0.4242137372493744,292.88153076171875,297.1499938964844,293.1499938964844,0.7260062098503113,-11575.2734375,304.135986328125,0.9770547747612,0.7919167280197144,0.7506693005561829,293.0750427246094,297.1499938964844,293.1499938964844,0.0803853794932365,-9608.1240234375,304.14990234375,0.5320494771003723,0.1311319321393966,0.6224185824394226,291.3782958984375,291.1499938964844,251.66099548339844,251.12615966796875,279.1522521972656,293.0741577148437,291.37969970703125,1.0,0.635966956615448,0.3903301358222961,0.3903301358222961,0.6096698641777039,1.0,-3.1167495250701904,1.0481334924697876,2.0686159133911133,0.3485910892486572,0.0,0.0,0.0,242.63282775878903,251.0,48.50604248046875,-38435.3828125,3016.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.64337158203125,314.6287841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9430853128433228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009571117116138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.0870666503906,297.1499938964844,293.1499938964844,0.3733908534049988,-6527.63427734375,304.16021728515625,0.815226674079895,0.464985579252243,0.4237050116062164,293.0297241210937,297.1499938964844,293.1499938964844,0.2972992956638336,-5747.6337890625,304.1502990722656,0.7675062417984009,0.3879230618476867,0.3733654320240021,292.9141540527344,297.1499938964844,293.1499938964844,0.5163721442222595,-6556.130859375,304.1380920410156,0.8860437273979187,0.6059690713882446,0.4262942373752594,292.901611328125,297.1499938964844,293.1499938964844,0.7271550893783569,-11587.564453125,304.13873291015625,0.9753926396369934,0.7946415543556213,0.7534120082855225,293.0852355957031,297.1499938964844,293.1499938964844,0.0801218748092651,-9581.1474609375,304.1503601074219,0.5300599932670593,0.1309648305177688,0.6223876476287842,291.41387939453125,291.1499938964844,251.69168090820312,251.1556701660156,279.1525573730469,293.0850524902344,291.4153137207031,1.0,0.6383460164070129,0.3906013667583465,0.3906013667583465,0.6093986630439758,1.0,-3.12095594406128,1.0508376359939575,2.070118188858032,0.35035040974617,0.0,0.0,0.0,246.118881225586,254.0,49.3344841003418,-38598.82421875,3043.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7852478027344,314.74932861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.94740492105484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009614955633878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.0870666503906,297.1499938964844,293.1499938964844,0.3733908534049988,-6527.63427734375,304.16021728515625,0.815226674079895,0.464985579252243,0.4237050116062164,293.0297241210937,297.1499938964844,293.1499938964844,0.2972992956638336,-5747.6337890625,304.1502990722656,0.7675062417984009,0.3879230618476867,0.3733654320240021,292.9141540527344,297.1499938964844,293.1499938964844,0.5163721442222595,-6556.130859375,304.1380920410156,0.8860437273979187,0.6059690713882446,0.4262942373752594,292.901611328125,297.1499938964844,293.1499938964844,0.7271550893783569,-11587.564453125,304.13873291015625,0.9753926396369934,0.7946415543556213,0.7534120082855225,293.0852355957031,297.1499938964844,293.1499938964844,0.0801218748092651,-9581.1474609375,304.1503601074219,0.5300599932670593,0.1309648305177688,0.6223876476287842,291.41387939453125,291.1499938964844,251.69168090820312,251.1556701660156,279.1525573730469,293.0850524902344,291.4153137207031,1.0,0.6383460164070129,0.3906013667583465,0.3906013667583465,0.6093986630439758,1.0,-3.12095594406128,1.0508376359939575,2.070118188858032,0.35035040974617,0.0,0.0,0.0,246.118881225586,254.0,49.3344841003418,-38598.82421875,3043.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7852478027344,314.74932861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.94740492105484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009614955633878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.0965270996094,297.1499938964844,293.1499938964844,0.3718527257442474,-6505.857421875,304.1611328125,0.8135148882865906,0.4639247357845306,0.4228602051734924,293.0382385253906,297.1499938964844,293.1499938964844,0.2967962622642517,-5739.3505859375,304.1511535644531,0.766313910484314,0.3877728879451751,0.3733322918415069,292.9226989746094,297.1499938964844,293.1499938964844,0.5170414447784424,-6562.28125,304.1390380859375,0.8853532671928406,0.6072790026664734,0.4272696673870086,292.9112548828125,297.1499938964844,293.1499938964844,0.7275641560554504,-11591.7265625,304.1400451660156,0.974514901638031,0.7958914041519165,0.754677951335907,293.0899658203125,297.1499938964844,293.1499938964844,0.079965129494667,-9565.361328125,304.15057373046875,0.5290287137031555,0.1308510452508926,0.6222348809242249,291.4319152832031,291.1499938964844,251.7080841064453,251.1714324951172,279.1527099609375,293.0901794433594,291.433349609375,1.0,0.6394502520561218,0.3907475471496582,0.3907475471496582,0.6092524528503418,1.0,-3.122412204742432,1.0519853830337524,2.0704269409179688,0.3511705100536346,0.0,0.0,0.0,247.851318359375,254.0,49.76369094848633,-38673.46484375,3056.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8533935546875,314.8077392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9493818283081056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009635018650442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.10577392578125,297.1499938964844,293.1499938964844,0.3702295422554016,-6482.8935546875,304.1620788574219,0.8117458820343018,0.4627809822559356,0.4219416677951813,293.046630859375,297.1499938964844,293.1499938964844,0.2962073087692261,-5729.7490234375,304.1520080566406,0.765073299407959,0.387536346912384,0.373217761516571,292.9310913085937,297.1499938964844,293.1499938964844,0.5176267027854919,-6567.6044921875,304.1399841308594,0.8846330046653748,0.6085100769996643,0.4281996488571167,292.920654296875,297.1499938964844,293.1499938964844,0.7278673052787781,-11594.6181640625,304.14129638671875,0.9736058712005616,0.7970688939094543,0.7558763027191162,293.0945129394531,297.1499938964844,293.1499938964844,0.079793244600296,-9548.18359375,304.1507873535156,0.5279760360717773,0.1307187229394912,0.6219993829727173,291.4501037597656,291.1499938964844,251.7252197265625,251.18788146972656,279.1527709960937,293.09442138671875,291.4515380859375,1.0,0.6404997110366821,0.3908922076225281,0.3908922076225281,0.6091077923774719,1.0,-3.1234469413757324,1.052969455718994,2.070477247238159,0.3519216477870941,0.0,0.0,0.0,249.578125,257.0,50.18613052368164,-38743.625,3067.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9197692871094,314.8649597167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9512413144111632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009653890156187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.123779296875,297.1499938964844,293.1499938964844,0.3667312264442444,-6433.4296875,304.16387939453125,0.808012843132019,0.4602498710155487,0.4198882281780243,293.0631103515625,297.1499938964844,293.1499938964844,0.2947776615619659,-5706.67529296875,304.1537170410156,0.762449324131012,0.3868132531642914,0.3727535307407379,292.94775390625,297.1499938964844,293.1499938964844,0.5184574723243713,-6574.8232421875,304.1419372558594,0.883052408695221,0.6106725335121155,0.4298607110977173,292.9386901855469,297.1499938964844,293.1499938964844,0.7281591892242432,-11596.60546875,304.1437072753906,0.971687078475952,0.7992152571678162,0.7580780982971191,293.1029968261719,297.1499938964844,293.1499938964844,0.0794058591127395,-9509.81640625,304.15118408203125,0.5258081555366516,0.1304013431072235,0.6212963461875916,291.4870910644531,291.1499938964844,251.76171875,251.222885131836,279.1529846191406,293.1019592285156,291.4885559082031,1.0,0.6424366235733032,0.3912005126476288,0.3912005126476288,0.6087994575500488,1.0,-3.124220848083496,1.0545130968093872,2.06970763206482,0.3532902598381042,0.0,0.0,0.0,253.0243530273437,260.0,51.26204299926758,-38870.28125,3087.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0476989746094,314.976318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9546207785606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000968818727415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.123779296875,297.1499938964844,293.1499938964844,0.3667312264442444,-6433.4296875,304.16387939453125,0.808012843132019,0.4602498710155487,0.4198882281780243,293.0631103515625,297.1499938964844,293.1499938964844,0.2947776615619659,-5706.67529296875,304.1537170410156,0.762449324131012,0.3868132531642914,0.3727535307407379,292.94775390625,297.1499938964844,293.1499938964844,0.5184574723243713,-6574.8232421875,304.1419372558594,0.883052408695221,0.6106725335121155,0.4298607110977173,292.9386901855469,297.1499938964844,293.1499938964844,0.7281591892242432,-11596.60546875,304.1437072753906,0.971687078475952,0.7992152571678162,0.7580780982971191,293.1029968261719,297.1499938964844,293.1499938964844,0.0794058591127395,-9509.81640625,304.15118408203125,0.5258081555366516,0.1304013431072235,0.6212963461875916,291.4870910644531,291.1499938964844,251.76171875,251.222885131836,279.1529846191406,293.1019592285156,291.4885559082031,1.0,0.6424366235733032,0.3912005126476288,0.3912005126476288,0.6087994575500488,1.0,-3.124220848083496,1.0545130968093872,2.06970763206482,0.3532902598381042,0.0,0.0,0.0,253.0243530273437,260.0,51.26204299926758,-38870.28125,3087.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0476989746094,314.976318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9546207785606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000968818727415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.1413879394531,297.1499938964844,293.1499938964844,0.3628694117069244,-6378.81201171875,304.1656799316406,0.803974986076355,0.4573417603969574,0.4175224006175995,293.0794677734375,297.1499938964844,293.1499938964844,0.2929818034172058,-5677.93212890625,304.1554870605469,0.7596200704574585,0.385697454214096,0.3719467520713806,292.9638061523437,297.1499938964844,293.1499938964844,0.5188772082328796,-6577.94970703125,304.1439208984375,0.8813183903694153,0.6125383377075195,0.4312999248504638,292.9558410644531,297.1499938964844,293.1499938964844,0.7280266284942627,-11593.43359375,304.14599609375,0.9696338176727296,0.8010886907577515,0.7600266933441162,293.1107788085937,297.1499938964844,293.1499938964844,0.0789598897099495,-9466.0478515625,304.1515197753906,0.5235625505447388,0.130013957619667,0.6202914714813232,291.5251770019531,291.1499938964844,251.80130004882807,251.26080322265625,279.1532897949219,293.1094970703125,291.5267028808594,1.0,0.6441603899002075,0.3915458917617798,0.3915458917617798,0.6084541082382202,1.0,-3.1232733726501465,1.0555474758148191,2.067725896835327,0.3545368909835815,0.0,0.0,0.0,256.46221923828125,263.0,52.70248031616211,-38979.28125,3103.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1697692871094,315.0841369628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9575583338737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000971799949184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1413879394531,297.1499938964844,293.1499938964844,0.3628694117069244,-6378.81201171875,304.1656799316406,0.803974986076355,0.4573417603969574,0.4175224006175995,293.0794677734375,297.1499938964844,293.1499938964844,0.2929818034172058,-5677.93212890625,304.1554870605469,0.7596200704574585,0.385697454214096,0.3719467520713806,292.9638061523437,297.1499938964844,293.1499938964844,0.5188772082328796,-6577.94970703125,304.1439208984375,0.8813183903694153,0.6125383377075195,0.4312999248504638,292.9558410644531,297.1499938964844,293.1499938964844,0.7280266284942627,-11593.43359375,304.14599609375,0.9696338176727296,0.8010886907577515,0.7600266933441162,293.1107788085937,297.1499938964844,293.1499938964844,0.0789598897099495,-9466.0478515625,304.1515197753906,0.5235625505447388,0.130013957619667,0.6202914714813232,291.5251770019531,291.1499938964844,251.80130004882807,251.26080322265625,279.1532897949219,293.1094970703125,291.5267028808594,1.0,0.6441603899002075,0.3915458917617798,0.3915458917617798,0.6084541082382202,1.0,-3.1232733726501465,1.0555474758148191,2.067725896835327,0.3545368909835815,0.0,0.0,0.0,256.46221923828125,263.0,52.70248031616211,-38979.28125,3103.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1697692871094,315.0841369628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9575583338737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000971799949184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1587219238281,297.1499938964844,293.1499938964844,0.3585856854915619,-6318.150390625,304.1675720214844,0.7996652722358704,0.4540395736694336,0.4147919714450836,293.095947265625,297.1499938964844,293.1499938964844,0.2907461524009704,-5642.32568359375,304.1573791503906,0.756537139415741,0.3841393589973449,0.3707237839698791,292.9790344238281,297.1499938964844,293.1499938964844,0.5189346671104431,-6577.505859375,304.1458435058594,0.8794606328010559,0.6141588091850281,0.4325657188892364,292.9721374511719,297.1499938964844,293.1499938964844,0.7274605631828308,-11584.9560546875,304.1482849121094,0.9674385190010072,0.8026986122131348,0.7617301940917969,293.1178894042969,297.1499938964844,293.1499938964844,0.0784552991390228,-9416.8642578125,304.15185546875,0.5212428569793701,0.1295608729124069,0.6189984679222107,291.5647277832031,291.1499938964844,251.8441162109375,251.3017578125,279.1536865234375,293.1171875,291.5663146972656,1.0,0.6456694602966309,0.3919327557086944,0.3919327557086944,0.6080672740936279,1.0,-3.120537519454956,1.056063532829285,2.064474105834961,0.3556655049324035,0.0,0.0,0.0,259.8996276855469,266.0,54.60509490966797,-39070.95703125,3116.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2868957519531,315.1893005371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9600666165351868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009743456030264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
