time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633120,293.1587219238281,297.1499938964844,293.1499938964844,0.3585856854915619,-6318.150390625,304.1675720214844,0.7996652722358704,0.4540395736694336,0.4147919714450836,293.095947265625,297.1499938964844,293.1499938964844,0.2907461524009704,-5642.32568359375,304.1573791503906,0.756537139415741,0.3841393589973449,0.3707237839698791,292.9790344238281,297.1499938964844,293.1499938964844,0.5189346671104431,-6577.505859375,304.1458435058594,0.8794606328010559,0.6141588091850281,0.4325657188892364,292.9721374511719,297.1499938964844,293.1499938964844,0.7274605631828308,-11584.9560546875,304.1482849121094,0.9674385190010072,0.8026986122131348,0.7617301940917969,293.1178894042969,297.1499938964844,293.1499938964844,0.0784552991390228,-9416.8642578125,304.15185546875,0.5212428569793701,0.1295608729124069,0.6189984679222107,291.5647277832031,291.1499938964844,251.8441162109375,251.3017578125,279.1536865234375,293.1171875,291.5663146972656,1.0,0.6456694602966309,0.3919327557086944,0.3919327557086944,0.6080672740936279,1.0,-3.120537519454956,1.056063532829285,2.064474105834961,0.3556655049324035,0.0,0.0,0.0,259.8996276855469,266.0,54.60509490966797,-39070.95703125,3116.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2868957519531,315.1893005371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9600666165351868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009743456030264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1751708984375,297.1499938964844,293.1499938964844,0.3539937138557434,-6253.0712890625,304.1693725585937,0.7952141761779785,0.4504757821559906,0.4118050932884216,293.1121520996094,297.1499938964844,293.1499938964844,0.2881280183792114,-5600.7578125,304.1592712402344,0.7532739639282227,0.3822161853313446,0.3691424429416656,292.9934997558594,297.1499938964844,293.1499938964844,0.5186583995819092,-6573.787109375,304.1476745605469,0.8775273561477661,0.6155562400817871,0.4336752891540527,292.9876403808594,297.1499938964844,293.1499938964844,0.7264792323112488,-11571.40234375,304.1504821777344,0.9651392698287964,0.8040591478347778,0.7631996870040894,293.1244201660156,297.1499938964844,293.1499938964844,0.0778972432017326,-9362.7646484375,304.15216064453125,0.5188848376274109,0.1290504485368728,0.6174443960189819,291.605712890625,291.1499938964844,251.8902587890625,251.34585571289065,279.154052734375,293.1249694824219,291.6073303222656,1.0,0.6469810009002686,0.3923592269420624,0.3923592269420624,0.6076407432556152,1.0,-3.116279125213623,1.0561540126800537,2.0601251125335693,0.3567071855068207,0.0,0.0,0.0,263.3043518066406,269.0,56.533241271972656,-39147.59375,3125.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.399658203125,315.2920227050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9621601700782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009764702990651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1751708984375,297.1499938964844,293.1499938964844,0.3539937138557434,-6253.0712890625,304.1693725585937,0.7952141761779785,0.4504757821559906,0.4118050932884216,293.1121520996094,297.1499938964844,293.1499938964844,0.2881280183792114,-5600.7578125,304.1592712402344,0.7532739639282227,0.3822161853313446,0.3691424429416656,292.9934997558594,297.1499938964844,293.1499938964844,0.5186583995819092,-6573.787109375,304.1476745605469,0.8775273561477661,0.6155562400817871,0.4336752891540527,292.9876403808594,297.1499938964844,293.1499938964844,0.7264792323112488,-11571.40234375,304.1504821777344,0.9651392698287964,0.8040591478347778,0.7631996870040894,293.1244201660156,297.1499938964844,293.1499938964844,0.0778972432017326,-9362.7646484375,304.15216064453125,0.5188848376274109,0.1290504485368728,0.6174443960189819,291.605712890625,291.1499938964844,251.8902587890625,251.34585571289065,279.154052734375,293.1249694824219,291.6073303222656,1.0,0.6469810009002686,0.3923592269420624,0.3923592269420624,0.6076407432556152,1.0,-3.116279125213623,1.0561540126800537,2.0601251125335693,0.3567071855068207,0.0,0.0,0.0,263.3043518066406,269.0,56.533241271972656,-39147.59375,3125.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.399658203125,315.2920227050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9621601700782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009764702990651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1830444335937,297.1499938964844,293.1499938964844,0.3516047894954681,-6219.18994140625,304.1701965332031,0.7929525375366211,0.4486088156700134,0.4102337062358856,293.1201171875,297.1499938964844,293.1499938964844,0.2866904437541961,-5577.96826171875,304.1601867675781,0.7515881061553955,0.3811274468898773,0.3682300746440887,293.0004272460937,297.1499938964844,293.1499938964844,0.5184025168418884,-6570.775390625,304.1485595703125,0.8765385746955872,0.6161746978759766,0.4341739118099212,292.9950866699219,297.1499938964844,293.1499938964844,0.7258405089378357,-11562.8232421875,304.15155029296875,0.9639553427696228,0.8046486377716064,0.7638490796089172,293.12744140625,297.1499938964844,293.1499938964844,0.0776004418730735,-9334.091796875,304.1523132324219,0.517698347568512,0.1287763565778732,0.6165796518325806,291.62664794921875,291.1499938964844,251.9146270751953,251.3691253662109,279.1542663574219,293.12890625,291.6282958984375,1.0,0.6475681066513062,0.3925870656967163,0.3925870656967163,0.6074129343032837,1.0,-3.1136343479156494,1.0560587644577026,2.057575464248657,0.3572029173374176,0.0,0.0,0.0,264.991455078125,269.0,57.41683578491211,-39180.625,3128.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.454345703125,315.3424072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9630547165870668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009773781057447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.190673828125,297.1499938964844,293.1499938964844,0.3491608202457428,-6184.50341796875,304.17095947265625,0.7906700968742371,0.4466884136199951,0.4086142480373382,293.12799072265625,297.1499938964844,293.1499938964844,0.2851739227771759,-5553.94140625,304.1611022949219,0.7498698234558105,0.3799579441547394,0.3672414720058441,293.0071716308594,297.1499938964844,293.1499938964844,0.518074095249176,-6567.05517578125,304.1494140625,0.8755368590354919,0.6167427897453308,0.4346374869346618,293.0023498535156,297.1499938964844,293.1499938964844,0.7251100540161133,-11553.130859375,304.152587890625,0.9627498388290404,0.8051809072494507,0.7644447088241577,293.1303405761719,297.1499938964844,293.1499938964844,0.0772934928536415,-9304.501953125,304.1524353027344,0.5165098905563354,0.1284913867712021,0.6156648397445679,291.6478881835937,291.1499938964844,251.9398651123047,251.39321899414065,279.1544494628906,293.13287353515625,291.6495361328125,1.0,0.6481133699417114,0.3928245007991791,0.3928245007991791,0.6071754693984985,1.0,-3.110672950744629,1.0558795928955078,2.054793357849121,0.3576857149600982,0.0,0.0,0.0,266.6694030761719,272.0,58.2398681640625,-39210.3125,3131.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5079650878906,315.39215087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9638530015945436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009781882399693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2052917480469,297.1499938964844,293.1499938964844,0.3441191613674164,-6112.8505859375,304.17236328125,0.7860474586486816,0.4426935315132141,0.4052360653877258,293.1434326171875,297.1499938964844,293.1499938964844,0.2819132506847381,-5502.30029296875,304.1628112792969,0.7463391423225403,0.3773819804191589,0.3650398850440979,293.0201110839844,297.1499938964844,293.1499938964844,0.5172097682952881,-6557.58642578125,304.1510314941406,0.873496413230896,0.6177330017089844,0.4354628026485443,293.016357421875,297.1499938964844,293.1499938964844,0.7233866453170776,-11530.5546875,304.1545715332031,0.9602740406990052,0.8060792684555054,0.7654797434806824,293.1357421875,297.1499938964844,293.1499938964844,0.0766526386141777,-9242.8984375,304.1527099609375,0.5141324400901794,0.127892717719078,0.6137020587921143,291.6910400390625,291.1499938964844,251.9930725097656,251.4439392089844,279.15484619140625,293.140869140625,291.6927490234375,1.0,0.6490859985351562,0.3933283984661102,0.3933283984661102,0.6066715717315674,1.0,-3.1038429737091064,1.0552843809127808,2.048558473587036,0.3586183786392212,0.0,0.0,0.0,270.0013122558594,275.0,59.720985412597656,-39259.90625,3134.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6118469238281,315.48956298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9651695489883424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009795243386179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2052917480469,297.1499938964844,293.1499938964844,0.3441191613674164,-6112.8505859375,304.17236328125,0.7860474586486816,0.4426935315132141,0.4052360653877258,293.1434326171875,297.1499938964844,293.1499938964844,0.2819132506847381,-5502.30029296875,304.1628112792969,0.7463391423225403,0.3773819804191589,0.3650398850440979,293.0201110839844,297.1499938964844,293.1499938964844,0.5172097682952881,-6557.58642578125,304.1510314941406,0.873496413230896,0.6177330017089844,0.4354628026485443,293.016357421875,297.1499938964844,293.1499938964844,0.7233866453170776,-11530.5546875,304.1545715332031,0.9602740406990052,0.8060792684555054,0.7654797434806824,293.1357421875,297.1499938964844,293.1499938964844,0.0766526386141777,-9242.8984375,304.1527099609375,0.5141324400901794,0.127892717719078,0.6137020587921143,291.6910400390625,291.1499938964844,251.9930725097656,251.4439392089844,279.15484619140625,293.140869140625,291.6927490234375,1.0,0.6490859985351562,0.3933283984661102,0.3933283984661102,0.6066715717315674,1.0,-3.1038429737091064,1.0552843809127808,2.048558473587036,0.3586183786392212,0.0,0.0,0.0,270.0013122558594,275.0,59.720985412597656,-39259.90625,3134.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6118469238281,315.48956298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9651695489883424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009795243386179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.218994140625,297.1499938964844,293.1499938964844,0.3388956487178802,-6038.455078125,304.1736145019531,0.7813622355461121,0.438512235879898,0.401685893535614,293.15838623046875,297.1499938964844,293.1499938964844,0.2783716917037964,-5446.2021484375,304.1644287109375,0.7426948547363281,0.3745149075984955,0.3625552356243133,293.0323791503906,297.1499938964844,293.1499938964844,0.5160834193229675,-6545.55615234375,304.1525573730469,0.8714113235473633,0.6185349225997925,0.4361569285392761,293.0296630859375,297.1499938964844,293.1499938964844,0.7213305830955505,-11503.939453125,304.1564636230469,0.9577147960662842,0.8067622780799866,0.7663127183914185,293.1406555175781,297.1499938964844,293.1499938964844,0.0759797543287277,-9178.4462890625,304.1529235839844,0.5117610692977905,0.1272583305835724,0.6115797758102417,291.7350769042969,291.1499938964844,252.0500030517578,251.4981384277344,279.1552429199219,293.1489562988281,291.73681640625,1.0,0.6499117016792297,0.393871396780014,0.393871396780014,0.6061285734176636,1.0,-3.0958733558654785,1.0543997287750244,2.041473627090454,0.3595176041126251,0.0,0.0,0.0,273.3028564453125,278.0,60.98785781860352,-39296.8828125,3135.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7113342285156,315.5841979980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9661238193511964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009804929140955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.218994140625,297.1499938964844,293.1499938964844,0.3388956487178802,-6038.455078125,304.1736145019531,0.7813622355461121,0.438512235879898,0.401685893535614,293.15838623046875,297.1499938964844,293.1499938964844,0.2783716917037964,-5446.2021484375,304.1644287109375,0.7426948547363281,0.3745149075984955,0.3625552356243133,293.0323791503906,297.1499938964844,293.1499938964844,0.5160834193229675,-6545.55615234375,304.1525573730469,0.8714113235473633,0.6185349225997925,0.4361569285392761,293.0296630859375,297.1499938964844,293.1499938964844,0.7213305830955505,-11503.939453125,304.1564636230469,0.9577147960662842,0.8067622780799866,0.7663127183914185,293.1406555175781,297.1499938964844,293.1499938964844,0.0759797543287277,-9178.4462890625,304.1529235839844,0.5117610692977905,0.1272583305835724,0.6115797758102417,291.7350769042969,291.1499938964844,252.0500030517578,251.4981384277344,279.1552429199219,293.1489562988281,291.73681640625,1.0,0.6499117016792297,0.393871396780014,0.393871396780014,0.6061285734176636,1.0,-3.0958733558654785,1.0543997287750244,2.041473627090454,0.3595176041126251,0.0,0.0,0.0,273.3028564453125,278.0,60.98785781860352,-39296.8828125,3135.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7113342285156,315.5841979980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9661238193511964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009804929140955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2325134277344,297.1499938964844,293.1499938964844,0.3334251046180725,-5960.279296875,304.17486572265625,0.7764944434165955,0.4340212941169739,0.3979103863239288,293.1734619140625,297.1499938964844,293.1499938964844,0.2745015621185303,-5384.8056640625,304.16607666015625,0.7388299703598022,0.3712456822395324,0.3597460091114044,293.04473876953125,297.1499938964844,293.1499938964844,0.5145972371101379,-6529.884765625,304.1542053222656,0.869146466255188,0.619006335735321,0.4366656839847564,293.0430908203125,297.1499938964844,293.1499938964844,0.7188339233398438,-11471.740234375,304.1584777832031,0.9549211859703064,0.8070880770683289,0.76687091588974,293.1459655761719,297.1499938964844,293.1499938964844,0.0752008035778999,-9104.30859375,304.1532592773437,0.5091962218284607,0.1264210492372512,0.6088681221008301,291.7807006835937,291.1499938964844,252.1143493652344,251.55943298339844,279.1559143066406,293.15789794921875,291.78253173828125,1.0,0.6505570411682129,0.3944912850856781,0.3944912850856781,0.6055086851119995,1.0,-3.0859830379486084,1.053061604499817,2.032921314239502,0.3604216873645782,0.0,0.0,0.0,276.6908874511719,281.0,63.3198471069336,-39315.89453125,3132.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8070678710937,315.67742919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.966724693775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009811026975512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2325134277344,297.1499938964844,293.1499938964844,0.3334251046180725,-5960.279296875,304.17486572265625,0.7764944434165955,0.4340212941169739,0.3979103863239288,293.1734619140625,297.1499938964844,293.1499938964844,0.2745015621185303,-5384.8056640625,304.16607666015625,0.7388299703598022,0.3712456822395324,0.3597460091114044,293.04473876953125,297.1499938964844,293.1499938964844,0.5145972371101379,-6529.884765625,304.1542053222656,0.869146466255188,0.619006335735321,0.4366656839847564,293.0430908203125,297.1499938964844,293.1499938964844,0.7188339233398438,-11471.740234375,304.1584777832031,0.9549211859703064,0.8070880770683289,0.76687091588974,293.1459655761719,297.1499938964844,293.1499938964844,0.0752008035778999,-9104.30859375,304.1532592773437,0.5091962218284607,0.1264210492372512,0.6088681221008301,291.7807006835937,291.1499938964844,252.1143493652344,251.55943298339844,279.1559143066406,293.15789794921875,291.78253173828125,1.0,0.6505570411682129,0.3944912850856781,0.3944912850856781,0.6055086851119995,1.0,-3.0859830379486084,1.053061604499817,2.032921314239502,0.3604216873645782,0.0,0.0,0.0,276.6908874511719,281.0,63.3198471069336,-39315.89453125,3132.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8070678710937,315.67742919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.966724693775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009811026975512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2458801269531,297.1499938964844,293.1499938964844,0.3275665640830993,-5876.15673828125,304.17633056640625,0.7713570594787598,0.4292182922363281,0.3938430547714233,293.188720703125,297.1499938964844,293.1499938964844,0.2701677680015564,-5315.8359375,304.1679382324219,0.7346430420875549,0.3675561249256134,0.3565302193164825,293.0572509765625,297.1499938964844,293.1499938964844,0.5125449895858765,-6508.3701171875,304.1562194824219,0.866605818271637,0.6191354990005493,0.4369285702705383,293.0566711425781,297.1499938964844,293.1499938964844,0.7156404852867126,-11430.4794921875,304.1609802246094,0.951777458190918,0.8070397973060608,0.7670696973800659,293.1518249511719,297.1499938964844,293.1499938964844,0.0742019191384315,-9010.0009765625,304.1538391113281,0.5062285661697388,0.1253310441970825,0.604987621307373,291.8306884765625,291.1499938964844,252.18934631347656,251.63088989257807,279.1568298339844,293.167724609375,291.8327331542969,1.0,0.650936484336853,0.395220935344696,0.395220935344696,0.604779064655304,1.0,-3.073119640350342,1.050999641418457,2.022120237350464,0.3612657189369201,0.0,0.0,0.0,280.2196960449219,284.0,68.48033905029297,-39312.73046875,3123.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9027404785156,315.7734680175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9669458866119384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009813271462917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2458801269531,297.1499938964844,293.1499938964844,0.3275665640830993,-5876.15673828125,304.17633056640625,0.7713570594787598,0.4292182922363281,0.3938430547714233,293.188720703125,297.1499938964844,293.1499938964844,0.2701677680015564,-5315.8359375,304.1679382324219,0.7346430420875549,0.3675561249256134,0.3565302193164825,293.0572509765625,297.1499938964844,293.1499938964844,0.5125449895858765,-6508.3701171875,304.1562194824219,0.866605818271637,0.6191354990005493,0.4369285702705383,293.0566711425781,297.1499938964844,293.1499938964844,0.7156404852867126,-11430.4794921875,304.1609802246094,0.951777458190918,0.8070397973060608,0.7670696973800659,293.1518249511719,297.1499938964844,293.1499938964844,0.0742019191384315,-9010.0009765625,304.1538391113281,0.5062285661697388,0.1253310441970825,0.604987621307373,291.8306884765625,291.1499938964844,252.18934631347656,251.63088989257807,279.1568298339844,293.167724609375,291.8327331542969,1.0,0.650936484336853,0.395220935344696,0.395220935344696,0.604779064655304,1.0,-3.073119640350342,1.050999641418457,2.022120237350464,0.3612657189369201,0.0,0.0,0.0,280.2196960449219,284.0,68.48033905029297,-39312.73046875,3123.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9027404785156,315.7734680175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9669458866119384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009813271462917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2523498535156,297.1499938964844,293.1499938964844,0.3245151340961456,-5832.20166015625,304.1770935058594,0.7687522172927856,0.4267281591892242,0.3917252719402313,293.1962280273437,297.1499938964844,293.1499938964844,0.2678496539592743,-5278.86376953125,304.1688842773437,0.7324809432029724,0.3655839264392853,0.3547957241535187,293.0633850097656,297.1499938964844,293.1499938964844,0.5113247036933899,-6495.63427734375,304.15728759765625,0.8652957081794739,0.6191014051437378,0.4369875192642212,293.0633544921875,297.1499938964844,293.1499938964844,0.7137954235076904,-11406.6748046875,304.1623229980469,0.950141966342926,0.8069040775299072,0.7670592665672302,293.15478515625,297.1499938964844,293.1499938964844,0.0736394599080085,-8957.1298828125,304.1541442871094,0.5046687126159668,0.1247245818376541,0.6027352809906006,291.857421875,291.1499938964844,252.23062133789065,251.67022705078125,279.15728759765625,293.1727600097656,291.85955810546875,1.0,0.6510286927223206,0.3956218063831329,0.3956218063831329,0.6043781638145447,1.0,-3.065840244293213,1.0497771501541138,2.0160629749298096,0.361683189868927,0.0,0.0,0.0,281.9776611328125,284.0,71.39038848876953,-39305.34765625,3117.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9512023925781,315.8228759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.966902196407318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009812827920541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2586669921875,297.1499938964844,293.1499938964844,0.3213973045349121,-5787.19921875,304.1778259277344,0.7661412954330444,0.4241878688335418,0.3895604908466339,293.2036437988281,297.1499938964844,293.1499938964844,0.2654475271701813,-5240.49609375,304.1697998046875,0.7302868962287903,0.363538384437561,0.3529894649982452,293.06939697265625,297.1499938964844,293.1499938964844,0.5099923610687256,-6481.767578125,304.15838623046875,0.8639764785766602,0.6190109848976135,0.4370060563087463,293.0699462890625,297.1499938964844,293.1499938964844,0.7118047475814819,-11381.03515625,304.1636962890625,0.9484834671020508,0.806704044342041,0.7669867873191833,293.15771484375,297.1499938964844,293.1499938964844,0.0730463862419128,-8901.52734375,304.15447998046875,0.5030857920646667,0.1240892708301544,0.6003385186195374,291.8851928710937,291.1499938964844,252.27430725097656,251.71188354492188,279.1577453613281,293.1778259277344,291.88739013671875,1.0,0.6510642170906067,0.3960443139076233,0.3960443139076233,0.6039556860923767,1.0,-3.0581209659576416,1.0484635829925537,2.009657144546509,0.3621074557304382,0.0,0.0,0.0,283.7188720703125,287.0,74.24254608154297,-39294.89453125,3110.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0,315.873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9667574763298036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009811359923332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2707824707031,297.1499938964844,293.1499938964844,0.3149965107440948,-5694.52392578125,304.17919921875,0.7609221339225769,0.4189720451831817,0.3851059377193451,293.21807861328125,297.1499938964844,293.1499938964844,0.2604275047779083,-5160.12646484375,304.17156982421875,0.7258062958717346,0.3592482507228851,0.3491838872432709,293.08111572265625,297.1499938964844,293.1499938964844,0.50702965259552,-6451.0361328125,304.1605224609375,0.8613267540931702,0.61867755651474,0.4369344711303711,293.082763671875,297.1499938964844,293.1499938964844,0.707433819770813,-11324.87109375,304.1664123535156,0.9451164603233336,0.8061293363571167,0.7666743397712708,293.163330078125,297.1499938964844,293.1499938964844,0.071788266301155,-8784.0302734375,304.15509033203125,0.4998845160007477,0.1227521449327468,0.5952146649360657,291.9432983398437,291.1499938964844,252.3685760498047,251.8017578125,279.1585998535156,293.1879577636719,291.9456481933594,1.0,0.6509882211685181,0.3969498574733734,0.3969498574733734,0.603050172328949,1.0,-3.041571140289306,1.045622944831848,1.995948076248169,0.3629904687404632,0.0,0.0,0.0,287.1473999023437,290.0,79.49498748779297,-39265.6796875,3093.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0980834960937,315.9749450683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9661770462989808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009805468143895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2707824707031,297.1499938964844,293.1499938964844,0.3149965107440948,-5694.52392578125,304.17919921875,0.7609221339225769,0.4189720451831817,0.3851059377193451,293.21807861328125,297.1499938964844,293.1499938964844,0.2604275047779083,-5160.12646484375,304.17156982421875,0.7258062958717346,0.3592482507228851,0.3491838872432709,293.08111572265625,297.1499938964844,293.1499938964844,0.50702965259552,-6451.0361328125,304.1605224609375,0.8613267540931702,0.61867755651474,0.4369344711303711,293.082763671875,297.1499938964844,293.1499938964844,0.707433819770813,-11324.87109375,304.1664123535156,0.9451164603233336,0.8061293363571167,0.7666743397712708,293.163330078125,297.1499938964844,293.1499938964844,0.071788266301155,-8784.0302734375,304.15509033203125,0.4998845160007477,0.1227521449327468,0.5952146649360657,291.9432983398437,291.1499938964844,252.3685760498047,251.8017578125,279.1585998535156,293.1879577636719,291.9456481933594,1.0,0.6509882211685181,0.3969498574733734,0.3969498574733734,0.603050172328949,1.0,-3.041571140289306,1.045622944831848,1.995948076248169,0.3629904687404632,0.0,0.0,0.0,287.1473999023437,290.0,79.49498748779297,-39265.6796875,3093.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0980834960937,315.9749450683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9661770462989808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009805468143895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.280029296875,297.1499938964844,293.1499938964844,0.3097383677959442,-5618.10498046875,304.1802062988281,0.7567571997642517,0.4146769344806671,0.3814293444156647,293.229248046875,297.1499938964844,293.1499938964844,0.2562246918678283,-5092.63720703125,304.1728515625,0.722113847732544,0.3556321859359741,0.3459622859954834,293.0901184082031,297.1499938964844,293.1499938964844,0.5043954253196716,-6423.80078125,304.1621398925781,0.8591999411582947,0.6182699203491211,0.4367775917053222,293.0926818847656,297.1499938964844,293.1499938964844,0.7035902142524719,-11275.615234375,304.1684875488281,0.9423807263374328,0.8055078983306885,0.7662704586982727,293.1676025390625,297.1499938964844,293.1499938964844,0.070724606513977,-8685.1611328125,304.155517578125,0.4973022639751434,0.1216295585036277,0.5908578634262085,291.99200439453125,291.1499938964844,252.4502868652344,251.8796539306641,279.15924072265625,293.196044921875,291.99444580078125,1.0,0.6508005857467651,0.3977288603782654,0.3977288603782654,0.6022711396217346,1.0,-3.0273678302764893,1.043166995048523,1.9842008352279663,0.3637292683124542,0.0,0.0,0.0,289.84130859375,290.0,83.12179565429688,-39234.4140625,3078.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1764221191406,316.057373046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9654332995414734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009797920938581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2822570800781,297.1499938964844,293.1499938964844,0.3084079325199127,-5598.7275390625,304.1804504394531,0.7557181715965271,0.4135876297950744,0.3804957270622253,293.23199462890625,297.1499938964844,293.1499938964844,0.2551510035991668,-5075.36474609375,304.17315673828125,0.7211723923683167,0.3547039031982422,0.3451335728168487,293.0923156738281,297.1499938964844,293.1499938964844,0.5037035942077637,-6416.658203125,304.1625366210937,0.8586673736572266,0.6181492805480957,0.4367252588272095,293.0950927734375,297.1499938964844,293.1499938964844,0.7025855183601379,-11262.755859375,304.16900634765625,0.9416913390159608,0.8053311109542847,0.7661491632461548,293.1686096191406,297.1499938964844,293.1499938964844,0.0704520940780639,-8659.8984375,304.1556091308594,0.4966544210910797,0.1213426738977432,0.5897390246391296,292.0044250488281,291.1499938964844,252.4715270996093,251.89990234375,279.1593933105469,293.1980285644531,292.00689697265625,1.0,0.6507380604743958,0.397930771112442,0.397930771112442,0.6020691990852356,1.0,-3.023695945739746,1.0425302982330322,1.9811656475067136,0.3639183938503265,0.0,0.0,0.0,290.50897216796875,293.0,83.94673156738281,-39225.50390625,3074.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1959228515625,316.0780029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9652095437049866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009795649675652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29302978515625,297.1499938964844,293.1499938964844,0.301670640707016,-5500.333984375,304.1815185546875,0.7505370378494263,0.4080492556095123,0.3757435977458954,293.2453308105469,297.1499938964844,293.1499938964844,0.2496538907289505,-4986.72705078125,304.1745910644531,0.7163244485855103,0.3499183356761932,0.3408521115779876,293.1030578613281,297.1499938964844,293.1499938964844,0.5000550746917725,-6379.04345703125,304.1644287109375,0.8559985756874084,0.6174359917640686,0.4363861083984375,293.10693359375,297.1499938964844,293.1499938964844,0.697312593460083,-11195.35546875,304.17144775390625,0.938212275505066,0.8043204545974731,0.7654229402542114,293.17352294921875,297.1499938964844,293.1499938964844,0.0690535902976989,-8530.6923828125,304.15606689453125,0.4933969676494598,0.1198742538690567,0.5839828848838806,292.0680236816406,291.1499938964844,252.58248901367188,252.0056610107422,279.1601257324219,293.2080078125,292.0705871582031,1.0,0.6503381729125977,0.3989816308021545,0.3989816308021545,0.6010183691978455,1.0,-3.0046374797821045,1.039210557937622,1.9654268026351929,0.3648848235607147,0.0,0.0,0.0,293.8161315917969,296.0,87.60535430908203,-39174.27734375,3052.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2925109863281,316.1812744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9638649225234984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009782003471627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29302978515625,297.1499938964844,293.1499938964844,0.301670640707016,-5500.333984375,304.1815185546875,0.7505370378494263,0.4080492556095123,0.3757435977458954,293.2453308105469,297.1499938964844,293.1499938964844,0.2496538907289505,-4986.72705078125,304.1745910644531,0.7163244485855103,0.3499183356761932,0.3408521115779876,293.1030578613281,297.1499938964844,293.1499938964844,0.5000550746917725,-6379.04345703125,304.1644287109375,0.8559985756874084,0.6174359917640686,0.4363861083984375,293.10693359375,297.1499938964844,293.1499938964844,0.697312593460083,-11195.35546875,304.17144775390625,0.938212275505066,0.8043204545974731,0.7654229402542114,293.17352294921875,297.1499938964844,293.1499938964844,0.0690535902976989,-8530.6923828125,304.15606689453125,0.4933969676494598,0.1198742538690567,0.5839828848838806,292.0680236816406,291.1499938964844,252.58248901367188,252.0056610107422,279.1601257324219,293.2080078125,292.0705871582031,1.0,0.6503381729125977,0.3989816308021545,0.3989816308021545,0.6010183691978455,1.0,-3.0046374797821045,1.039210557937622,1.9654268026351929,0.3648848235607147,0.0,0.0,0.0,293.8161315917969,296.0,87.60535430908203,-39174.27734375,3052.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2925109863281,316.1812744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9638649225234984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009782003471627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3031616210937,297.1499938964844,293.1499938964844,0.2948189675807953,-5399.80322265625,304.18243408203125,0.7453816533088684,0.4023714065551758,0.3708626627922058,293.2581481933594,297.1499938964844,293.1499938964844,0.2439666390419006,-4894.642578125,304.1758728027344,0.7111696004867554,0.3449028134346008,0.3363505899906158,293.11328125,297.1499938964844,293.1499938964844,0.4961189031600952,-6338.52880859375,304.1661682128906,0.8533188700675964,0.6165453791618347,0.4359228909015655,293.1182861328125,297.1499938964844,293.1499938964844,0.6916607022285461,-11123.22265625,304.1737060546875,0.9346826076507568,0.8031061291694641,0.7645045518875122,293.1780700683594,297.1499938964844,293.1499938964844,0.0676032751798629,-8397.4775390625,304.1564636230469,0.4900966286659241,0.118355356156826,0.5779905319213867,292.13360595703125,291.1499938964844,252.7008209228516,252.118392944336,279.1607971191406,293.21783447265625,292.13629150390625,1.0,0.6498075723648071,0.4000973999500274,0.4000973999500274,0.5999026298522949,1.0,-2.9844954013824463,1.0356756448745728,1.948819875717163,0.3658788502216339,0.0,0.0,0.0,297.0809936523437,299.0,90.5909652709961,-39111.8203125,3027.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38702392578125,316.2839050292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9621545672416688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009764645365066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3031616210937,297.1499938964844,293.1499938964844,0.2948189675807953,-5399.80322265625,304.18243408203125,0.7453816533088684,0.4023714065551758,0.3708626627922058,293.2581481933594,297.1499938964844,293.1499938964844,0.2439666390419006,-4894.642578125,304.1758728027344,0.7111696004867554,0.3449028134346008,0.3363505899906158,293.11328125,297.1499938964844,293.1499938964844,0.4961189031600952,-6338.52880859375,304.1661682128906,0.8533188700675964,0.6165453791618347,0.4359228909015655,293.1182861328125,297.1499938964844,293.1499938964844,0.6916607022285461,-11123.22265625,304.1737060546875,0.9346826076507568,0.8031061291694641,0.7645045518875122,293.1780700683594,297.1499938964844,293.1499938964844,0.0676032751798629,-8397.4775390625,304.1564636230469,0.4900966286659241,0.118355356156826,0.5779905319213867,292.13360595703125,291.1499938964844,252.7008209228516,252.118392944336,279.1607971191406,293.21783447265625,292.13629150390625,1.0,0.6498075723648071,0.4000973999500274,0.4000973999500274,0.5999026298522949,1.0,-2.9844954013824463,1.0356756448745728,1.948819875717163,0.3658788502216339,0.0,0.0,0.0,297.0809936523437,299.0,90.5909652709961,-39111.8203125,3027.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38702392578125,316.2839050292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9621545672416688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009764645365066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3079528808594,297.1499938964844,293.1499938964844,0.2913607954978943,-5348.87744140625,304.18280029296875,0.7428138256072998,0.399485319852829,0.368378609418869,293.26434326171875,297.1499938964844,293.1499938964844,0.2410608828067779,-4847.43603515625,304.17645263671875,0.7084376811981201,0.342312753200531,0.3340210318565368,293.11822509765625,297.1499938964844,293.1499938964844,0.4940528571605682,-6317.27734375,304.1669921875,0.8519747853279114,0.6160358786582947,0.4356464147567749,293.123779296875,297.1499938964844,293.1499938964844,0.6887059211730957,-11085.5380859375,304.1747436523437,0.932900607585907,0.8024251461029053,0.7639758586883545,293.1802062988281,297.1499938964844,293.1499938964844,0.0668611824512481,-8329.625,304.1566467285156,0.4884217083454132,0.1175789982080459,0.5749158263206482,292.16705322265625,291.1499938964844,252.7625427246093,252.1771697998047,279.1611328125,293.22265625,292.1697692871094,1.0,0.649498462677002,0.4006780982017517,0.4006780982017517,0.5993219017982483,1.0,-2.974045753479004,1.033829689025879,1.940215945243836,0.3663823008537292,0.0,0.0,0.0,298.7006225585937,299.0,91.87928009033205,-39076.3515625,3014.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4333190917969,316.3348388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9611662030220032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009754615020938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3125915527344,297.1499938964844,293.1499938964844,0.2878872156143188,-5297.5947265625,304.18316650390625,0.7402525544166565,0.3965716958045959,0.3658686578273773,293.2703857421875,297.1499938964844,293.1499938964844,0.2381200939416885,-4799.5478515625,304.1769714355469,0.705621600151062,0.3396720290184021,0.3316428065299988,293.1230773925781,297.1499938964844,293.1499938964844,0.4919284880161285,-6295.43017578125,304.1677551269531,0.8506287932395935,0.6154863834381104,0.435342013835907,293.1291809082031,297.1499938964844,293.1499938964844,0.6856744289398193,-11046.8818359375,304.1757507324219,0.931109607219696,0.8016980886459351,0.7634037137031555,293.1822509765625,297.1499938964844,293.1499938964844,0.0661092847585678,-8261.0908203125,304.15679931640625,0.4867247343063354,0.1167926266789436,0.5717949867248535,292.2008972167969,291.1499938964844,252.8258514404297,252.23745727539065,279.16143798828125,293.2274780273437,292.20361328125,1.0,0.6491634249687195,0.4012731313705444,0.4012731313705444,0.5987268686294556,1.0,-2.963365316390991,1.0319355726242063,1.9314296245574951,0.36688894033432,0.0,0.0,0.0,300.3129577636719,302.0,93.0609893798828,-39038.15625,3001.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4789123535156,316.3854064941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9600945711135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009743739501573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3213806152344,297.1499938964844,293.1499938964844,0.2809068560600281,-5194.13623046875,304.1837463378906,0.7351441979408264,0.3906689882278442,0.3607785105705261,293.2821044921875,297.1499938964844,293.1499938964844,0.2321449667215347,-4701.88330078125,304.1779479980469,0.6998710036277771,0.3342443704605102,0.3267458975315094,293.1324157714844,297.1499938964844,293.1499938964844,0.487515240907669,-6250.041015625,304.169189453125,0.8479315042495728,0.6142698526382446,0.4346511363983154,293.1395874023437,297.1499938964844,293.1499938964844,0.6793956756591797,-10966.8134765625,304.1776428222656,0.9275058507919312,0.8001086115837097,0.7621320486068726,293.1861267089844,297.1499938964844,293.1499938964844,0.0645783394575119,-8122.2197265625,304.1570739746094,0.4832392930984497,0.1151921302080154,0.565424382686615,292.26953125,291.1499938964844,252.95692443847656,252.3622283935547,279.1620178222656,293.2369384765625,292.2723388671875,1.0,0.6484211087226868,0.4025039374828338,0.4025039374828338,0.5974960923194885,1.0,-2.941344738006592,1.0280028581619265,1.9133418798446653,0.3679050505161285,0.0,0.0,0.0,303.5180053710937,290.0,95.15413665771484,-38953.6328125,2972.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56793212890625,316.4854431152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.957706332206726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009719501831568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3213806152344,297.1499938964844,293.1499938964844,0.2809068560600281,-5194.13623046875,304.1837463378906,0.7351441979408264,0.3906689882278442,0.3607785105705261,293.2821044921875,297.1499938964844,293.1499938964844,0.2321449667215347,-4701.88330078125,304.1779479980469,0.6998710036277771,0.3342443704605102,0.3267458975315094,293.1324157714844,297.1499938964844,293.1499938964844,0.487515240907669,-6250.041015625,304.169189453125,0.8479315042495728,0.6142698526382446,0.4346511363983154,293.1395874023437,297.1499938964844,293.1499938964844,0.6793956756591797,-10966.8134765625,304.1776428222656,0.9275058507919312,0.8001086115837097,0.7621320486068726,293.1861267089844,297.1499938964844,293.1499938964844,0.0645783394575119,-8122.2197265625,304.1570739746094,0.4832392930984497,0.1151921302080154,0.565424382686615,292.26953125,291.1499938964844,252.95692443847656,252.3622283935547,279.1620178222656,293.2369384765625,292.2723388671875,1.0,0.6484211087226868,0.4025039374828338,0.4025039374828338,0.5974960923194885,1.0,-2.941344738006592,1.0280028581619265,1.9133418798446653,0.3679050505161285,0.0,0.0,0.0,303.5180053710937,290.0,95.15413665771484,-38953.6328125,2972.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56793212890625,316.4854431152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.957706332206726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009719501831568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3291931152344,297.1499938964844,293.1499938964844,0.2736327350139618,-5085.572265625,304.18463134765625,0.732955813407898,0.3847418427467346,0.355388194322586,293.29302978515625,297.1499938964844,293.1499938964844,0.2258074432611465,-4597.61572265625,304.17919921875,0.6971480250358582,0.3286834359169006,0.3214359581470489,293.14111328125,297.1499938964844,293.1499938964844,0.4825581610202789,-6198.82373046875,304.1710510253906,0.8487923741340637,0.6129523515701294,0.4336803555488586,293.1493835449219,297.1499938964844,293.1499938964844,0.6724575757980347,-10877.8125,304.17999267578125,0.928662121295929,0.7983869910240173,0.7604559063911438,293.1893920898437,297.1499938964844,293.1499938964844,0.0628159716725349,-7963.72998046875,304.1576538085937,0.4817402958869934,0.1136123463511467,0.557787299156189,292.3422546386719,291.1499938964844,253.09341430664065,252.49205017089844,279.1627197265625,293.2460021972656,292.3453369140625,1.0,0.6433528661727905,0.4038106203079223,0.4038106203079223,0.5961893796920776,1.0,-2.9161252975463867,1.0230226516723633,1.893102645874024,0.3686244785785675,0.0,0.0,0.0,299.8983764648437,278.0,100.58293914794922,-38842.72265625,2904.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65655517578125,316.5885009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9549717903137208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009691749582998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3291931152344,297.1499938964844,293.1499938964844,0.2736327350139618,-5085.572265625,304.18463134765625,0.732955813407898,0.3847418427467346,0.355388194322586,293.29302978515625,297.1499938964844,293.1499938964844,0.2258074432611465,-4597.61572265625,304.17919921875,0.6971480250358582,0.3286834359169006,0.3214359581470489,293.14111328125,297.1499938964844,293.1499938964844,0.4825581610202789,-6198.82373046875,304.1710510253906,0.8487923741340637,0.6129523515701294,0.4336803555488586,293.1493835449219,297.1499938964844,293.1499938964844,0.6724575757980347,-10877.8125,304.17999267578125,0.928662121295929,0.7983869910240173,0.7604559063911438,293.1893920898437,297.1499938964844,293.1499938964844,0.0628159716725349,-7963.72998046875,304.1576538085937,0.4817402958869934,0.1136123463511467,0.557787299156189,292.3422546386719,291.1499938964844,253.09341430664065,252.49205017089844,279.1627197265625,293.2460021972656,292.3453369140625,1.0,0.6433528661727905,0.4038106203079223,0.4038106203079223,0.5961893796920776,1.0,-2.9161252975463867,1.0230226516723633,1.893102645874024,0.3686244785785675,0.0,0.0,0.0,299.8983764648437,278.0,100.58293914794922,-38842.72265625,2904.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65655517578125,316.5885009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9549717903137208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009691749582998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3358764648437,297.1499938964844,293.1499938964844,0.2662179470062256,-4974.2109375,304.1854248046875,0.7324812412261963,0.378846138715744,0.3498775064945221,293.302978515625,297.1499938964844,293.1499938964844,0.2192514091730117,-4489.07861328125,304.1803894042969,0.6961877346038818,0.3230394124984741,0.3158893883228302,293.1490478515625,297.1499938964844,293.1499938964844,0.4771729707717895,-6143.07666015625,304.1730041503906,0.8517844676971436,0.6115676164627075,0.4325499236583709,293.1584777832031,297.1499938964844,293.1499938964844,0.6649545431137085,-10781.3173828125,304.1824951171875,0.932642102241516,0.796559751033783,0.7585281729698181,293.1919250488281,297.1499938964844,293.1499938964844,0.060950469225645,-7797.25439453125,304.158203125,0.4815468788146972,0.1121008023619651,0.5497163534164429,292.4197082519531,291.1499938964844,253.2346343994141,252.6262969970703,279.16326904296875,293.2544250488281,292.4229736328125,1.0,0.6362399458885193,0.4051680862903595,0.4051680862903595,0.5948318839073181,1.0,-2.8894588947296143,1.017592191696167,1.871866703033448,0.3691815137863159,0.0,0.0,0.0,292.3628234863281,266.0,106.38324737548828,-38720.9765625,2815.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.74761962890625,316.6954345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9518516063690186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009660084033384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
