time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634920,293.3358764648437,297.1499938964844,293.1499938964844,0.2662179470062256,-4974.2109375,304.1854248046875,0.7324812412261963,0.378846138715744,0.3498775064945221,293.302978515625,297.1499938964844,293.1499938964844,0.2192514091730117,-4489.07861328125,304.1803894042969,0.6961877346038818,0.3230394124984741,0.3158893883228302,293.1490478515625,297.1499938964844,293.1499938964844,0.4771729707717895,-6143.07666015625,304.1730041503906,0.8517844676971436,0.6115676164627075,0.4325499236583709,293.1584777832031,297.1499938964844,293.1499938964844,0.6649545431137085,-10781.3173828125,304.1824951171875,0.932642102241516,0.796559751033783,0.7585281729698181,293.1919250488281,297.1499938964844,293.1499938964844,0.060950469225645,-7797.25439453125,304.158203125,0.4815468788146972,0.1121008023619651,0.5497163534164429,292.4197082519531,291.1499938964844,253.2346343994141,252.6262969970703,279.16326904296875,293.2544250488281,292.4229736328125,1.0,0.6362399458885193,0.4051680862903595,0.4051680862903595,0.5948318839073181,1.0,-2.8894588947296143,1.017592191696167,1.871866703033448,0.3691815137863159,0.0,0.0,0.0,292.3628234863281,266.0,106.38324737548828,-38720.9765625,2815.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.74761962890625,316.6954345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9518516063690186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009660084033384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3415832519531,297.1499938964844,293.1499938964844,0.2587817907333374,-4861.85302734375,304.1860046386719,0.7329588532447815,0.3729736804962158,0.344315230846405,293.31207275390625,297.1499938964844,293.1499938964844,0.2125975638628006,-4378.24169921875,304.18133544921875,0.6961706876754761,0.3173155486583709,0.3101896941661834,293.1563720703125,297.1499938964844,293.1499938964844,0.4715104103088379,-6084.4091796875,304.1747741699219,0.8560227155685425,0.6101052761077881,0.4313108026981354,293.1669616699219,297.1499938964844,293.1499938964844,0.6570712924003601,-10679.849609375,304.1847839355469,0.9381964206695556,0.7946230173110962,0.7564222812652588,293.19384765625,297.1499938964844,293.1499938964844,0.0590500049293041,-7628.97509765625,304.1586303710937,0.4821308255195617,0.1106456294655799,0.5415496826171875,292.50006103515625,291.1499938964844,253.3799591064453,252.76431274414065,279.1637268066406,293.2623596191406,292.50347900390625,1.0,0.6279611587524414,0.40656578540802,0.40656578540802,0.59343421459198,1.0,-2.8620870113372803,1.011954665184021,1.8501323461532595,0.3696828782558441,0.0,0.0,0.0,282.8597106933594,254.0,110.75973510742188,-38591.83203125,2716.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8389587402344,316.8036193847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.948363184928894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009624680969864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3415832519531,297.1499938964844,293.1499938964844,0.2587817907333374,-4861.85302734375,304.1860046386719,0.7329588532447815,0.3729736804962158,0.344315230846405,293.31207275390625,297.1499938964844,293.1499938964844,0.2125975638628006,-4378.24169921875,304.18133544921875,0.6961706876754761,0.3173155486583709,0.3101896941661834,293.1563720703125,297.1499938964844,293.1499938964844,0.4715104103088379,-6084.4091796875,304.1747741699219,0.8560227155685425,0.6101052761077881,0.4313108026981354,293.1669616699219,297.1499938964844,293.1499938964844,0.6570712924003601,-10679.849609375,304.1847839355469,0.9381964206695556,0.7946230173110962,0.7564222812652588,293.19384765625,297.1499938964844,293.1499938964844,0.0590500049293041,-7628.97509765625,304.1586303710937,0.4821308255195617,0.1106456294655799,0.5415496826171875,292.50006103515625,291.1499938964844,253.3799591064453,252.76431274414065,279.1637268066406,293.2623596191406,292.50347900390625,1.0,0.6279611587524414,0.40656578540802,0.40656578540802,0.59343421459198,1.0,-2.8620870113372803,1.011954665184021,1.8501323461532595,0.3696828782558441,0.0,0.0,0.0,282.8597106933594,254.0,110.75973510742188,-38591.83203125,2716.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8389587402344,316.8036193847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.948363184928894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009624680969864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3441467285156,297.1499938964844,293.1499938964844,0.2550769746303558,-4805.61962890625,304.1861877441406,0.7334433794021606,0.3700455129146576,0.3415251076221466,293.3163452148437,297.1499938964844,293.1499938964844,0.2092549800872802,-4322.298828125,304.18170166015625,0.6963937282562256,0.3144238889217376,0.307294487953186,293.15985107421875,297.1499938964844,293.1499938964844,0.4686028361320495,-6054.26708984375,304.175537109375,0.8584825992584229,0.6093421578407288,0.430657148361206,293.1709899902344,297.1499938964844,293.1499938964844,0.6530233025550842,-10627.7255859375,304.1858215332031,0.9413658976554872,0.7936123609542847,0.7553130984306335,293.19464111328125,297.1499938964844,293.1499938964844,0.0580952428281307,-7544.93212890625,304.1588134765625,0.4826265275478363,0.1099343225359916,0.5374656915664673,292.5409545898437,291.1499938964844,253.4539489746093,252.8345489501953,279.1639404296875,293.2661437988281,292.5444030761719,1.0,0.6235424280166626,0.4072775840759277,0.4072775840759277,0.5927224159240723,1.0,-2.848226547241211,1.0090845823287964,1.8391419649124143,0.3699196279048919,0.0,0.0,0.0,277.6755065917969,254.0,112.3488311767578,-38524.48828125,2665.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8840026855469,316.8574523925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9464874267578124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009605644154362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.34649658203125,297.1499938964844,293.1499938964844,0.2513900101184845,-4749.484375,304.1863098144531,0.7340538501739502,0.3671234548091888,0.3387328684329986,293.3204345703125,297.1499938964844,293.1499938964844,0.2059109210968017,-4266.150390625,304.1820373535156,0.6967291235923767,0.3115134239196777,0.3043737709522247,293.1632080078125,297.1499938964844,293.1499938964844,0.4656571447849273,-6023.71435546875,304.17626953125,0.8611268401145935,0.6085572838783264,0.4299832284450531,293.1749267578125,297.1499938964844,293.1499938964844,0.648921549320221,-10574.8916015625,304.186767578125,0.944721817970276,0.7925738096237183,0.7541707158088684,293.1953430175781,297.1499938964844,293.1499938964844,0.0571401268243789,-7461.18798828125,304.158935546875,0.4832253456115722,0.1092312932014465,0.5333890914916992,292.5821533203125,291.1499938964844,253.5287170410156,252.90548706054688,279.16412353515625,293.2698669433594,292.58563232421875,1.0,0.6189929246902466,0.4079970121383667,0.4079970121383667,0.5920029878616333,1.0,-2.834277868270874,1.006187081336975,1.8280906677246087,0.3701478838920593,0.0,0.0,0.0,272.3101501464844,242.0,113.57884216308594,-38455.2109375,2613.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9283447265625,316.91082763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9445294737815856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009585773223079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35064697265625,297.1499938964844,293.1499938964844,0.2440910786390304,-4637.83544921875,304.1863708496094,0.7355940341949463,0.3613013327121734,0.3331531584262848,293.3280944824219,297.1499938964844,293.1499938964844,0.1992395669221878,-4153.576171875,304.1824645996094,0.6976695656776428,0.3056410849094391,0.2984679341316223,293.16961669921875,297.1499938964844,293.1499938964844,0.4596803188323974,-5961.6630859375,304.1774597167969,0.8669006824493408,0.6069215536117554,0.4285797774791717,293.1824645996094,297.1499938964844,293.1499938964844,0.6405970454216003,-10467.5869140625,304.1883850097656,0.9518461227416992,0.7904140949249268,0.7517946362495422,293.1965026855469,297.1499938964844,293.1499938964844,0.055233109742403,-7294.95263671875,304.1591491699219,0.4846748113632202,0.1078445762395858,0.5252649188041687,292.6650390625,291.1499938964844,253.6802520751953,253.0491638183593,279.1644287109375,293.2770080566406,292.6685791015625,1.0,0.6095992922782898,0.4094560742378235,0.4094560742378235,0.5905439257621765,1.0,-2.8061673641204834,1.000319242477417,1.8058481216430664,0.3705768585205078,0.0,0.0,0.0,261.2265319824219,230.0,115.13954162597656,-38310.6328125,2508.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0141906738281,317.0155334472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9403824210166932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009543686173856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35064697265625,297.1499938964844,293.1499938964844,0.2440910786390304,-4637.83544921875,304.1863708496094,0.7355940341949463,0.3613013327121734,0.3331531584262848,293.3280944824219,297.1499938964844,293.1499938964844,0.1992395669221878,-4153.576171875,304.1824645996094,0.6976695656776428,0.3056410849094391,0.2984679341316223,293.16961669921875,297.1499938964844,293.1499938964844,0.4596803188323974,-5961.6630859375,304.1774597167969,0.8669006824493408,0.6069215536117554,0.4285797774791717,293.1824645996094,297.1499938964844,293.1499938964844,0.6405970454216003,-10467.5869140625,304.1883850097656,0.9518461227416992,0.7904140949249268,0.7517946362495422,293.1965026855469,297.1499938964844,293.1499938964844,0.055233109742403,-7294.95263671875,304.1591491699219,0.4846748113632202,0.1078445762395858,0.5252649188041687,292.6650390625,291.1499938964844,253.6802520751953,253.0491638183593,279.1644287109375,293.2770080566406,292.6685791015625,1.0,0.6095992922782898,0.4094560742378235,0.4094560742378235,0.5905439257621765,1.0,-2.8061673641204834,1.000319242477417,1.8058481216430664,0.3705768585205078,0.0,0.0,0.0,261.2265319824219,230.0,115.13954162597656,-38310.6328125,2508.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0141906738281,317.0155334472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9403824210166932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009543686173856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3540954589844,297.1499938964844,293.1499938964844,0.236917957663536,-4527.4111328125,304.1861877441406,0.7375184297561646,0.355517566204071,0.3275935053825378,293.3350830078125,297.1499938964844,293.1499938964844,0.1926165074110031,-4041.0517578125,304.18267822265625,0.6989169716835022,0.2997099459171295,0.292491465806961,293.1756591796875,297.1499938964844,293.1499938964844,0.4536244869232178,-5898.68994140625,304.17840576171875,0.8732738494873047,0.605198323726654,0.4271072149276733,293.1895751953125,297.1499938964844,293.1499938964844,0.632159948348999,-10358.6865234375,304.18963623046875,0.9593559503555298,0.7881463170051575,0.7493056058883667,293.19744873046875,297.1499938964844,293.1499938964844,0.0533348768949508,-7130.72607421875,304.15924072265625,0.4864107668399811,0.106476604938507,0.517181396484375,292.7481689453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1646423339844,293.28350830078125,292.7517395019531,1.0,0.5999060869216919,0.4109340310096741,0.4109340310096741,0.5890659689903259,1.0,-2.777827024459839,0.9943451285362244,1.7834819555282593,0.3709478378295898,0.0,0.0,0.0,249.8575439453125,218.0,115.7490692138672,-38157.734375,2404.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09552001953125,317.1167907714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9359476566314696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009498678846284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3540954589844,297.1499938964844,293.1499938964844,0.236917957663536,-4527.4111328125,304.1861877441406,0.7375184297561646,0.355517566204071,0.3275935053825378,293.3350830078125,297.1499938964844,293.1499938964844,0.1926165074110031,-4041.0517578125,304.18267822265625,0.6989169716835022,0.2997099459171295,0.292491465806961,293.1756591796875,297.1499938964844,293.1499938964844,0.4536244869232178,-5898.68994140625,304.17840576171875,0.8732738494873047,0.605198323726654,0.4271072149276733,293.1895751953125,297.1499938964844,293.1499938964844,0.632159948348999,-10358.6865234375,304.18963623046875,0.9593559503555298,0.7881463170051575,0.7493056058883667,293.19744873046875,297.1499938964844,293.1499938964844,0.0533348768949508,-7130.72607421875,304.15924072265625,0.4864107668399811,0.106476604938507,0.517181396484375,292.7481689453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1646423339844,293.28350830078125,292.7517395019531,1.0,0.5999060869216919,0.4109340310096741,0.4109340310096741,0.5890659689903259,1.0,-2.777827024459839,0.9943451285362244,1.7834819555282593,0.3709478378295898,0.0,0.0,0.0,249.8575439453125,218.0,115.7490692138672,-38157.734375,2404.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09552001953125,317.1167907714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9359476566314696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009498678846284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3568725585937,297.1499938964844,293.1499938964844,0.2298965752124786,-4418.61767578125,304.1858215332031,0.7398152351379395,0.3497840464115143,0.3220700919628143,293.3414306640625,297.1499938964844,293.1499938964844,0.1860680133104324,-3929.006591796875,304.18267822265625,0.7004468441009521,0.293732613325119,0.2864616215229034,293.1813659667969,297.1499938964844,293.1499938964844,0.4475231468677521,-5835.1162109375,304.1790771484375,0.8802255988121033,0.6033884882926941,0.4255698621273041,293.19635009765625,297.1499938964844,293.1499938964844,0.623657763004303,-10248.748046875,304.1905822753906,0.9671000242233276,0.7857727408409119,0.7467108368873596,293.1982727050781,297.1499938964844,293.1499938964844,0.0514420755207538,-6968.1416015625,304.1593322753906,0.4883901178836822,0.1051067486405372,0.5090909600257874,292.8310852050781,291.1499938964844,253.9890594482422,253.3414764404297,279.1647033691406,293.287353515625,292.83465576171875,1.0,0.5899768471717834,0.4124057590961456,0.4124057590961456,0.5875942707061768,1.0,-2.749253749847412,0.9881669282913208,1.7610869407653809,0.3711648881435394,0.0,0.0,0.0,238.3419189453125,206.0,115.6920394897461,-37996.2421875,2301.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1717224121094,317.21405029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9312451481819152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009450954385101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3568725585937,297.1499938964844,293.1499938964844,0.2298965752124786,-4418.61767578125,304.1858215332031,0.7398152351379395,0.3497840464115143,0.3220700919628143,293.3414306640625,297.1499938964844,293.1499938964844,0.1860680133104324,-3929.006591796875,304.18267822265625,0.7004468441009521,0.293732613325119,0.2864616215229034,293.1813659667969,297.1499938964844,293.1499938964844,0.4475231468677521,-5835.1162109375,304.1790771484375,0.8802255988121033,0.6033884882926941,0.4255698621273041,293.19635009765625,297.1499938964844,293.1499938964844,0.623657763004303,-10248.748046875,304.1905822753906,0.9671000242233276,0.7857727408409119,0.7467108368873596,293.1982727050781,297.1499938964844,293.1499938964844,0.0514420755207538,-6968.1416015625,304.1593322753906,0.4883901178836822,0.1051067486405372,0.5090909600257874,292.8310852050781,291.1499938964844,253.9890594482422,253.3414764404297,279.1647033691406,293.287353515625,292.83465576171875,1.0,0.5899768471717834,0.4124057590961456,0.4124057590961456,0.5875942707061768,1.0,-2.749253749847412,0.9881669282913208,1.7610869407653809,0.3711648881435394,0.0,0.0,0.0,238.3419189453125,206.0,115.6920394897461,-37996.2421875,2301.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1717224121094,317.21405029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9312451481819152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009450954385101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3590087890625,297.1499938964844,293.1499938964844,0.2230344712734222,-4311.580078125,304.1853332519531,0.7424989342689514,0.3441051244735718,0.3165916800498962,293.34716796875,297.1499938964844,293.1499938964844,0.1796071529388427,-3817.648681640625,304.1825561523437,0.7022621631622314,0.2877178788185119,0.2803916931152344,293.186767578125,297.1499938964844,293.1499938964844,0.4413905143737793,-5771.05517578125,304.1795959472656,0.8877642750740051,0.6014959812164307,0.4239727556705475,293.2027282714844,297.1499938964844,293.1499938964844,0.6151120066642761,-10137.9765625,304.1912841796875,0.9749621152877808,0.7832987904548645,0.7440186738967896,293.19903564453125,297.1499938964844,293.1499938964844,0.0495484881103038,-6806.5556640625,304.15936279296875,0.4905964732170105,0.1037291064858436,0.500946044921875,292.9137878417969,291.1499938964844,254.14503479003903,253.4888458251953,279.164794921875,293.2906494140625,292.9173889160156,1.0,0.5798451900482178,0.4138886034488678,0.4138886034488678,0.5861114263534546,1.0,-2.720432996749878,0.9818405508995056,1.7385923862457275,0.3712857663631439,0.0,0.0,0.0,226.7605133056641,194.0,115.47381591796876,-37825.66796875,2198.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.24285888671875,317.3074645996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9262986183166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009400753187946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3590087890625,297.1499938964844,293.1499938964844,0.2230344712734222,-4311.580078125,304.1853332519531,0.7424989342689514,0.3441051244735718,0.3165916800498962,293.34716796875,297.1499938964844,293.1499938964844,0.1796071529388427,-3817.648681640625,304.1825561523437,0.7022621631622314,0.2877178788185119,0.2803916931152344,293.186767578125,297.1499938964844,293.1499938964844,0.4413905143737793,-5771.05517578125,304.1795959472656,0.8877642750740051,0.6014959812164307,0.4239727556705475,293.2027282714844,297.1499938964844,293.1499938964844,0.6151120066642761,-10137.9765625,304.1912841796875,0.9749621152877808,0.7832987904548645,0.7440186738967896,293.19903564453125,297.1499938964844,293.1499938964844,0.0495484881103038,-6806.5556640625,304.15936279296875,0.4905964732170105,0.1037291064858436,0.500946044921875,292.9137878417969,291.1499938964844,254.14503479003903,253.4888458251953,279.164794921875,293.2906494140625,292.9173889160156,1.0,0.5798451900482178,0.4138886034488678,0.4138886034488678,0.5861114263534546,1.0,-2.720432996749878,0.9818405508995056,1.7385923862457275,0.3712857663631439,0.0,0.0,0.0,226.7605133056641,194.0,115.47381591796876,-37825.66796875,2198.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.24285888671875,317.3074645996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9262986183166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009400753187946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3598937988281,297.1499938964844,293.1499938964844,0.2196647226810455,-4258.74853515625,304.1850280761719,0.7440016865730286,0.3412870764732361,0.3138706088066101,293.3498229980469,297.1499938964844,293.1499938964844,0.1764117926359176,-3762.262939453125,304.1824645996094,0.7032873630523682,0.2846973240375519,0.2773430645465851,293.1893615722656,297.1499938964844,293.1499938964844,0.438316285610199,-5738.87451171875,304.1798095703125,0.8917682766914368,0.6005192399024963,0.4231522977352142,293.205810546875,297.1499938964844,293.1499938964844,0.6108284592628479,-10082.3359375,304.1915588378906,0.9789131283760072,0.7820246815681458,0.7426367998123169,293.1993713378906,297.1499938964844,293.1499938964844,0.0486044771969318,-6726.3486328125,304.1593933105469,0.4917996525764465,0.1030404791235923,0.4968673288822174,292.9550170898437,291.1499938964844,254.2231292724609,253.56256103515625,279.1648254394531,293.29217529296875,292.9586486816406,1.0,0.5747078657150269,0.4146333038806915,0.4146333038806915,0.5853667259216309,1.0,-2.70595121383667,0.978627860546112,1.7273235321044922,0.3713113665580749,0.0,0.0,0.0,220.95343017578125,194.0,115.30228424072266,-37737.1953125,2148.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.27655029296875,317.3526611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9237377643585204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009374764049425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3606262207031,297.1499938964844,293.1499938964844,0.2163356393575668,-4206.37646484375,304.1847229003906,0.7456190586090088,0.3384831547737121,0.3111613988876343,293.35235595703125,297.1499938964844,293.1499938964844,0.1732411086559295,-3707.095703125,304.18231201171875,0.7043960094451904,0.2816691100597381,0.2742864191532135,293.19189453125,297.1499938964844,293.1499938964844,0.4352401494979858,-5706.62646484375,304.17999267578125,0.8959351778030396,0.5995239019393921,0.4223185777664184,293.20880126953125,297.1499938964844,293.1499938964844,0.6065424680709839,-10026.580078125,304.1918029785156,0.9828625917434692,0.7807279825210571,0.741233229637146,293.19970703125,297.1499938964844,293.1499938964844,0.0476638041436672,-6646.62548828125,304.1593933105469,0.4930771291255951,0.1023527681827545,0.4927906394004822,292.9961853027344,291.1499938964844,254.3011779785156,253.6361846923828,279.16485595703125,293.2935791015625,292.99981689453125,1.0,0.5695264339447021,0.4153794944286346,0.4153794944286346,0.584620475769043,1.0,-2.691434860229492,0.9753846526145936,1.7160502672195437,0.3713131546974182,0.0,0.0,0.0,215.1421356201172,182.0,115.09429168701172,-37646.78125,2097.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3090515136719,317.3969421386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9211245775222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000934824347496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3617553710937,297.1499938964844,293.1499938964844,0.209801360964775,-4103.05029296875,304.1840209960937,0.7492384910583496,0.3329192996025085,0.3057810068130493,293.3570251464844,297.1499938964844,293.1499938964844,0.1669760644435882,-3597.456298828125,304.1819763183594,0.7068913578987122,0.2755909264087677,0.2681508064270019,293.1967163085937,297.1499938964844,293.1499938964844,0.429086834192276,-5641.96875,304.18023681640625,0.90481698513031,0.5974788069725037,0.4206124246120453,293.2145690917969,297.1499938964844,293.1499938964844,0.5979700088500977,-9914.794921875,304.192138671875,0.9907213449478148,0.7780678868293762,0.7383622527122498,293.20025634765625,297.1499938964844,293.1499938964844,0.0457951948046684,-6488.7431640625,304.15936279296875,0.4958873391151428,0.1009816601872444,0.4846509993076324,293.07818603515625,291.1499938964844,254.45681762695312,253.7828521728516,279.1649169921875,293.29620361328125,293.08184814453125,1.0,0.5590315461158752,0.4168740808963775,0.4168740808963775,0.5831258893013,1.0,-2.6623151302337646,0.9688056111335754,1.6935093402862549,0.3712415099143982,0.0,0.0,0.0,203.5101776123047,170.0,114.59628295898438,-37460.2890625,1998.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3704833984375,317.48272705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9157469868659972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009293667972087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3617553710937,297.1499938964844,293.1499938964844,0.209801360964775,-4103.05029296875,304.1840209960937,0.7492384910583496,0.3329192996025085,0.3057810068130493,293.3570251464844,297.1499938964844,293.1499938964844,0.1669760644435882,-3597.456298828125,304.1819763183594,0.7068913578987122,0.2755909264087677,0.2681508064270019,293.1967163085937,297.1499938964844,293.1499938964844,0.429086834192276,-5641.96875,304.18023681640625,0.90481698513031,0.5974788069725037,0.4206124246120453,293.2145690917969,297.1499938964844,293.1499938964844,0.5979700088500977,-9914.794921875,304.192138671875,0.9907213449478148,0.7780678868293762,0.7383622527122498,293.20025634765625,297.1499938964844,293.1499938964844,0.0457951948046684,-6488.7431640625,304.15936279296875,0.4958873391151428,0.1009816601872444,0.4846509993076324,293.07818603515625,291.1499938964844,254.45681762695312,253.7828521728516,279.1649169921875,293.29620361328125,293.08184814453125,1.0,0.5590315461158752,0.4168740808963775,0.4168740808963775,0.5831258893013,1.0,-2.6623151302337646,0.9688056111335754,1.6935093402862549,0.3712415099143982,0.0,0.0,0.0,203.5101776123047,170.0,114.59628295898438,-37460.2890625,1998.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3704833984375,317.48272705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9157469868659972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009293667972087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3624267578125,297.1499938964844,293.1499938964844,0.2034322470426559,-4001.634033203125,304.1833190917969,0.7534266710281372,0.3274169862270355,0.3004544079303741,293.3612670898437,297.1499938964844,293.1499938964844,0.1608156263828277,-3488.794677734375,304.1815795898437,0.7097769975662231,0.2694874703884125,0.261989563703537,293.2013244628906,297.1499938964844,293.1499938964844,0.4229381084442138,-5577.146484375,304.180419921875,0.9151180386543274,0.5953652262687683,0.418857991695404,293.2200012207031,297.1499938964844,293.1499938964844,0.5892942547798157,-9801.59375,304.1925964355469,0.9984238743782043,0.7753296494483948,0.7353569269180298,293.20068359375,297.1499938964844,293.1499938964844,0.0439481325447559,-6333.11572265625,304.1593322753906,0.4990876019001007,0.0996184796094894,0.4765448272228241,293.1598205566406,291.1499938964844,254.61134338378903,253.9282073974609,279.1649475097656,293.29852294921875,293.1635437011719,1.0,0.5483543276786804,0.418370246887207,0.418370246887207,0.581629753112793,1.0,-2.6329538822174072,0.9620433449745178,1.6709104776382446,0.3710492551326751,0.0,0.0,0.0,191.89419555664065,158.0,114.16683959960938,-37265.35546875,1900.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4273681640625,317.5650329589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9101799726486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009237169870175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3624267578125,297.1499938964844,293.1499938964844,0.2034322470426559,-4001.634033203125,304.1833190917969,0.7534266710281372,0.3274169862270355,0.3004544079303741,293.3612670898437,297.1499938964844,293.1499938964844,0.1608156263828277,-3488.794677734375,304.1815795898437,0.7097769975662231,0.2694874703884125,0.261989563703537,293.2013244628906,297.1499938964844,293.1499938964844,0.4229381084442138,-5577.146484375,304.180419921875,0.9151180386543274,0.5953652262687683,0.418857991695404,293.2200012207031,297.1499938964844,293.1499938964844,0.5892942547798157,-9801.59375,304.1925964355469,0.9984238743782043,0.7753296494483948,0.7353569269180298,293.20068359375,297.1499938964844,293.1499938964844,0.0439481325447559,-6333.11572265625,304.1593322753906,0.4990876019001007,0.0996184796094894,0.4765448272228241,293.1598205566406,291.1499938964844,254.61134338378903,253.9282073974609,279.1649475097656,293.29852294921875,293.1635437011719,1.0,0.5483543276786804,0.418370246887207,0.418370246887207,0.581629753112793,1.0,-2.6329538822174072,0.9620433449745178,1.6709104776382446,0.3710492551326751,0.0,0.0,0.0,191.89419555664065,158.0,114.16683959960938,-37265.35546875,1900.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4273681640625,317.5650329589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9101799726486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009237169870175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3625183105469,297.1499938964844,293.1499938964844,0.1969352662563324,-3897.0234375,304.1830749511719,0.7564417123794556,0.3220151662826538,0.2952934205532074,293.3648376464844,297.1499938964844,293.1499938964844,0.1545524001121521,-3377.02734375,304.1815185546875,0.7112846374511719,0.2634105086326599,0.2559272646903991,293.2054748535156,297.1499938964844,293.1499938964844,0.4161176383495331,-5504.4189453125,304.18170166015625,0.9241743087768556,0.5932197570800781,0.4171430766582489,293.21551513671875,297.1499938964844,293.1499938964844,0.5683350563049316,-9511.2294921875,304.2139587402344,0.9990000128746032,0.7744153738021851,0.7186891436576843,293.20074462890625,297.1499938964844,293.1499938964844,0.0421055927872657,-6176.8544921875,304.1593017578125,0.5015714764595032,0.09832014888525,0.4690662026405334,293.2591857910156,291.1499938964844,254.76405334472656,254.0716247558593,279.1662292480469,293.2994689941406,293.2646789550781,1.0,0.5367240905761719,0.4200536906719208,0.4200536906719208,0.5799463391304016,1.0,-2.5884270668029785,0.9494682550430298,1.6389588117599487,0.3686496317386627,0.0,0.0,0.0,181.9486694335937,146.0,138.8142547607422,-36950.64453125,1790.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4978942871094,317.6764221191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9042374491691588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009176860330626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3625183105469,297.1499938964844,293.1499938964844,0.1969352662563324,-3897.0234375,304.1830749511719,0.7564417123794556,0.3220151662826538,0.2952934205532074,293.3648376464844,297.1499938964844,293.1499938964844,0.1545524001121521,-3377.02734375,304.1815185546875,0.7112846374511719,0.2634105086326599,0.2559272646903991,293.2054748535156,297.1499938964844,293.1499938964844,0.4161176383495331,-5504.4189453125,304.18170166015625,0.9241743087768556,0.5932197570800781,0.4171430766582489,293.21551513671875,297.1499938964844,293.1499938964844,0.5683350563049316,-9511.2294921875,304.2139587402344,0.9990000128746032,0.7744153738021851,0.7186891436576843,293.20074462890625,297.1499938964844,293.1499938964844,0.0421055927872657,-6176.8544921875,304.1593017578125,0.5015714764595032,0.09832014888525,0.4690662026405334,293.2591857910156,291.1499938964844,254.76405334472656,254.0716247558593,279.1662292480469,293.2994689941406,293.2646789550781,1.0,0.5367240905761719,0.4200536906719208,0.4200536906719208,0.5799463391304016,1.0,-2.5884270668029785,0.9494682550430298,1.6389588117599487,0.3686496317386627,0.0,0.0,0.0,181.9486694335937,146.0,138.8142547607422,-36950.64453125,1790.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4978942871094,317.6764221191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.9042374491691588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009176860330626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3625183105469,297.1499938964844,293.1499938964844,0.1899746656417846,-3783.489501953125,304.18365478515625,0.7598769664764404,0.3166302144527435,0.2901655435562134,293.36822509765625,297.1499938964844,293.1499938964844,0.1479251682758331,-3257.15625,304.1820678710937,0.7130206823348999,0.257279634475708,0.2498363852500915,293.2098083496094,297.1499938964844,293.1499938964844,0.4079579412937164,-5416.35888671875,304.18475341796875,0.933956265449524,0.590935230255127,0.4153509736061096,293.19000244140625,297.1499938964844,293.1499938964844,0.5407023429870605,-9128.1806640625,304.23858642578125,0.9990000128746032,0.7778941988945007,0.6965034008026123,293.20074462890625,297.1499938964844,293.1499938964844,0.0397980697453022,-6012.26904296875,304.1601257324219,0.5044187903404236,0.0970367118716239,0.4617254137992859,293.389892578125,291.1499938964844,254.91433715820312,254.2124938964844,279.1671142578125,293.2987976074219,293.3965759277344,1.0,0.5240983366966248,0.4218111634254455,0.4218111634254455,0.5781888365745544,1.0,-2.537400007247925,0.9343119859695436,1.603088140487671,0.3648962676525116,0.0,0.0,0.0,171.8386688232422,134.0,173.45068359375,-36610.22265625,1673.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6103820800781,317.8333435058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8975057005882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009108541999012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3625183105469,297.1499938964844,293.1499938964844,0.1899746656417846,-3783.489501953125,304.18365478515625,0.7598769664764404,0.3166302144527435,0.2901655435562134,293.36822509765625,297.1499938964844,293.1499938964844,0.1479251682758331,-3257.15625,304.1820678710937,0.7130206823348999,0.257279634475708,0.2498363852500915,293.2098083496094,297.1499938964844,293.1499938964844,0.4079579412937164,-5416.35888671875,304.18475341796875,0.933956265449524,0.590935230255127,0.4153509736061096,293.19000244140625,297.1499938964844,293.1499938964844,0.5407023429870605,-9128.1806640625,304.23858642578125,0.9990000128746032,0.7778941988945007,0.6965034008026123,293.20074462890625,297.1499938964844,293.1499938964844,0.0397980697453022,-6012.26904296875,304.1601257324219,0.5044187903404236,0.0970367118716239,0.4617254137992859,293.389892578125,291.1499938964844,254.91433715820312,254.2124938964844,279.1671142578125,293.2987976074219,293.3965759277344,1.0,0.5240983366966248,0.4218111634254455,0.4218111634254455,0.5781888365745544,1.0,-2.537400007247925,0.9343119859695436,1.603088140487671,0.3648962676525116,0.0,0.0,0.0,171.8386688232422,134.0,173.45068359375,-36610.22265625,1673.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6103820800781,317.8333435058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8975057005882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009108541999012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3624267578125,297.1499938964844,293.1499938964844,0.186400219798088,-3724.72021484375,304.1840209960937,0.7619322538375854,0.3139577507972717,0.2876083850860595,293.36981201171875,297.1499938964844,293.1499938964844,0.1445364356040954,-3195.31982421875,304.1824035644531,0.7141265273094177,0.2542007267475128,0.2467677593231201,293.21197509765625,297.1499938964844,293.1499938964844,0.4035210609436035,-5368.2412109375,304.1864929199219,0.9393011927604676,0.5897515416145325,0.4144180417060852,293.1717529296875,297.1499938964844,293.1499938964844,0.5258157849311829,-8922.0927734375,304.24951171875,0.9990000128746032,0.7809722423553467,0.6847319602966309,293.2006225585937,297.1499938964844,293.1499938964844,0.0389077514410018,-5919.24169921875,304.1598815917969,0.5061147212982178,0.0964184775948524,0.4580930471420288,293.463134765625,291.1499938964844,254.98834228515625,254.28176879882807,279.16748046875,293.2992553710937,293.4703369140625,1.0,0.5175079703330994,0.4227136373519897,0.4227136373519897,0.5772863626480103,1.0,-2.5110127925872803,0.9263790249824524,1.5846338272094729,0.3628599047660827,0.0,0.0,0.0,166.618408203125,134.0,188.9879150390625,-36439.48828125,1614.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6787414550781,317.9239807128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.893832802772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009071266395039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3622131347656,297.1499938964844,293.1499938964844,0.182787612080574,-3665.019287109375,304.1844177246094,0.7642346620559692,0.311305969953537,0.2850639820098877,293.371337890625,297.1499938964844,293.1499938964844,0.1411187797784805,-3132.595458984375,304.1827087402344,0.7153998017311096,0.251119464635849,0.2436909675598144,293.214111328125,297.1499938964844,293.1499938964844,0.3988848328590393,-5317.82373046875,304.18829345703125,0.9449199438095092,0.5885471105575562,0.4134666621685028,293.1506652832031,297.1499938964844,293.1499938964844,0.5103522539138794,-8707.693359375,304.2594909667969,0.9990000128746032,0.7848354578018188,0.6725225448608398,293.2003479003906,297.1499938964844,293.1499938964844,0.0381127074360847,-5831.06494140625,304.1595153808594,0.5080378651618958,0.0958314463496208,0.4545596837997436,293.5408935546875,291.1499938964844,255.0615081787109,254.35015869140625,279.1678771972656,293.3008728027344,293.548583984375,1.0,0.5107594132423401,0.423635184764862,0.423635184764862,0.5763648152351379,1.0,-2.484202146530152,0.9182873368263244,1.565914750099182,0.3607539236545563,0.0,0.0,0.0,161.31039428710938,122.0,203.0879669189453,-36267.7109375,1555.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7531433105469,318.02081298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8899558186531067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009031920344568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3614807128906,297.1499938964844,293.1499938964844,0.1755142956972122,-3543.91650390625,304.18505859375,0.7696458697319031,0.3060775697231293,0.2800303101539612,293.3740234375,297.1499938964844,293.1499938964844,0.1342557966709137,-3005.5537109375,304.1832580566406,0.7184751629829407,0.2449651807546615,0.2375314533710479,293.2182312011719,297.1499938964844,293.1499938964844,0.3891306221485138,-5211.345703125,304.1917724609375,0.9568503499031068,0.5860884785652161,0.4115206897258758,293.1017150878906,297.1499938964844,293.1499938964844,0.478058397769928,-8257.869140625,304.2767333984375,0.9990000128746032,0.7947314381599426,0.6468407511711121,293.19921875,297.1499938964844,293.1499938964844,0.0360851660370826,-5655.392578125,304.15972900390625,0.5127026438713074,0.0947819799184799,0.4479618072509765,293.7076416015625,291.1499938964844,255.2049255371093,254.4840087890625,279.16864013671875,293.30865478515625,293.7162475585937,1.0,0.4968505799770355,0.4255383312702179,0.4255383312702179,0.5744616985321045,1.0,-2.429636001586914,0.901770293712616,1.5278657674789429,0.3564017713069916,0.0,0.0,0.0,150.49606323242188,140.0,226.93258666992188,-35918.625,1439.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9148254394531,318.2279968261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8816061615943909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000894718163181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3614807128906,297.1499938964844,293.1499938964844,0.1755142956972122,-3543.91650390625,304.18505859375,0.7696458697319031,0.3060775697231293,0.2800303101539612,293.3740234375,297.1499938964844,293.1499938964844,0.1342557966709137,-3005.5537109375,304.1832580566406,0.7184751629829407,0.2449651807546615,0.2375314533710479,293.2182312011719,297.1499938964844,293.1499938964844,0.3891306221485138,-5211.345703125,304.1917724609375,0.9568503499031068,0.5860884785652161,0.4115206897258758,293.1017150878906,297.1499938964844,293.1499938964844,0.478058397769928,-8257.869140625,304.2767333984375,0.9990000128746032,0.7947314381599426,0.6468407511711121,293.19921875,297.1499938964844,293.1499938964844,0.0360851660370826,-5655.392578125,304.15972900390625,0.5127026438713074,0.0947819799184799,0.4479618072509765,293.7076416015625,291.1499938964844,255.2049255371093,254.4840087890625,279.16864013671875,293.30865478515625,293.7162475585937,1.0,0.4968505799770355,0.4255383312702179,0.4255383312702179,0.5744616985321045,1.0,-2.429636001586914,0.901770293712616,1.5278657674789429,0.3564017713069916,0.0,0.0,0.0,150.49606323242188,140.0,226.93258666992188,-35918.625,1439.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9148254394531,318.2279968261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8816061615943909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000894718163181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.3611145019531,297.1499938964844,293.1499938964844,0.1690865755081176,-3436.524169921875,304.1840209960937,0.7668179869651794,0.3007978498935699,0.2752830684185028,293.3770446777344,297.1499938964844,293.1499938964844,0.1280860900878906,-2890.68408203125,304.182373046875,0.7140271067619324,0.2386786937713623,0.2315948009490966,293.22271728515625,297.1499938964844,293.1499938964844,0.3805657625198364,-5118.40576171875,304.19195556640625,0.95741468667984,0.5834519267082214,0.4096941947937011,293.06219482421875,297.1499938964844,293.1499938964844,0.4644313156604767,-8081.529296875,304.2561950683594,0.9990000128746032,0.8040313720703125,0.6429016590118408,293.19830322265625,297.1499938964844,293.1499938964844,0.0345377810299396,-5517.8486328125,304.1590270996094,0.5117602944374084,0.093721680343151,0.4430798590183258,293.8502197265625,291.1499938964844,255.34393310546875,254.61338806152344,279.16583251953125,293.3161926269531,293.8556213378906,1.0,0.4931629300117492,0.4269965887069702,0.4269965887069702,0.5730034112930298,1.0,-2.403972864151001,0.8959887027740479,1.5079841613769531,0.355891078710556,0.0,0.0,0.0,148.30828857421875,158.0,193.8140106201172,-35799.734375,1398.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0484619140625,318.37750244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8729143142700195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008858970832079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.3611145019531,297.1499938964844,293.1499938964844,0.1690865755081176,-3436.524169921875,304.1840209960937,0.7668179869651794,0.3007978498935699,0.2752830684185028,293.3770446777344,297.1499938964844,293.1499938964844,0.1280860900878906,-2890.68408203125,304.182373046875,0.7140271067619324,0.2386786937713623,0.2315948009490966,293.22271728515625,297.1499938964844,293.1499938964844,0.3805657625198364,-5118.40576171875,304.19195556640625,0.95741468667984,0.5834519267082214,0.4096941947937011,293.06219482421875,297.1499938964844,293.1499938964844,0.4644313156604767,-8081.529296875,304.2561950683594,0.9990000128746032,0.8040313720703125,0.6429016590118408,293.19830322265625,297.1499938964844,293.1499938964844,0.0345377810299396,-5517.8486328125,304.1590270996094,0.5117602944374084,0.093721680343151,0.4430798590183258,293.8502197265625,291.1499938964844,255.34393310546875,254.61338806152344,279.16583251953125,293.3161926269531,293.8556213378906,1.0,0.4931629300117492,0.4269965887069702,0.4269965887069702,0.5730034112930298,1.0,-2.403972864151001,0.8959887027740479,1.5079841613769531,0.355891078710556,0.0,0.0,0.0,148.30828857421875,158.0,193.8140106201172,-35799.734375,1398.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0484619140625,318.37750244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8729143142700195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008858970832079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.3609619140625,297.1499938964844,293.1499938964844,0.1641731560230255,-3355.021240234375,304.1808166503906,0.7575936317443848,0.2954831421375274,0.2707046866416931,293.3802185058594,297.1499938964844,293.1499938964844,0.1230808645486831,-2797.78369140625,304.1799011230469,0.7029377222061157,0.2322817295789718,0.2257632911205291,293.2268371582031,297.1499938964844,293.1499938964844,0.3749836087226867,-5059.44482421875,304.1871643066406,0.9491057991981506,0.5807725191116333,0.4079754650592804,293.05810546875,297.1499938964844,293.1499938964844,0.4680114090442657,-8153.86962890625,304.2145080566406,0.9990000128746032,0.8071542978286743,0.6557809114456177,293.1986083984375,297.1499938964844,293.1499938964844,0.0334507040679454,-5422.306640625,304.1578369140625,0.5060146450996399,0.0924401357769966,0.4384895265102386,293.9230651855469,291.1499938964844,255.47789001464844,254.7377166748047,279.1622009277344,293.3163452148437,293.9250183105469,1.0,0.4959922432899475,0.4280381202697754,0.4280381202697754,0.5719618797302246,1.0,-2.399346113204956,0.89765465259552,1.501691460609436,0.3584049642086029,0.0,0.0,0.0,152.62660217285156,176.0,116.3080596923828,-35784.0078125,1410.5015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.07769775390625,318.40887451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8649330735206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008777970797382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
