time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636720,293.3609619140625,297.1499938964844,293.1499938964844,0.1641731560230255,-3355.021240234375,304.1808166503906,0.7575936317443848,0.2954831421375274,0.2707046866416931,293.3802185058594,297.1499938964844,293.1499938964844,0.1230808645486831,-2797.78369140625,304.1799011230469,0.7029377222061157,0.2322817295789718,0.2257632911205291,293.2268371582031,297.1499938964844,293.1499938964844,0.3749836087226867,-5059.44482421875,304.1871643066406,0.9491057991981506,0.5807725191116333,0.4079754650592804,293.05810546875,297.1499938964844,293.1499938964844,0.4680114090442657,-8153.86962890625,304.2145080566406,0.9990000128746032,0.8071542978286743,0.6557809114456177,293.1986083984375,297.1499938964844,293.1499938964844,0.0334507040679454,-5422.306640625,304.1578369140625,0.5060146450996399,0.0924401357769966,0.4384895265102386,293.9230651855469,291.1499938964844,255.47789001464844,254.7377166748047,279.1622009277344,293.3163452148437,293.9250183105469,1.0,0.4959922432899475,0.4280381202697754,0.4280381202697754,0.5719618797302246,1.0,-2.399346113204956,0.89765465259552,1.501691460609436,0.3584049642086029,0.0,0.0,0.0,152.62660217285156,176.0,116.3080596923828,-35784.0078125,1410.5015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.07769775390625,318.40887451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8649330735206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008777970797382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.3610534667969,297.1499938964844,293.1499938964844,0.1606040745973587,-3296.748779296875,304.1764831542969,0.744929313659668,0.2901211977005005,0.2662406861782074,293.3835754394531,297.1499938964844,293.1499938964844,0.1190770342946052,-2724.068603515625,304.1766052246094,0.6876825094223022,0.2257736474275589,0.2199891954660415,293.2305603027344,297.1499938964844,293.1499938964844,0.3722888231277466,-5033.13623046875,304.17919921875,0.9348729252815248,0.5780721306800842,0.4063602387905121,293.0887756347656,297.1499938964844,293.1499938964844,0.4843560457229614,-8407.291015625,304.16571044921875,0.9990000128746032,0.8033304810523987,0.6797034740447998,293.20074462890625,297.1499938964844,293.1499938964844,0.0326284654438495,-5352.6708984375,304.1565856933594,0.4972797036170959,0.0907815769314765,0.4331132471561432,293.92938232421875,291.1499938964844,255.6061248779297,254.8563232421875,279.15899658203125,293.3094787597656,293.9281616210937,1.0,0.5032601952552795,0.4287694990634918,0.4287694990634918,0.5712304711341858,1.0,-2.407378673553467,0.9036484360694884,1.5037301778793335,0.3624915778636932,0.0,0.0,0.0,161.41419982910156,194.0,29.21567153930664,-35792.09765625,1456.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9965515136719,318.32666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8581638336181641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709272369742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.3610534667969,297.1499938964844,293.1499938964844,0.1606040745973587,-3296.748779296875,304.1764831542969,0.744929313659668,0.2901211977005005,0.2662406861782074,293.3835754394531,297.1499938964844,293.1499938964844,0.1190770342946052,-2724.068603515625,304.1766052246094,0.6876825094223022,0.2257736474275589,0.2199891954660415,293.2305603027344,297.1499938964844,293.1499938964844,0.3722888231277466,-5033.13623046875,304.17919921875,0.9348729252815248,0.5780721306800842,0.4063602387905121,293.0887756347656,297.1499938964844,293.1499938964844,0.4843560457229614,-8407.291015625,304.16571044921875,0.9990000128746032,0.8033304810523987,0.6797034740447998,293.20074462890625,297.1499938964844,293.1499938964844,0.0326284654438495,-5352.6708984375,304.1565856933594,0.4972797036170959,0.0907815769314765,0.4331132471561432,293.92938232421875,291.1499938964844,255.6061248779297,254.8563232421875,279.15899658203125,293.3094787597656,293.9281616210937,1.0,0.5032601952552795,0.4287694990634918,0.4287694990634918,0.5712304711341858,1.0,-2.407378673553467,0.9036484360694884,1.5037301778793335,0.3624915778636932,0.0,0.0,0.0,161.41419982910156,194.0,29.21567153930664,-35792.09765625,1456.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9965515136719,318.32666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8581638336181641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709272369742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636900,293.3612060546875,297.1499938964844,293.1499938964844,0.1592369526624679,-3274.866943359375,304.1741638183594,0.7379748821258545,0.2874172031879425,0.2640332281589508,293.38531494140625,297.1499938964844,293.1499938964844,0.117374949157238,-2693.008056640625,304.17486572265625,0.6792128682136536,0.2224738150835037,0.2171062976121902,293.2322998046875,297.1499938964844,293.1499938964844,0.371898204088211,-5030.712890625,304.17462158203125,0.9263460636138916,0.5767073631286621,0.4055785536766052,293.11529541015625,297.1499938964844,293.1499938964844,0.4963501095771789,-8586.76953125,304.1410827636719,0.9990000128746032,0.7989060282707214,0.6945664286613464,293.20245361328125,297.1499938964844,293.1499938964844,0.0322698839008808,-5323.50732421875,304.1560363769531,0.492195725440979,0.0898001194000244,0.4299596846103668,293.9106140136719,291.1499938964844,255.6678924560547,254.91329956054688,279.15777587890625,293.305419921875,293.9080505371094,1.0,0.5080492496490479,0.42906454205513,0.42906454205513,0.5709354281425476,1.0,-2.414388656616211,0.9076820015907288,1.506706714630127,0.3649213016033172,0.0,0.0,0.0,167.09347534179688,194.0,-11.73915195465088,-35793.4453125,1488.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9203491210937,318.2502746582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.85530686378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008680277387611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.3614196777344,297.1499938964844,293.1499938964844,0.1580923646688461,-3256.859130859375,304.1718444824219,0.7308305501937866,0.2846989333629608,0.2618359923362732,293.3870849609375,297.1499938964844,293.1499938964844,0.1158261522650718,-2664.921142578125,304.17315673828125,0.6705116033554077,0.2191438674926757,0.2142195403575897,293.2340087890625,297.1499938964844,293.1499938964844,0.3720438778400421,-5034.24462890625,304.1698913574219,0.9174034595489502,0.5753288865089417,0.404806911945343,293.1480712890625,297.1499938964844,293.1499938964844,0.5104333758354187,-8794.15625,304.1171264648437,0.9990000128746032,0.7929136753082275,0.7108129858970642,293.2045288085937,297.1499938964844,293.1499938964844,0.0319315269589424,-5296.72412109375,304.15557861328125,0.4867286384105682,0.0887318924069404,0.4265040159225464,293.879638671875,291.1499938964844,255.7279815673828,254.9686279296875,279.1568603515625,293.302490234375,293.8759765625,1.0,0.5133944153785706,0.4293399155139923,0.4293399155139923,0.5706601142883301,1.0,-2.4227185249328613,0.9122119545936584,1.510506510734558,0.367561012506485,0.0,0.0,0.0,173.45899963378906,197.0,-48.96300506591797,-35790.46484375,1525.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8251647949219,318.15545654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8528118133544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000865495589096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637020,293.36151123046875,297.1499938964844,293.1499938964844,0.155923381447792,-3222.714599609375,304.168212890625,0.719337522983551,0.27932009100914,0.257357656955719,293.3902893066406,297.1499938964844,293.1499938964844,0.1127597466111183,-2609.10205078125,304.17059326171875,0.6563625931739807,0.2124875038862228,0.208308532834053,293.2370300292969,297.1499938964844,293.1499938964844,0.3727972507476806,-5045.8056640625,304.1620788574219,0.9046490788459778,0.5725897550582886,0.4031839072704315,293.22137451171875,297.1499938964844,293.1499938964844,0.5342037081718445,-9135.5029296875,304.0890808105469,0.9990000128746032,0.7781059741973877,0.7352096438407898,293.20855712890625,297.1499938964844,293.1499938964844,0.0311381388455629,-5233.26708984375,304.1550598144531,0.4769554436206817,0.0865311995148658,0.4184451103210449,293.8066711425781,291.1499938964844,255.84283447265625,255.073974609375,279.1575622558594,293.30621337890625,293.8031616210937,1.0,0.5200666189193726,0.4301179647445678,0.4301179647445678,0.5698820352554321,1.0,-2.427828311920166,0.9170551896095276,1.5107731819152832,0.3714283406734466,0.0,0.0,0.0,183.0643005371093,200.0,-84.94434356689453,-35659.703125,1572.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6111145019531,317.9582824707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8486788868904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008613012032583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637080,293.36151123046875,297.1499938964844,293.1499938964844,0.155923381447792,-3222.714599609375,304.168212890625,0.719337522983551,0.27932009100914,0.257357656955719,293.3902893066406,297.1499938964844,293.1499938964844,0.1127597466111183,-2609.10205078125,304.17059326171875,0.6563625931739807,0.2124875038862228,0.208308532834053,293.2370300292969,297.1499938964844,293.1499938964844,0.3727972507476806,-5045.8056640625,304.1620788574219,0.9046490788459778,0.5725897550582886,0.4031839072704315,293.22137451171875,297.1499938964844,293.1499938964844,0.5342037081718445,-9135.5029296875,304.0890808105469,0.9990000128746032,0.7781059741973877,0.7352096438407898,293.20855712890625,297.1499938964844,293.1499938964844,0.0311381388455629,-5233.26708984375,304.1550598144531,0.4769554436206817,0.0865311995148658,0.4184451103210449,293.8066711425781,291.1499938964844,255.84283447265625,255.073974609375,279.1575622558594,293.30621337890625,293.8031616210937,1.0,0.5200666189193726,0.4301179647445678,0.4301179647445678,0.5698820352554321,1.0,-2.427828311920166,0.9170551896095276,1.5107731819152832,0.3714283406734466,0.0,0.0,0.0,183.0643005371093,200.0,-84.94434356689453,-35659.703125,1572.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6111145019531,317.9582824707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8486788868904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008613012032583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637140,293.3609313964844,297.1499938964844,293.1499938964844,0.1531136184930801,-3176.3681640625,304.1669311523437,0.7064132690429688,0.2740844488143921,0.2530725002288818,293.39263916015625,297.1499938964844,293.1499938964844,0.1092182546854019,-2542.82421875,304.1697082519531,0.6422766447067261,0.2059222012758255,0.2025418281555175,293.2396240234375,297.1499938964844,293.1499938964844,0.3719325363636017,-5037.5302734375,304.15972900390625,0.8918572068214417,0.5698578357696533,0.4016358554363251,293.27264404296875,297.1499938964844,293.1499938964844,0.5326095819473267,-9098.0361328125,304.113037109375,0.9883321523666382,0.7657997608184814,0.7286326885223389,293.2113647460937,297.1499938964844,293.1499938964844,0.030216708779335,-5154.79248046875,304.1549072265625,0.464620977640152,0.0844763591885566,0.4111748933792114,293.77960205078125,291.1499938964844,255.9499969482422,255.17176818847656,279.1611328125,293.3183288574219,293.7801208496094,1.0,0.5232454538345337,0.4314237833023071,0.4314237833023071,0.5685762166976929,1.0,-2.397387981414795,0.9084058403968812,1.4889822006225586,0.3698976933956146,0.0,0.0,0.0,193.37908935546875,203.0,-35.740013122558594,-35255.32421875,1574.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4499206542969,317.849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8448099493980408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008573747472837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637200,293.3609313964844,297.1499938964844,293.1499938964844,0.1531136184930801,-3176.3681640625,304.1669311523437,0.7064132690429688,0.2740844488143921,0.2530725002288818,293.39263916015625,297.1499938964844,293.1499938964844,0.1092182546854019,-2542.82421875,304.1697082519531,0.6422766447067261,0.2059222012758255,0.2025418281555175,293.2396240234375,297.1499938964844,293.1499938964844,0.3719325363636017,-5037.5302734375,304.15972900390625,0.8918572068214417,0.5698578357696533,0.4016358554363251,293.27264404296875,297.1499938964844,293.1499938964844,0.5326095819473267,-9098.0361328125,304.113037109375,0.9883321523666382,0.7657997608184814,0.7286326885223389,293.2113647460937,297.1499938964844,293.1499938964844,0.030216708779335,-5154.79248046875,304.1549072265625,0.464620977640152,0.0844763591885566,0.4111748933792114,293.77960205078125,291.1499938964844,255.9499969482422,255.17176818847656,279.1611328125,293.3183288574219,293.7801208496094,1.0,0.5232454538345337,0.4314237833023071,0.4314237833023071,0.5685762166976929,1.0,-2.397387981414795,0.9084058403968812,1.4889822006225586,0.3698976933956146,0.0,0.0,0.0,193.37908935546875,203.0,-35.740013122558594,-35255.32421875,1574.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4499206542969,317.849609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8448099493980408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008573747472837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637260,293.3596496582031,297.1499938964844,293.1499938964844,0.1494744718074798,-3114.6181640625,304.1673583984375,0.6958998441696167,0.2689923048019409,0.248761385679245,293.39422607421875,297.1499938964844,293.1499938964844,0.1050738170742988,-2463.521484375,304.1700439453125,0.6312894821166992,0.1994536221027374,0.1967080384492874,293.2421875,297.1499938964844,293.1499938964844,0.3689583837985992,-5004.548828125,304.1614685058594,0.8829127550125122,0.567066490650177,0.3999347686767578,293.2899780273437,297.1499938964844,293.1499938964844,0.5269992351531982,-9008.51171875,304.1344299316406,0.9785584807395936,0.7591458559036255,0.7217835783958435,293.2129821777344,297.1499938964844,293.1499938964844,0.0290618445724248,-5051.1904296875,304.1552124023437,0.4532604217529297,0.0825902670621872,0.4039071500301361,293.8048400878906,291.1499938964844,256.0531311035156,255.26528930664065,279.1618957519531,293.3238830566406,293.8066101074219,1.0,0.5243690609931946,0.4326668679714203,0.4326668679714203,0.5673331022262573,1.0,-2.3661932945251465,0.8992339372634888,1.4669594764709473,0.3675865530967712,0.0,0.0,0.0,200.4532470703125,206.0,18.201568603515625,-34925.73046875,1562.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38739013671875,317.8302001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8403831720352173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008528821053914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637320,293.3596496582031,297.1499938964844,293.1499938964844,0.1494744718074798,-3114.6181640625,304.1673583984375,0.6958998441696167,0.2689923048019409,0.248761385679245,293.39422607421875,297.1499938964844,293.1499938964844,0.1050738170742988,-2463.521484375,304.1700439453125,0.6312894821166992,0.1994536221027374,0.1967080384492874,293.2421875,297.1499938964844,293.1499938964844,0.3689583837985992,-5004.548828125,304.1614685058594,0.8829127550125122,0.567066490650177,0.3999347686767578,293.2899780273437,297.1499938964844,293.1499938964844,0.5269992351531982,-9008.51171875,304.1344299316406,0.9785584807395936,0.7591458559036255,0.7217835783958435,293.2129821777344,297.1499938964844,293.1499938964844,0.0290618445724248,-5051.1904296875,304.1552124023437,0.4532604217529297,0.0825902670621872,0.4039071500301361,293.8048400878906,291.1499938964844,256.0531311035156,255.26528930664065,279.1618957519531,293.3238830566406,293.8066101074219,1.0,0.5243690609931946,0.4326668679714203,0.4326668679714203,0.5673331022262573,1.0,-2.3661932945251465,0.8992339372634888,1.4669594764709473,0.3675865530967712,0.0,0.0,0.0,200.4532470703125,206.0,18.201568603515625,-34925.73046875,1562.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38739013671875,317.8302001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8403831720352173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008528821053914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637380,293.357177734375,297.1499938964844,293.1499938964844,0.1456977277994156,-3049.896484375,304.1678771972656,0.6875016689300537,0.2641828954219818,0.2446162849664688,293.3943786621094,297.1499938964844,293.1499938964844,0.1008653789758682,-2382.059814453125,304.1703796386719,0.6221066117286682,0.1932284533977508,0.1910062283277511,293.24395751953125,297.1499938964844,293.1499938964844,0.3652536273002624,-4963.20849609375,304.163818359375,0.8764609694480896,0.5643741488456726,0.3982281982898712,293.2964172363281,297.1499938964844,293.1499938964844,0.5215433239936829,-8925.5068359375,304.1485595703125,0.971368670463562,0.7542848587036133,0.7172020077705383,293.2129211425781,297.1499938964844,293.1499938964844,0.0279750172048807,-4950.76953125,304.1552734375,0.4449262320995331,0.0810030698776245,0.3975610136985779,293.84832763671875,291.1499938964844,256.15631103515625,255.35826110839844,279.1616516113281,293.3253173828125,293.8508605957031,1.0,0.5246132612228394,0.4338241517543793,0.4338241517543793,0.5661758184432983,1.0,-2.339184522628784,0.8915072083473206,1.4476771354675293,0.3657980263233185,0.0,0.0,0.0,205.3819580078125,209.0,50.62584686279297,-34672.1640625,1547.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3739013671875,317.849853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8356053233146667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008480331744067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637440,293.357177734375,297.1499938964844,293.1499938964844,0.1456977277994156,-3049.896484375,304.1678771972656,0.6875016689300537,0.2641828954219818,0.2446162849664688,293.3943786621094,297.1499938964844,293.1499938964844,0.1008653789758682,-2382.059814453125,304.1703796386719,0.6221066117286682,0.1932284533977508,0.1910062283277511,293.24395751953125,297.1499938964844,293.1499938964844,0.3652536273002624,-4963.20849609375,304.163818359375,0.8764609694480896,0.5643741488456726,0.3982281982898712,293.2964172363281,297.1499938964844,293.1499938964844,0.5215433239936829,-8925.5068359375,304.1485595703125,0.971368670463562,0.7542848587036133,0.7172020077705383,293.2129211425781,297.1499938964844,293.1499938964844,0.0279750172048807,-4950.76953125,304.1552734375,0.4449262320995331,0.0810030698776245,0.3975610136985779,293.84832763671875,291.1499938964844,256.15631103515625,255.35826110839844,279.1616516113281,293.3253173828125,293.8508605957031,1.0,0.5246132612228394,0.4338241517543793,0.4338241517543793,0.5661758184432983,1.0,-2.339184522628784,0.8915072083473206,1.4476771354675293,0.3657980263233185,0.0,0.0,0.0,205.3819580078125,209.0,50.62584686279297,-34672.1640625,1547.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3739013671875,317.849853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8356053233146667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008480331744067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637500,293.35565185546875,297.1499938964844,293.1499938964844,0.1438027024269104,-3017.23388671875,304.1680603027344,0.6837545037269592,0.2618601024150848,0.2426053583621978,293.39410400390625,297.1499938964844,293.1499938964844,0.0987744554877281,-2341.279052734375,304.17047119140625,0.6177590489387512,0.1901879906654358,0.1882102191448211,293.24462890625,297.1499938964844,293.1499938964844,0.3632356822490692,-4940.67236328125,304.1649780273437,0.8737326264381409,0.5630528926849365,0.3973807096481323,293.29815673828125,297.1499938964844,293.1499938964844,0.5186514258384705,-8882.7138671875,304.154052734375,0.9682450890541076,0.7520875930786133,0.7151945233345032,293.2125244140625,297.1499938964844,293.1499938964844,0.0274650640785694,-4902.662109375,304.1552429199219,0.4414598345756531,0.0802876874804496,0.3946983218193054,293.8742980957031,291.1499938964844,256.2078857421875,255.40451049804688,279.1614685058594,293.32537841796875,293.8770751953125,1.0,0.524563729763031,0.4343845248222351,0.4343845248222351,0.5656154751777649,1.0,-2.32654070854187,0.8879331350326538,1.438607692718506,0.3650014400482178,0.0,0.0,0.0,207.4155731201172,209.0,61.27698516845703,-34559.9609375,1539.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3764343261719,317.8670349121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8331301808357239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008455212228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637560,293.3539733886719,297.1499938964844,293.1499938964844,0.1419162899255752,-2984.609375,304.168212890625,0.6802086234092712,0.2595836818218231,0.2406311631202697,293.3936462402344,297.1499938964844,293.1499938964844,0.0967004522681236,-2300.662109375,304.1705322265625,0.613402247428894,0.1871875077486038,0.185446947813034,293.24517822265625,297.1499938964844,293.1499938964844,0.3611454963684082,-4917.33251953125,304.1660461425781,0.8712126016616821,0.5617451071739197,0.3965375423431396,293.2994079589844,297.1499938964844,293.1499938964844,0.5156441926956177,-8838.8046875,304.15875244140625,0.9652991890907288,0.7499648928642273,0.7132700681686401,293.2119445800781,297.1499938964844,293.1499938964844,0.0269746650010347,-4855.79541015625,304.1551818847656,0.4383100271224975,0.0796098262071609,0.3919917345046997,293.902099609375,291.1499938964844,256.2594299316406,255.4506072998047,279.16131591796875,293.3251342773437,293.9050598144531,1.0,0.5244489312171936,0.4349367022514343,0.4349367022514343,0.5650632977485657,1.0,-2.3142733573913574,0.8844818472862244,1.4297915697097778,0.3642419874668121,0.0,0.0,0.0,209.2743225097656,212.0,69.24249267578125,-34453.42578125,1530.8143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3823547363281,317.8868713378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.830612301826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008429659064859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637620,293.350341796875,297.1499938964844,293.1499938964844,0.138197124004364,-2919.989501953125,304.1683349609375,0.6735562682151794,0.2551531493663788,0.2367832660675048,293.3923034667969,297.1499938964844,293.1499938964844,0.0926124304533004,-2220.30419921875,304.1705017089844,0.6044475436210632,0.1812886148691177,0.1800075024366378,293.2460021972656,297.1499938964844,293.1499938964844,0.3568369448184967,-4869.23828125,304.1678771972656,0.8665949702262878,0.5591645240783691,0.3948659300804138,293.3009948730469,297.1499938964844,293.1499938964844,0.5093681216239929,-8748.4853515625,304.1662292480469,0.959729552268982,0.7458545565605164,0.7095601558685303,293.2104797363281,297.1499938964844,293.1499938964844,0.0260451808571815,-4765.32080078125,304.1549987792969,0.432692676782608,0.0783368423581123,0.386927992105484,293.9611511230469,291.1499938964844,256.3623962402344,255.54229736328125,279.1610107421875,293.3241882324219,293.9642944335937,1.0,0.5241129994392395,0.4360228478908539,0.4360228478908539,0.5639771819114685,1.0,-2.2905690670013428,0.8778437376022339,1.4127253293991089,0.3627942204475403,0.0,0.0,0.0,212.6609649658203,215.0,79.29914093017578,-34250.70703125,1514.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3993225097656,317.9303283691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8254798650741577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008377571357414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637680,293.350341796875,297.1499938964844,293.1499938964844,0.138197124004364,-2919.989501953125,304.1683349609375,0.6735562682151794,0.2551531493663788,0.2367832660675048,293.3923034667969,297.1499938964844,293.1499938964844,0.0926124304533004,-2220.30419921875,304.1705017089844,0.6044475436210632,0.1812886148691177,0.1800075024366378,293.2460021972656,297.1499938964844,293.1499938964844,0.3568369448184967,-4869.23828125,304.1678771972656,0.8665949702262878,0.5591645240783691,0.3948659300804138,293.3009948730469,297.1499938964844,293.1499938964844,0.5093681216239929,-8748.4853515625,304.1662292480469,0.959729552268982,0.7458545565605164,0.7095601558685303,293.2104797363281,297.1499938964844,293.1499938964844,0.0260451808571815,-4765.32080078125,304.1549987792969,0.432692676782608,0.0783368423581123,0.386927992105484,293.9611511230469,291.1499938964844,256.3623962402344,255.54229736328125,279.1610107421875,293.3241882324219,293.9642944335937,1.0,0.5241129994392395,0.4360228478908539,0.4360228478908539,0.5639771819114685,1.0,-2.2905690670013428,0.8778437376022339,1.4127253293991089,0.3627942204475403,0.0,0.0,0.0,212.6609649658203,215.0,79.29914093017578,-34250.70703125,1514.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3993225097656,317.9303283691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8254798650741577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008377571357414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637740,293.346435546875,297.1499938964844,293.1499938964844,0.1345815509557724,-2856.80859375,304.1682434082031,0.6673442125320435,0.2508715987205505,0.2330613732337951,293.3905334472656,297.1499938964844,293.1499938964844,0.0886117219924926,-2141.545654296875,304.1703186035156,0.5953970551490784,0.1755096167325973,0.1746736913919448,293.2465209960937,297.1499938964844,293.1499938964844,0.3524600267410278,-4820.40478515625,304.169189453125,0.8623557090759277,0.556627094745636,0.3932161927223205,293.3017883300781,297.1499938964844,293.1499938964844,0.5028852224349976,-8656.4375,304.1715393066406,0.9544113278388976,0.741866946220398,0.705967128276825,293.20880126953125,297.1499938964844,293.1499938964844,0.0251775905489921,-4678.86474609375,304.15478515625,0.4277325570583343,0.0771457701921463,0.3822142481803894,294.0223388671875,291.1499938964844,256.4651794433594,255.6332550048828,279.1607971191406,293.32275390625,294.0256042480469,1.0,0.5237217545509338,0.4370900988578796,0.4370900988578796,0.5629099011421204,1.0,-2.267730712890625,0.8714758157730103,1.3962547779083252,0.3614106476306915,0.0,0.0,0.0,215.787353515625,218.0,83.89068603515625,-34055.7578125,1497.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4182434082031,317.97467041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8202544450759888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008324540103785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637800,293.346435546875,297.1499938964844,293.1499938964844,0.1345815509557724,-2856.80859375,304.1682434082031,0.6673442125320435,0.2508715987205505,0.2330613732337951,293.3905334472656,297.1499938964844,293.1499938964844,0.0886117219924926,-2141.545654296875,304.1703186035156,0.5953970551490784,0.1755096167325973,0.1746736913919448,293.2465209960937,297.1499938964844,293.1499938964844,0.3524600267410278,-4820.40478515625,304.169189453125,0.8623557090759277,0.556627094745636,0.3932161927223205,293.3017883300781,297.1499938964844,293.1499938964844,0.5028852224349976,-8656.4375,304.1715393066406,0.9544113278388976,0.741866946220398,0.705967128276825,293.20880126953125,297.1499938964844,293.1499938964844,0.0251775905489921,-4678.86474609375,304.15478515625,0.4277325570583343,0.0771457701921463,0.3822142481803894,294.0223388671875,291.1499938964844,256.4651794433594,255.6332550048828,279.1607971191406,293.32275390625,294.0256042480469,1.0,0.5237217545509338,0.4370900988578796,0.4370900988578796,0.5629099011421204,1.0,-2.267730712890625,0.8714758157730103,1.3962547779083252,0.3614106476306915,0.0,0.0,0.0,215.787353515625,218.0,83.89068603515625,-34055.7578125,1497.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4182434082031,317.97467041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8202544450759888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008324540103785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637860,293.34234619140625,297.1499938964844,293.1499938964844,0.131092756986618,-2795.515380859375,304.16796875,0.6614718437194824,0.2467253059148788,0.2294564843177795,293.3884582519531,297.1499938964844,293.1499938964844,0.0846994519233703,-2064.69287109375,304.1700744628906,0.5862212181091309,0.1698363870382309,0.1694352179765701,293.24676513671875,297.1499938964844,293.1499938964844,0.3481031060218811,-4771.7998046875,304.1700439453125,0.8583656549453735,0.5541290640830994,0.3915893733501434,293.3020324707031,297.1499938964844,293.1499938964844,0.4963455498218536,-8564.3681640625,304.1752014160156,0.9492284059524536,0.7379704713821411,0.7024576663970947,293.20703125,297.1499938964844,293.1499938964844,0.0243663601577281,-4596.18701171875,304.154541015625,0.4232441484928131,0.076014757156372,0.3777596056461334,294.083740234375,291.1499938964844,256.5676574707031,255.72344970703125,279.1606140136719,293.321044921875,294.0870056152344,1.0,0.52333664894104,0.4381422996520996,0.4381422996520996,0.5618577003479004,1.0,-2.245587110519409,0.8653203845024109,1.3802666664123535,0.3600705862045288,0.0,0.0,0.0,218.782958984375,221.0,85.1358413696289,-33864.3828125,1481.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4355163574219,318.01690673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8149723410606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000827093317639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637920,293.34234619140625,297.1499938964844,293.1499938964844,0.131092756986618,-2795.515380859375,304.16796875,0.6614718437194824,0.2467253059148788,0.2294564843177795,293.3884582519531,297.1499938964844,293.1499938964844,0.0846994519233703,-2064.69287109375,304.1700744628906,0.5862212181091309,0.1698363870382309,0.1694352179765701,293.24676513671875,297.1499938964844,293.1499938964844,0.3481031060218811,-4771.7998046875,304.1700439453125,0.8583656549453735,0.5541290640830994,0.3915893733501434,293.3020324707031,297.1499938964844,293.1499938964844,0.4963455498218536,-8564.3681640625,304.1752014160156,0.9492284059524536,0.7379704713821411,0.7024576663970947,293.20703125,297.1499938964844,293.1499938964844,0.0243663601577281,-4596.18701171875,304.154541015625,0.4232441484928131,0.076014757156372,0.3777596056461334,294.083740234375,291.1499938964844,256.5676574707031,255.72344970703125,279.1606140136719,293.321044921875,294.0870056152344,1.0,0.52333664894104,0.4381422996520996,0.4381422996520996,0.5618577003479004,1.0,-2.245587110519409,0.8653203845024109,1.3802666664123535,0.3600705862045288,0.0,0.0,0.0,218.782958984375,221.0,85.1358413696289,-33864.3828125,1481.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4355163574219,318.01690673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8149723410606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000827093317639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637980,293.338134765625,297.1499938964844,293.1499938964844,0.1277427822351455,-2736.35693359375,304.1675720214844,0.6558916568756104,0.2427069544792175,0.2259637713432312,293.3861389160156,297.1499938964844,293.1499938964844,0.0808726847171783,-1989.908935546875,304.1697692871094,0.5769211649894714,0.1642622798681259,0.1642873883247375,293.246826171875,297.1499938964844,293.1499938964844,0.3438200652599334,-4724.001953125,304.17047119140625,0.8545599579811096,0.5516680479049683,0.3899857401847839,293.3018798828125,297.1499938964844,293.1499938964844,0.4898517727851867,-8473.427734375,304.1775817871094,0.9441340565681458,0.7341517806053162,0.6990193724632263,293.2052307128906,297.1499938964844,293.1499938964844,0.023608149960637,-4517.2060546875,304.154296875,0.4191242158412933,0.0749327167868614,0.3735181987285614,294.1441345214844,291.1499938964844,256.6697998046875,255.8128356933593,279.16046142578125,293.3191223144531,294.1473693847656,1.0,0.5229880213737488,0.4391812086105346,0.4391812086105346,0.5608187913894653,1.0,-2.2240569591522217,0.859350860118866,1.3647061586380005,0.3587653040885925,0.0,0.0,0.0,221.7123870849609,224.0,84.34613800048828,-33674.62890625,1466.2445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4494323730469,318.0556030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8096614480018616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008217034628614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638040,293.338134765625,297.1499938964844,293.1499938964844,0.1277427822351455,-2736.35693359375,304.1675720214844,0.6558916568756104,0.2427069544792175,0.2259637713432312,293.3861389160156,297.1499938964844,293.1499938964844,0.0808726847171783,-1989.908935546875,304.1697692871094,0.5769211649894714,0.1642622798681259,0.1642873883247375,293.246826171875,297.1499938964844,293.1499938964844,0.3438200652599334,-4724.001953125,304.17047119140625,0.8545599579811096,0.5516680479049683,0.3899857401847839,293.3018798828125,297.1499938964844,293.1499938964844,0.4898517727851867,-8473.427734375,304.1775817871094,0.9441340565681458,0.7341517806053162,0.6990193724632263,293.2052307128906,297.1499938964844,293.1499938964844,0.023608149960637,-4517.2060546875,304.154296875,0.4191242158412933,0.0749327167868614,0.3735181987285614,294.1441345214844,291.1499938964844,256.6697998046875,255.8128356933593,279.16046142578125,293.3191223144531,294.1473693847656,1.0,0.5229880213737488,0.4391812086105346,0.4391812086105346,0.5608187913894653,1.0,-2.2240569591522217,0.859350860118866,1.3647061586380005,0.3587653040885925,0.0,0.0,0.0,221.7123870849609,224.0,84.34613800048828,-33674.62890625,1466.2445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4494323730469,318.0556030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8096614480018616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008217034628614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638100,293.33599853515625,297.1499938964844,293.1499938964844,0.1261222660541534,-2707.631591796875,304.1673278808594,0.6532034277915955,0.2407450824975967,0.2242592722177505,293.3849182128906,297.1499938964844,293.1499938964844,0.0789903476834297,-1953.32763671875,304.1695861816406,0.5722349882125854,0.161511942744255,0.1617473512887954,293.24676513671875,297.1499938964844,293.1499938964844,0.3417174816131592,-4700.525390625,304.17059326171875,0.8527145385742188,0.5504509210586548,0.389192670583725,293.3016662597656,297.1499938964844,293.1499938964844,0.4866447150707245,-8428.6318359375,304.17840576171875,0.941615104675293,0.7322694063186646,0.6973251104354858,293.204345703125,297.1499938964844,293.1499938964844,0.0232482384890317,-4479.1044921875,304.1541748046875,0.4171809256076813,0.0744083076715469,0.3714703619480133,294.1737365722656,291.1499938964844,256.720703125,255.85720825195312,279.160400390625,293.3180847167969,294.17694091796875,1.0,0.5228326916694641,0.4396958649158478,0.4396958649158478,0.5603041052818298,1.0,-2.2135109901428223,0.8564324975013733,1.3570785522460938,0.3581248819828033,0.0,0.0,0.0,223.1635284423828,224.0,83.45438385009766,-33580.07421875,1458.8463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.454833984375,318.0733337402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8070024847984314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008190048974938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638160,293.3338317871094,297.1499938964844,293.1499938964844,0.1245377957820892,-2679.47607421875,304.16705322265625,0.6505789160728455,0.2388134598731994,0.2225815653800964,293.3836669921875,297.1499938964844,293.1499938964844,0.0771273598074913,-1917.2833251953125,304.1694030761719,0.5675315260887146,0.1587851494550705,0.1592291295528412,293.2466735839844,297.1499938964844,293.1499938964844,0.3396443724632263,-4677.36572265625,304.17059326171875,0.8509028553962708,0.5492422580718994,0.3884051442146301,293.3013916015625,297.1499938964844,293.1499938964844,0.483472466468811,-8384.3701171875,304.1789855957031,0.9391139149665833,0.7304035425186157,0.6956461071968079,293.2034606933594,297.1499938964844,293.1499938964844,0.02290047891438,-4441.89892578125,304.154052734375,0.4153048694133758,0.0738939344882965,0.3694669902324676,294.2028503417969,291.1499938964844,256.7715148925781,255.9013519287109,279.16033935546875,293.3170166015625,294.2059936523437,1.0,0.5226913690567017,0.4402074813842773,0.4402074813842773,0.5597925186157227,1.0,-2.203101873397827,0.8535552620887756,1.3495466709136963,0.3574915528297424,0.0,0.0,0.0,224.609603881836,227.0,82.34847259521484,-33485.6328125,1451.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4591369628906,318.0899658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8043447136878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008163076709024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638220,293.3294982910156,297.1499938964844,293.1499938964844,0.1214742884039878,-2624.8408203125,304.1664733886719,0.6455102562904358,0.2350372672080993,0.219303622841835,293.38104248046875,297.1499938964844,293.1499938964844,0.0734548941254615,-1846.7733154296875,304.1690673828125,0.5581011772155762,0.1534000039100647,0.1542562395334243,293.24639892578125,297.1499938964844,293.1499938964844,0.3355906307697296,-4632.03564453125,304.1705017089844,0.8473711013793945,0.5468486547470093,0.3868460059165954,293.3006591796875,297.1499938964844,293.1499938964844,0.4772460162639618,-8297.5615234375,304.1796875,0.9341673254966736,0.7267176508903503,0.6923305988311768,293.20172119140625,297.1499938964844,293.1499938964844,0.022239327430725,-4370.05908203125,304.15380859375,0.4117264449596405,0.0728930234909057,0.3655833601951599,294.2595520019531,291.1499938964844,256.8727111816406,255.9889678955078,279.16021728515625,293.3148193359375,294.2626342773437,1.0,0.5224515795707703,0.4412218630313873,0.4412218630313873,0.5587781667709351,1.0,-2.182671546936035,0.8479162454605103,1.3347551822662354,0.3562434017658233,0.0,0.0,0.0,227.4933624267578,215.0,79.73641967773438,-33297.00390625,1437.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.46453857421875,318.1199645996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7990416288375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000810925674159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638280,293.3294982910156,297.1499938964844,293.1499938964844,0.1214742884039878,-2624.8408203125,304.1664733886719,0.6455102562904358,0.2350372672080993,0.219303622841835,293.38104248046875,297.1499938964844,293.1499938964844,0.0734548941254615,-1846.7733154296875,304.1690673828125,0.5581011772155762,0.1534000039100647,0.1542562395334243,293.24639892578125,297.1499938964844,293.1499938964844,0.3355906307697296,-4632.03564453125,304.1705017089844,0.8473711013793945,0.5468486547470093,0.3868460059165954,293.3006591796875,297.1499938964844,293.1499938964844,0.4772460162639618,-8297.5615234375,304.1796875,0.9341673254966736,0.7267176508903503,0.6923305988311768,293.20172119140625,297.1499938964844,293.1499938964844,0.022239327430725,-4370.05908203125,304.15380859375,0.4117264449596405,0.0728930234909057,0.3655833601951599,294.2595520019531,291.1499938964844,256.8727111816406,255.9889678955078,279.16021728515625,293.3148193359375,294.2626342773437,1.0,0.5224515795707703,0.4412218630313873,0.4412218630313873,0.5587781667709351,1.0,-2.182671546936035,0.8479162454605103,1.3347551822662354,0.3562434017658233,0.0,0.0,0.0,227.4933624267578,215.0,79.73641967773438,-33297.00390625,1437.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.46453857421875,318.1199645996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7990416288375854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000810925674159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638340,293.3248596191406,297.1499938964844,293.1499938964844,0.11838199198246,-2569.37255859375,304.1661376953125,0.6436511278152466,0.2314310222864151,0.2159302681684494,293.3780517578125,297.1499938964844,293.1499938964844,0.0696900859475135,-1775.3094482421875,304.16900634765625,0.5518785715103149,0.1481497883796692,0.149153858423233,293.24578857421875,297.1499938964844,293.1499938964844,0.3314058184623718,-4585.02490234375,304.170654296875,0.8479782342910767,0.5445286631584167,0.3851493000984192,293.2995300292969,297.1499938964844,293.1499938964844,0.4708848297595978,-8208.5751953125,304.1803894042969,0.9347437620162964,0.7231255173683167,0.6888508796691895,293.1997985839844,297.1499938964844,293.1499938964844,0.021499378606677,-4288.333984375,304.1537780761719,0.4105708599090576,0.0719726979732513,0.3608448505401611,294.31695556640625,291.1499938964844,256.9733581542969,256.0756530761719,279.1602783203125,293.31231689453125,294.3202514648437,1.0,0.5176947712898254,0.4422536492347717,0.4422536492347717,0.5577463507652283,1.0,-2.160584211349488,0.8415656089782715,1.3190184831619265,0.3546570837497711,0.0,0.0,0.0,224.2825622558593,203.0,80.77287292480469,-33090.4921875,1399.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.46893310546875,318.1512756347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7937318682670593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000805536925327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638400,293.3248596191406,297.1499938964844,293.1499938964844,0.11838199198246,-2569.37255859375,304.1661376953125,0.6436511278152466,0.2314310222864151,0.2159302681684494,293.3780517578125,297.1499938964844,293.1499938964844,0.0696900859475135,-1775.3094482421875,304.16900634765625,0.5518785715103149,0.1481497883796692,0.149153858423233,293.24578857421875,297.1499938964844,293.1499938964844,0.3314058184623718,-4585.02490234375,304.170654296875,0.8479782342910767,0.5445286631584167,0.3851493000984192,293.2995300292969,297.1499938964844,293.1499938964844,0.4708848297595978,-8208.5751953125,304.1803894042969,0.9347437620162964,0.7231255173683167,0.6888508796691895,293.1997985839844,297.1499938964844,293.1499938964844,0.021499378606677,-4288.333984375,304.1537780761719,0.4105708599090576,0.0719726979732513,0.3608448505401611,294.31695556640625,291.1499938964844,256.9733581542969,256.0756530761719,279.1602783203125,293.31231689453125,294.3202514648437,1.0,0.5176947712898254,0.4422536492347717,0.4422536492347717,0.5577463507652283,1.0,-2.160584211349488,0.8415656089782715,1.3190184831619265,0.3546570837497711,0.0,0.0,0.0,224.2825622558593,203.0,80.77287292480469,-33090.4921875,1399.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.46893310546875,318.1512756347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7937318682670593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000805536925327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638460,293.3197326660156,297.1499938964844,293.1499938964844,0.115332081913948,-2514.330078125,304.16583251953125,0.6439173817634583,0.2280407100915908,0.2126069068908691,293.3745422363281,297.1499938964844,293.1499938964844,0.0659013837575912,-1704.3251953125,304.1689758300781,0.547786295413971,0.1430810540914535,0.1440682262182235,293.2447509765625,297.1499938964844,293.1499938964844,0.32711923122406,-4536.681640625,304.1708984375,0.8513339161872864,0.5423142313957214,0.3834142684936523,293.2979736328125,297.1499938964844,293.1499938964844,0.4643937945365906,-8117.47900390625,304.1810913085937,0.9389559626579284,0.7196510434150696,0.6853305697441101,293.1974792480469,297.1499938964844,293.1499938964844,0.0207566134631633,-4204.21484375,304.1537475585937,0.4111280143260956,0.071177951991558,0.3559397757053375,294.3769226074219,291.1499938964844,257.0733337402344,256.16131591796875,279.1602783203125,293.3093566894531,294.3803100585937,1.0,0.5106277465820312,0.4432803094387054,0.4432803094387054,0.5567196607589722,1.0,-2.138280868530273,0.8350721001625061,1.3032087087631226,0.3529362678527832,0.0,0.0,0.0,217.263427734375,191.0,83.10975646972656,-32882.7890625,1347.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4762268066406,318.1856994628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7883690595626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008000943926163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
