time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638520,293.3197326660156,297.1499938964844,293.1499938964844,0.115332081913948,-2514.330078125,304.16583251953125,0.6439173817634583,0.2280407100915908,0.2126069068908691,293.3745422363281,297.1499938964844,293.1499938964844,0.0659013837575912,-1704.3251953125,304.1689758300781,0.547786295413971,0.1430810540914535,0.1440682262182235,293.2447509765625,297.1499938964844,293.1499938964844,0.32711923122406,-4536.681640625,304.1708984375,0.8513339161872864,0.5423142313957214,0.3834142684936523,293.2979736328125,297.1499938964844,293.1499938964844,0.4643937945365906,-8117.47900390625,304.1810913085937,0.9389559626579284,0.7196510434150696,0.6853305697441101,293.1974792480469,297.1499938964844,293.1499938964844,0.0207566134631633,-4204.21484375,304.1537475585937,0.4111280143260956,0.071177951991558,0.3559397757053375,294.3769226074219,291.1499938964844,257.0733337402344,256.16131591796875,279.1602783203125,293.3093566894531,294.3803100585937,1.0,0.5106277465820312,0.4432803094387054,0.4432803094387054,0.5567196607589722,1.0,-2.138280868530273,0.8350721001625061,1.3032087087631226,0.3529362678527832,0.0,0.0,0.0,217.263427734375,191.0,83.10975646972656,-32882.7890625,1347.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4762268066406,318.1856994628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7883690595626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008000943926163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638580,293.3143005371094,297.1499938964844,293.1499938964844,0.1123764589428901,-2460.686767578125,304.1654968261719,0.6455644965171814,0.224838376045227,0.2093800604343414,293.37066650390625,297.1499938964844,293.1499938964844,0.0621414519846439,-1634.9017333984375,304.1689147949219,0.5450175404548645,0.138183131814003,0.1390647888183593,293.2433776855469,297.1499938964844,293.1499938964844,0.3228337168693542,-4488.21826171875,304.17108154296875,0.8565022349357605,0.5401888489723206,0.3816830813884735,293.2961120605469,297.1499938964844,293.1499938964844,0.4579067826271057,-8026.2431640625,304.1815185546875,0.9454073309898376,0.7162811756134033,0.6818285584449768,293.1949157714844,297.1499938964844,293.1499938964844,0.0200501754879951,-4122.01416015625,304.1536865234375,0.4128780663013458,0.0704955160617828,0.3511688113212585,294.43768310546875,291.1499938964844,257.1725769042969,256.2459716796875,279.1601867675781,293.3060913085937,294.441162109375,1.0,0.5021834969520569,0.4442941546440124,0.4442941546440124,0.5557058453559875,1.0,-2.116379737854004,0.8286797404289246,1.2876999378204346,0.3512091636657715,0.0,0.0,0.0,208.18460083007807,179.0,84.39932250976562,-32678.42578125,1290.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4847106933594,318.2208557128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7829620838165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000794606981799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638640,293.3143005371094,297.1499938964844,293.1499938964844,0.1123764589428901,-2460.686767578125,304.1654968261719,0.6455644965171814,0.224838376045227,0.2093800604343414,293.37066650390625,297.1499938964844,293.1499938964844,0.0621414519846439,-1634.9017333984375,304.1689147949219,0.5450175404548645,0.138183131814003,0.1390647888183593,293.2433776855469,297.1499938964844,293.1499938964844,0.3228337168693542,-4488.21826171875,304.17108154296875,0.8565022349357605,0.5401888489723206,0.3816830813884735,293.2961120605469,297.1499938964844,293.1499938964844,0.4579067826271057,-8026.2431640625,304.1815185546875,0.9454073309898376,0.7162811756134033,0.6818285584449768,293.1949157714844,297.1499938964844,293.1499938964844,0.0200501754879951,-4122.01416015625,304.1536865234375,0.4128780663013458,0.0704955160617828,0.3511688113212585,294.43768310546875,291.1499938964844,257.1725769042969,256.2459716796875,279.1601867675781,293.3060913085937,294.441162109375,1.0,0.5021834969520569,0.4442941546440124,0.4442941546440124,0.5557058453559875,1.0,-2.116379737854004,0.8286797404289246,1.2876999378204346,0.3512091636657715,0.0,0.0,0.0,208.18460083007807,179.0,84.39932250976562,-32678.42578125,1290.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4847106933594,318.2208557128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7829620838165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000794606981799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638700,293.3115539550781,297.1499938964844,293.1499938964844,0.1109407320618629,-2434.523193359375,304.165283203125,0.6467975378036499,0.223299503326416,0.207806646823883,293.3685913085937,297.1499938964844,293.1499938964844,0.0602796785533428,-1600.918212890625,304.1688537597656,0.5440013408660889,0.1357926428318023,0.1366010457277298,293.2426452636719,297.1499938964844,293.1499938964844,0.3207104206085205,-4464.1650390625,304.1711120605469,0.8596338629722595,0.5391547679901123,0.3808241188526153,293.2950744628906,297.1499938964844,293.1499938964844,0.4546914398670196,-7980.9580078125,304.181640625,0.9492321014404296,0.7146314978599548,0.680092453956604,293.1935729980469,297.1499938964844,293.1499938964844,0.0197144169360399,-4082.138427734375,304.15362548828125,0.4141250550746918,0.0701905339956283,0.3488637506961822,294.4680480957031,291.1499938964844,257.221923828125,256.2878723144531,279.1601257324219,293.30438232421875,294.47149658203125,1.0,0.4976234138011932,0.4447953701019287,0.4447953701019287,0.5552046298980713,1.0,-2.1056454181671143,0.8255478739738464,1.2800976037979126,0.3503562808036804,0.0,0.0,0.0,203.1692352294922,179.0,84.50311279296875,-32577.623046875,1260.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4887084960937,318.2380065917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7802484035491943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007918529445305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638760,293.3088073730469,297.1499938964844,293.1499938964844,0.1095341518521308,-2408.823974609375,304.1650695800781,0.6482682824134827,0.2217951267957687,0.2062587589025497,293.36651611328125,297.1499938964844,293.1499938964844,0.0584312975406646,-1567.43798828125,304.1687927246094,0.5431833863258362,0.1334343701601028,0.1341620683670044,293.2418518066406,297.1499938964844,293.1499938964844,0.3186079561710357,-4440.3212890625,304.17108154296875,0.8630896210670471,0.5381373167037964,0.3799709677696228,293.2940368652344,297.1499938964844,293.1499938964844,0.4515062272548675,-7936.05615234375,304.1816711425781,0.9533607959747314,0.7130032777786255,0.6783684492111206,293.1922302246094,297.1499938964844,293.1499938964844,0.0193909481167793,-4043.20556640625,304.1535339355469,0.4155988097190857,0.069906510412693,0.3466176688671112,294.4981689453125,291.1499938964844,257.2710266113281,256.3295288085937,279.1600646972656,293.3026733398437,294.5016174316406,1.0,0.4929001927375793,0.4452927410602569,0.4452927410602569,0.5547072291374207,1.0,-2.0950639247894287,0.8224629163742065,1.2726010084152222,0.3495132029056549,0.0,0.0,0.0,197.94248962402344,167.0,84.26109313964844,-32477.59765625,1229.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.49224853515625,318.25457763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7775318622589111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000789095996879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638820,293.303466796875,297.1499938964844,293.1499938964844,0.1067988350987434,-2358.65966796875,304.16461181640625,0.651845395565033,0.2188571691513061,0.2032205909490585,293.3624267578125,297.1499938964844,293.1499938964844,0.0547643564641475,-1501.7633056640625,304.16864013671875,0.5420140624046326,0.1287782192230224,0.1293364465236663,293.2402038574219,297.1499938964844,293.1499938964844,0.3144774138927459,-4393.40283203125,304.1709289550781,0.8708996176719666,0.5361437797546387,0.3782826364040375,293.29180908203125,297.1499938964844,293.1499938964844,0.4452447891235351,-7847.662109375,304.1815490722656,0.962296724319458,0.7098027467727661,0.6749579310417175,293.1894836425781,297.1499938964844,293.1499938964844,0.0187797509133815,-3968.19970703125,304.15338134765625,0.4191988110542297,0.0693914145231247,0.3422972559928894,294.5574951171875,291.1499938964844,257.3686218261719,256.4119873046875,279.159912109375,293.2992553710937,294.5608825683594,1.0,0.483086347579956,0.4462773501873016,0.4462773501873016,0.553722620010376,1.0,-2.0743064880371094,0.8164157271385193,1.2578908205032349,0.3478509783744812,0.0,0.0,0.0,187.0751037597656,155.0,83.00873565673828,-32279.0,1168.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.497314453125,318.2855529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7721011638641357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835844880901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638880,293.303466796875,297.1499938964844,293.1499938964844,0.1067988350987434,-2358.65966796875,304.16461181640625,0.651845395565033,0.2188571691513061,0.2032205909490585,293.3624267578125,297.1499938964844,293.1499938964844,0.0547643564641475,-1501.7633056640625,304.16864013671875,0.5420140624046326,0.1287782192230224,0.1293364465236663,293.2402038574219,297.1499938964844,293.1499938964844,0.3144774138927459,-4393.40283203125,304.1709289550781,0.8708996176719666,0.5361437797546387,0.3782826364040375,293.29180908203125,297.1499938964844,293.1499938964844,0.4452447891235351,-7847.662109375,304.1815490722656,0.962296724319458,0.7098027467727661,0.6749579310417175,293.1894836425781,297.1499938964844,293.1499938964844,0.0187797509133815,-3968.19970703125,304.15338134765625,0.4191988110542297,0.0693914145231247,0.3422972559928894,294.5574951171875,291.1499938964844,257.3686218261719,256.4119873046875,279.159912109375,293.2992553710937,294.5608825683594,1.0,0.483086347579956,0.4462773501873016,0.4462773501873016,0.553722620010376,1.0,-2.0743064880371094,0.8164157271385193,1.2578908205032349,0.3478509783744812,0.0,0.0,0.0,187.0751037597656,155.0,83.00873565673828,-32279.0,1168.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.497314453125,318.2855529785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7721011638641357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835844880901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638940,293.29852294921875,297.1499938964844,293.1499938964844,0.1041473895311355,-2309.79443359375,304.1641540527344,0.6562192440032959,0.2159709632396698,0.200226679444313,293.3587341308594,297.1499938964844,293.1499938964844,0.0508174821734428,-1439.316162109375,304.1690673828125,0.5413190722465515,0.1241452246904373,0.1245353147387504,293.2385559082031,297.1499938964844,293.1499938964844,0.3104529976844787,-4347.583984375,304.170654296875,0.8798778057098389,0.5341951251029968,0.3766171634197235,293.28955078125,297.1499938964844,293.1499938964844,0.4391413629055023,-7761.30908203125,304.18121337890625,0.9718536734580994,0.7066669464111328,0.6715966463088989,293.1867980957031,297.1499938964844,293.1499938964844,0.0182128865271806,-3896.855712890625,304.1531982421875,0.4237037301063537,0.0689348056912422,0.3381906747817993,294.6153869628906,291.1499938964844,257.4652404785156,256.4932861328125,279.1597900390625,293.2960510253906,294.6187438964844,1.0,0.4728918969631195,0.4472509026527405,0.4472509026527405,0.5527490973472595,1.0,-2.053975343704224,0.8104907870292664,1.243484616279602,0.3462055325508117,0.0,0.0,0.0,175.87249755859375,143.0,81.2184829711914,-32081.046875,1108.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4993591308594,318.3134155273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7666863799095154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007780892192386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639000,293.29852294921875,297.1499938964844,293.1499938964844,0.1041473895311355,-2309.79443359375,304.1641540527344,0.6562192440032959,0.2159709632396698,0.200226679444313,293.3587341308594,297.1499938964844,293.1499938964844,0.0508174821734428,-1439.316162109375,304.1690673828125,0.5413190722465515,0.1241452246904373,0.1245353147387504,293.2385559082031,297.1499938964844,293.1499938964844,0.3104529976844787,-4347.583984375,304.170654296875,0.8798778057098389,0.5341951251029968,0.3766171634197235,293.28955078125,297.1499938964844,293.1499938964844,0.4391413629055023,-7761.30908203125,304.18121337890625,0.9718536734580994,0.7066669464111328,0.6715966463088989,293.1867980957031,297.1499938964844,293.1499938964844,0.0182128865271806,-3896.855712890625,304.1531982421875,0.4237037301063537,0.0689348056912422,0.3381906747817993,294.6153869628906,291.1499938964844,257.4652404785156,256.4932861328125,279.1597900390625,293.2960510253906,294.6187438964844,1.0,0.4728918969631195,0.4472509026527405,0.4472509026527405,0.5527490973472595,1.0,-2.053975343704224,0.8104907870292664,1.243484616279602,0.3462055325508117,0.0,0.0,0.0,175.87249755859375,143.0,81.2184829711914,-32081.046875,1108.4212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4993591308594,318.3134155273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7666863799095154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007780892192386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639060,293.2940673828125,297.1499938964844,293.1499938964844,0.1015630513429641,-2261.935791015625,304.16375732421875,0.6613991856575012,0.2131161391735077,0.1972548365592956,293.3555908203125,297.1499938964844,293.1499938964844,0.0474807769060134,-1373.6368408203125,304.1682434082031,0.5409923791885376,0.1195010542869567,0.1197185069322586,293.2369079589844,297.1499938964844,293.1499938964844,0.3065307140350342,-4302.81494140625,304.1703186035156,0.8900420665740967,0.532282292842865,0.3749723434448242,293.2873229980469,297.1499938964844,293.1499938964844,0.433193564414978,-7676.93701171875,304.18072509765625,0.981743097305298,0.7035865783691406,0.6682813763618469,293.1842346191406,297.1499938964844,293.1499938964844,0.0176847036927938,-3828.74169921875,304.15301513671875,0.4292156100273132,0.0685239136219024,0.3342681229114532,294.6719665527344,291.1499938964844,257.56085205078125,256.57342529296875,279.1596984863281,293.2930908203125,294.6752624511719,1.0,0.4623952805995941,0.4482150971889496,0.4482150971889496,0.551784873008728,1.0,-2.0339534282684326,0.8046433329582214,1.2293100357055664,0.3445579707622528,0.0,0.0,0.0,164.50140380859375,131.0,79.38072204589844,-31882.837890625,1048.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.49859619140625,318.3385314941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7612974047660828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726200856268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639120,293.2940673828125,297.1499938964844,293.1499938964844,0.1015630513429641,-2261.935791015625,304.16375732421875,0.6613991856575012,0.2131161391735077,0.1972548365592956,293.3555908203125,297.1499938964844,293.1499938964844,0.0474807769060134,-1373.6368408203125,304.1682434082031,0.5409923791885376,0.1195010542869567,0.1197185069322586,293.2369079589844,297.1499938964844,293.1499938964844,0.3065307140350342,-4302.81494140625,304.1703186035156,0.8900420665740967,0.532282292842865,0.3749723434448242,293.2873229980469,297.1499938964844,293.1499938964844,0.433193564414978,-7676.93701171875,304.18072509765625,0.981743097305298,0.7035865783691406,0.6682813763618469,293.1842346191406,297.1499938964844,293.1499938964844,0.0176847036927938,-3828.74169921875,304.15301513671875,0.4292156100273132,0.0685239136219024,0.3342681229114532,294.6719665527344,291.1499938964844,257.56085205078125,256.57342529296875,279.1596984863281,293.2930908203125,294.6752624511719,1.0,0.4623952805995941,0.4482150971889496,0.4482150971889496,0.551784873008728,1.0,-2.0339534282684326,0.8046433329582214,1.2293100357055664,0.3445579707622528,0.0,0.0,0.0,164.50140380859375,131.0,79.38072204589844,-31882.837890625,1048.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.49859619140625,318.3385314941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7612974047660828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726200856268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639180,293.289794921875,297.1499938964844,293.1499938964844,0.0990577563643455,-2215.318115234375,304.163330078125,0.6675181984901428,0.2103315591812133,0.1943295747041702,293.3526306152344,297.1499938964844,293.1499938964844,0.0438318960368633,-1310.6885986328125,304.1682434082031,0.5411189198493958,0.114892341196537,0.1149149015545845,293.2353210449219,297.1499938964844,293.1499938964844,0.3027077913284302,-4259.0625,304.169921875,0.9014798998832704,0.530403733253479,0.37334805727005,293.2850952148437,297.1499938964844,293.1499938964844,0.4273984730243683,-7594.49560546875,304.1801452636719,0.9917367696762084,0.700559139251709,0.6650113463401794,293.1817932128906,297.1499938964844,293.1499938964844,0.0171904508024454,-3763.48974609375,304.15283203125,0.4359222948551178,0.0681512951850891,0.3305045664310455,294.72723388671875,291.1499938964844,257.65533447265625,256.6523132324219,279.1595764160156,293.2902526855469,294.7304992675781,1.0,0.4516368806362152,0.4491676688194275,0.4491676688194275,0.5508323311805725,1.0,-2.014273405075073,0.7988827228546143,1.215390682220459,0.3429102301597595,0.0,0.0,0.0,153.042724609375,119.0,77.55905151367188,-31685.068359375,990.1212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4953918457031,318.3611145019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7559410333633423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007671840139664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639240,293.289794921875,297.1499938964844,293.1499938964844,0.0990577563643455,-2215.318115234375,304.163330078125,0.6675181984901428,0.2103315591812133,0.1943295747041702,293.3526306152344,297.1499938964844,293.1499938964844,0.0438318960368633,-1310.6885986328125,304.1682434082031,0.5411189198493958,0.114892341196537,0.1149149015545845,293.2353210449219,297.1499938964844,293.1499938964844,0.3027077913284302,-4259.0625,304.169921875,0.9014798998832704,0.530403733253479,0.37334805727005,293.2850952148437,297.1499938964844,293.1499938964844,0.4273984730243683,-7594.49560546875,304.1801452636719,0.9917367696762084,0.700559139251709,0.6650113463401794,293.1817932128906,297.1499938964844,293.1499938964844,0.0171904508024454,-3763.48974609375,304.15283203125,0.4359222948551178,0.0681512951850891,0.3305045664310455,294.72723388671875,291.1499938964844,257.65533447265625,256.6523132324219,279.1595764160156,293.2902526855469,294.7304992675781,1.0,0.4516368806362152,0.4491676688194275,0.4491676688194275,0.5508323311805725,1.0,-2.014273405075073,0.7988827228546143,1.215390682220459,0.3429102301597595,0.0,0.0,0.0,153.042724609375,119.0,77.55905151367188,-31685.068359375,990.1212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4953918457031,318.3611145019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7559410333633423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007671840139664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639300,293.28765869140625,297.1499938964844,293.1499938964844,0.0978438854217529,-2192.656494140625,304.1631164550781,0.6710001230239868,0.2089812308549881,0.1929001063108444,293.3511047363281,297.1499938964844,293.1499938964844,0.042051363736391,-1279.9105224609375,304.16815185546875,0.5414242744445801,0.1126249358057975,0.1125404760241508,293.2345275878906,297.1499938964844,293.1499938964844,0.3008361458778381,-4237.59912109375,304.1697082519531,0.907874345779419,0.5294778943061829,0.3725442886352539,293.28399658203125,297.1499938964844,293.1499938964844,0.4245605170726776,-7554.0419921875,304.1798095703125,0.9967094659805298,0.6990658044815063,0.663394033908844,293.1806335449219,297.1499938964844,293.1499938964844,0.0169553477317094,-3731.916015625,304.1527404785156,0.4398076236248016,0.0679787397384643,0.3286797404289245,294.7543334960937,291.1499938964844,257.7021484375,256.6913146972656,279.1595153808594,293.2888488769531,294.757568359375,1.0,0.4461665153503418,0.449638307094574,0.449638307094574,0.550361692905426,1.0,-2.004603862762451,0.7960501313209534,1.208553671836853,0.3420927822589874,0.0,0.0,0.0,147.29212951660156,119.0,76.57513427734375,-31586.806640625,961.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4928894042969,318.3714294433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7532779574394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007644813740625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639360,293.28546142578125,297.1499938964844,293.1499938964844,0.0966538563370704,-2170.376953125,304.16290283203125,0.6743062138557434,0.2076729089021682,0.1915190517902374,293.3494567871094,297.1499938964844,293.1499938964844,0.0403074994683265,-1249.708984375,304.16802978515625,0.5414870381355286,0.1104022189974784,0.1102170199155807,293.23370361328125,297.1499938964844,293.1499938964844,0.2989560067653656,-4215.974609375,304.1695556640625,0.9143288731575012,0.5285723805427551,0.3717636466026306,293.28192138671875,297.1499938964844,293.1499938964844,0.4194396138191223,-7478.369140625,304.18389892578125,0.9990000128746032,0.6977714896202087,0.6583831906318665,293.1794128417969,297.1499938964844,293.1499938964844,0.0167340505868196,-3701.710693359375,304.15264892578125,0.4436497986316681,0.0678285285830497,0.3270052075386047,294.78228759765625,291.1499938964844,257.7486877441406,256.7299499511719,279.159912109375,293.287109375,294.7860717773437,1.0,0.4405072033405304,0.4501608908176422,0.4501608908176422,0.5498390793800354,1.0,-1.991273283958435,0.7917060256004333,1.1995673179626465,0.3407004177570343,0.0,0.0,0.0,141.94871520996094,107.0,79.68756103515625,-31452.158203125,930.6937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4915771484375,318.38751220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7506077289581299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007617713999934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639420,293.281005859375,297.1499938964844,293.1499938964844,0.0939425379037857,-2118.8935546875,304.16314697265625,0.6801562905311584,0.2051406949758529,0.1889130622148513,293.3458251953125,297.1499938964844,293.1499938964844,0.0367363281548023,-1186.8887939453125,304.16796875,0.5407805442810059,0.106085292994976,0.1057638749480247,293.23211669921875,297.1499938964844,293.1499938964844,0.2939133644104004,-4156.869140625,304.1715087890625,0.9264391660690308,0.5267738103866577,0.3702774941921234,293.2586364746094,297.1499938964844,293.1499938964844,0.3972108066082001,-7146.3232421875,304.2096252441406,0.9990000128746032,0.6990997195243835,0.633948802947998,293.1767578125,297.1499938964844,293.1499938964844,0.0162644106894731,-3633.945068359375,304.1525573730469,0.4511103630065918,0.0676210522651672,0.3243603706359863,294.8770446777344,291.1499938964844,257.8407592773437,256.8063049316406,279.1611633300781,293.2768859863281,294.8843078613281,1.0,0.4281063377857208,0.4513501226902008,0.4513501226902008,0.5486498475074768,1.0,-1.9484258890151973,0.7762694954872131,1.1721564531326294,0.33440762758255,0.0,0.0,0.0,132.36976623535156,95.0,127.6587371826172,-31050.654296875,860.1608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5357360839844,318.4840087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7447342276573181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007558105862699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639480,293.281005859375,297.1499938964844,293.1499938964844,0.0939425379037857,-2118.8935546875,304.16314697265625,0.6801562905311584,0.2051406949758529,0.1889130622148513,293.3458251953125,297.1499938964844,293.1499938964844,0.0367363281548023,-1186.8887939453125,304.16796875,0.5407805442810059,0.106085292994976,0.1057638749480247,293.23211669921875,297.1499938964844,293.1499938964844,0.2939133644104004,-4156.869140625,304.1715087890625,0.9264391660690308,0.5267738103866577,0.3702774941921234,293.2586364746094,297.1499938964844,293.1499938964844,0.3972108066082001,-7146.3232421875,304.2096252441406,0.9990000128746032,0.6990997195243835,0.633948802947998,293.1767578125,297.1499938964844,293.1499938964844,0.0162644106894731,-3633.945068359375,304.1525573730469,0.4511103630065918,0.0676210522651672,0.3243603706359863,294.8770446777344,291.1499938964844,257.8407592773437,256.8063049316406,279.1611633300781,293.2768859863281,294.8843078613281,1.0,0.4281063377857208,0.4513501226902008,0.4513501226902008,0.5486498475074768,1.0,-1.9484258890151973,0.7762694954872131,1.1721564531326294,0.33440762758255,0.0,0.0,0.0,132.36976623535156,95.0,127.6587371826172,-31050.654296875,860.1608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5357360839844,318.4840087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7447342276573181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007558105862699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639540,293.2767944335937,297.1499938964844,293.1499938964844,0.0908746346831321,-2060.118408203125,304.16387939453125,0.6874433755874634,0.2026789635419845,0.1863518208265304,293.3419189453125,297.1499938964844,293.1499938964844,0.0331342294812202,-1121.7862548828125,304.1679992675781,0.5411674976348877,0.1019181609153747,0.101428098976612,293.2309265136719,297.1499938964844,293.1499938964844,0.2875443696975708,-4081.4775390625,304.1749572753906,0.9407002925872804,0.5249339938163757,0.3687498271465301,293.2144775390625,297.1499938964844,293.1499938964844,0.3714158833026886,-6759.9736328125,304.2326354980469,0.9990000128746032,0.7052666544914246,0.6069095730781555,293.1739196777344,297.1499938964844,293.1499938964844,0.0157524850219488,-3556.34619140625,304.1525573730469,0.4606632590293884,0.067518375813961,0.3220954239368438,295.0101928710937,291.1499938964844,257.9315185546875,256.88134765625,279.16162109375,293.2622375488281,295.0196533203125,1.0,0.414777010679245,0.4525365829467773,0.4525365829467773,0.5474634170532227,1.0,-1.903120875358581,0.7596694231033325,1.1434513330459597,0.3273859918117523,0.0,0.0,0.0,122.29192352294922,83.0,176.16029357910156,-30660.880859375,788.5697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6413269042969,318.6404724121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7379384636878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007489137351512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639600,293.2767944335937,297.1499938964844,293.1499938964844,0.0908746346831321,-2060.118408203125,304.16387939453125,0.6874433755874634,0.2026789635419845,0.1863518208265304,293.3419189453125,297.1499938964844,293.1499938964844,0.0331342294812202,-1121.7862548828125,304.1679992675781,0.5411674976348877,0.1019181609153747,0.101428098976612,293.2309265136719,297.1499938964844,293.1499938964844,0.2875443696975708,-4081.4775390625,304.1749572753906,0.9407002925872804,0.5249339938163757,0.3687498271465301,293.2144775390625,297.1499938964844,293.1499938964844,0.3714158833026886,-6759.9736328125,304.2326354980469,0.9990000128746032,0.7052666544914246,0.6069095730781555,293.1739196777344,297.1499938964844,293.1499938964844,0.0157524850219488,-3556.34619140625,304.1525573730469,0.4606632590293884,0.067518375813961,0.3220954239368438,295.0101928710937,291.1499938964844,257.9315185546875,256.88134765625,279.16162109375,293.2622375488281,295.0196533203125,1.0,0.414777010679245,0.4525365829467773,0.4525365829467773,0.5474634170532227,1.0,-1.903120875358581,0.7596694231033325,1.1434513330459597,0.3273859918117523,0.0,0.0,0.0,122.29192352294922,83.0,176.16029357910156,-30660.880859375,788.5697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6413269042969,318.6404724121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7379384636878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007489137351512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639660,293.2725830078125,297.1499938964844,293.1499938964844,0.0875727459788322,-1996.6165771484373,304.1647644042969,0.6962962746620178,0.2003202140331268,0.1838683634996414,293.33770751953125,297.1499938964844,293.1499938964844,0.0296526234596967,-1056.2178955078125,304.16778564453125,0.5427666902542114,0.0979063138365745,0.0972349196672439,293.2298889160156,297.1499938964844,293.1499938964844,0.2801828980445862,-3993.805419921875,304.1789245605469,0.9565582275390624,0.5230968594551086,0.3672099709510803,293.1542663574219,297.1499938964844,293.1499938964844,0.3431911468505859,-6334.10888671875,304.25201416015625,0.9990000128746032,0.7158102989196777,0.5776870250701904,293.17108154296875,297.1499938964844,293.1499938964844,0.0152207817882299,-3472.138916015625,304.152587890625,0.4714329540729522,0.0674931034445762,0.3201834261417389,295.1723327636719,291.1499938964844,258.0208740234375,256.9550476074219,279.16229248046875,293.25225830078125,295.1838073730469,1.0,0.4006613492965698,0.4537972211837768,0.4537972211837768,0.5462027788162231,1.0,-1.855868220329285,0.7423489093780518,1.113519310951233,0.3200068473815918,0.0,0.0,0.0,111.9148406982422,101.0,218.44049072265625,-30271.357421875,717.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7900695800781,318.84002685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7301970720291138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007410572143271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639720,293.2725830078125,297.1499938964844,293.1499938964844,0.0875727459788322,-1996.6165771484373,304.1647644042969,0.6962962746620178,0.2003202140331268,0.1838683634996414,293.33770751953125,297.1499938964844,293.1499938964844,0.0296526234596967,-1056.2178955078125,304.16778564453125,0.5427666902542114,0.0979063138365745,0.0972349196672439,293.2298889160156,297.1499938964844,293.1499938964844,0.2801828980445862,-3993.805419921875,304.1789245605469,0.9565582275390624,0.5230968594551086,0.3672099709510803,293.1542663574219,297.1499938964844,293.1499938964844,0.3431911468505859,-6334.10888671875,304.25201416015625,0.9990000128746032,0.7158102989196777,0.5776870250701904,293.17108154296875,297.1499938964844,293.1499938964844,0.0152207817882299,-3472.138916015625,304.152587890625,0.4714329540729522,0.0674931034445762,0.3201834261417389,295.1723327636719,291.1499938964844,258.0208740234375,256.9550476074219,279.16229248046875,293.25225830078125,295.1838073730469,1.0,0.4006613492965698,0.4537972211837768,0.4537972211837768,0.5462027788162231,1.0,-1.855868220329285,0.7423489093780518,1.113519310951233,0.3200068473815918,0.0,0.0,0.0,111.9148406982422,101.0,218.44049072265625,-30271.357421875,717.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7900695800781,318.84002685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7301970720291138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007410572143271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639780,293.2690734863281,297.1499938964844,293.1499938964844,0.0846042707562446,-1939.755126953125,304.16473388671875,0.6966027617454529,0.1979291886091232,0.1816557943820953,293.3340759277344,297.1499938964844,293.1499938964844,0.0266658309847116,-997.11572265625,304.16680908203125,0.5366727709770203,0.0938905775547027,0.0933577120304107,293.2294006347656,297.1499938964844,293.1499938964844,0.2734120488166809,-3913.318603515625,304.180419921875,0.959796905517578,0.5211700797080994,0.3658284246921539,293.0982666015625,297.1499938964844,293.1499938964844,0.3298240602016449,-6138.08935546875,304.2394104003906,0.9990000128746032,0.7271132469177246,0.5700291395187378,293.168701171875,297.1499938964844,293.1499938964844,0.0148354899138212,-3407.597412109375,304.15234375,0.4738862216472626,0.0674399733543396,0.3195655047893524,295.3236083984375,291.1499938964844,258.1087646484375,257.02734375,279.1602783203125,293.25299072265625,295.33123779296875,1.0,0.3970280587673187,0.4547347128391266,0.4547347128391266,0.5452653169631958,1.0,-1.836931824684143,0.7367586493492126,1.1001732349395752,0.31796595454216,0.0,0.0,0.0,109.11190795898438,119.0,197.9081268310547,-30163.40234375,694.0136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9223022460937,318.98681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7220205068588257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000732759013772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639840,293.2690734863281,297.1499938964844,293.1499938964844,0.0846042707562446,-1939.755126953125,304.16473388671875,0.6966027617454529,0.1979291886091232,0.1816557943820953,293.3340759277344,297.1499938964844,293.1499938964844,0.0266658309847116,-997.11572265625,304.16680908203125,0.5366727709770203,0.0938905775547027,0.0933577120304107,293.2294006347656,297.1499938964844,293.1499938964844,0.2734120488166809,-3913.318603515625,304.180419921875,0.959796905517578,0.5211700797080994,0.3658284246921539,293.0982666015625,297.1499938964844,293.1499938964844,0.3298240602016449,-6138.08935546875,304.2394104003906,0.9990000128746032,0.7271132469177246,0.5700291395187378,293.168701171875,297.1499938964844,293.1499938964844,0.0148354899138212,-3407.597412109375,304.15234375,0.4738862216472626,0.0674399733543396,0.3195655047893524,295.3236083984375,291.1499938964844,258.1087646484375,257.02734375,279.1602783203125,293.25299072265625,295.33123779296875,1.0,0.3970280587673187,0.4547347128391266,0.4547347128391266,0.5452653169631958,1.0,-1.836931824684143,0.7367586493492126,1.1001732349395752,0.31796595454216,0.0,0.0,0.0,109.11190795898438,119.0,197.9081268310547,-30163.40234375,694.0136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9223022460937,318.98681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7220205068588257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000732759013772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639900,293.2675476074219,297.1499938964844,293.1499938964844,0.0834670811891555,-1918.2744140625,304.16412353515625,0.6938040256500244,0.1967215090990066,0.1806115955114364,293.3324890136719,297.1499938964844,293.1499938964844,0.025430928915739,-971.8881225585938,304.1659851074219,0.5310437083244324,0.0918685793876648,0.0914877578616142,293.229248046875,297.1499938964844,293.1499938964844,0.2710169553756714,-3885.271484375,304.1792297363281,0.9573258757591248,0.520196795463562,0.3651829957962036,293.0832214355469,297.1499938964844,293.1499938964844,0.3289158046245575,-6129.71875,304.2247619628906,0.9990000128746032,0.7307319641113281,0.5732035636901855,293.1677551269531,297.1499938964844,293.1499938964844,0.0147319957613945,-3389.612548828125,304.1521301269531,0.4727174043655395,0.0673910900950431,0.3195790350437164,295.3715515136719,291.1499938964844,258.1521301269531,257.0629577636719,279.15887451171875,293.253662109375,295.3765563964844,1.0,0.3980228006839752,0.4550722539424896,0.4550722539424896,0.544927716255188,1.0,-1.8364791870117188,0.7375813126564026,1.0988978147506714,0.3187345862388611,0.0,0.0,0.0,110.06688690185548,119.0,160.70596313476562,-30176.1015625,696.6564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9468688964844,319.009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7182009220123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007288826163858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639960,293.26611328125,297.1499938964844,293.1499938964844,0.0825780034065246,-1901.730224609375,304.1631774902344,0.6895468831062317,0.1955094635486602,0.1796046942472458,293.3310852050781,297.1499938964844,293.1499938964844,0.0243519358336925,-949.4671630859376,304.1650390625,0.5242543816566467,0.0898355692625045,0.0896519497036933,293.22906494140625,297.1499938964844,293.1499938964844,0.2693575620651245,-3866.273681640625,304.1769104003906,0.9527380466461182,0.519225537776947,0.3645697832107544,293.07794189453125,297.1499938964844,293.1499938964844,0.3312158584594726,-6171.06494140625,304.2069702148437,0.9990000128746032,0.7326241731643677,0.5799423456192017,293.1670837402344,297.1499938964844,293.1499938964844,0.0146794058382511,-3380.29541015625,304.1518249511719,0.4701925218105316,0.0672975182533264,0.3196573853492737,295.3988342285156,291.1499938964844,258.19512939453125,257.0982360839844,279.1573181152344,293.252685546875,295.4010009765625,1.0,0.4005331397056579,0.4553231596946716,0.4553231596946716,0.5446768403053284,1.0,-1.840509891510009,0.7401523590087891,1.1003575325012207,0.3203133642673492,0.0,0.0,0.0,112.23270416259766,137.0,113.44538879394533,-30213.0390625,706.5282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9373474121094,318.9954528808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7147068381309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007253365474753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640020,293.263671875,297.1499938964844,293.1499938964844,0.0815471187233924,-1883.435791015625,304.16046142578125,0.6778436303138733,0.1930641382932663,0.1776798665523529,293.3287353515625,297.1499938964844,293.1499938964844,0.0225975327193737,-912.436279296875,304.1629638671875,0.5086449980735779,0.0857262462377548,0.0860539600253105,293.228759765625,297.1499938964844,293.1499938964844,0.2683281302452087,-3856.3837890625,304.1695861816406,0.9383899569511414,0.5172852873802185,0.3634274899959564,293.0956115722656,297.1499938964844,293.1499938964844,0.3443621098995209,-6384.986328125,304.1659545898437,0.9990000128746032,0.7309377789497375,0.6020022630691528,293.1669311523437,297.1499938964844,293.1499938964844,0.0146931363269686,-3383.229736328125,304.15118408203125,0.4606733620166778,0.0668952912092208,0.3195036351680755,295.3890075683594,291.1499938964844,258.27984619140625,257.1676940917969,279.1544189453125,293.24609375,295.3855895996094,1.0,0.4091616570949554,0.4556168913841247,0.4556168913841247,0.5443831086158752,1.0,-1.8588032722473145,0.7492590546607971,1.109544277191162,0.3252934515476227,0.0,0.0,0.0,119.61930847167967,155.0,4.050990104675293,-30323.169921875,744.0988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.815185546875,318.8589782714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7089813351631165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007195259095169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640080,293.263671875,297.1499938964844,293.1499938964844,0.0815471187233924,-1883.435791015625,304.16046142578125,0.6778436303138733,0.1930641382932663,0.1776798665523529,293.3287353515625,297.1499938964844,293.1499938964844,0.0225975327193737,-912.436279296875,304.1629638671875,0.5086449980735779,0.0857262462377548,0.0860539600253105,293.228759765625,297.1499938964844,293.1499938964844,0.2683281302452087,-3856.3837890625,304.1695861816406,0.9383899569511414,0.5172852873802185,0.3634274899959564,293.0956115722656,297.1499938964844,293.1499938964844,0.3443621098995209,-6384.986328125,304.1659545898437,0.9990000128746032,0.7309377789497375,0.6020022630691528,293.1669311523437,297.1499938964844,293.1499938964844,0.0146931363269686,-3383.229736328125,304.15118408203125,0.4606733620166778,0.0668952912092208,0.3195036351680755,295.3890075683594,291.1499938964844,258.27984619140625,257.1676940917969,279.1544189453125,293.24609375,295.3855895996094,1.0,0.4091616570949554,0.4556168913841247,0.4556168913841247,0.5443831086158752,1.0,-1.8588032722473145,0.7492590546607971,1.109544277191162,0.3252934515476227,0.0,0.0,0.0,119.61930847167967,155.0,4.050990104675293,-30323.169921875,744.0988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.815185546875,318.8589782714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7089813351631165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007195259095169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640140,293.2617492675781,297.1499938964844,293.1499938964844,0.0814158394932746,-1882.88818359375,304.1571960449219,0.6637612581253052,0.1905789226293563,0.1758372187614441,293.3270263671875,297.1499938964844,293.1499938964844,0.0212526582181453,-883.9371337890625,304.160888671875,0.49213907122612,0.0815471112728118,0.0825143381953239,293.22857666015625,297.1499938964844,293.1499938964844,0.2701655924320221,-3881.4833984375,304.1599426269531,0.9195173382759094,0.5153294801712036,0.3623679280281067,293.1464538574219,297.1499938964844,293.1499938964844,0.3673155009746551,-6745.99853515625,304.12237548828125,0.9990000128746032,0.7220731377601624,0.6325012445449829,293.1683959960937,297.1499938964844,293.1499938964844,0.0148197831586003,-3407.99609375,304.15057373046875,0.4470934867858886,0.0661723613739013,0.3184972703456878,295.2986145019531,291.1499938964844,258.3628845214844,257.2356872558594,279.152587890625,293.2408752441406,295.2904357910156,1.0,0.4213121235370636,0.4557731449604034,0.4557731449604034,0.544226884841919,1.0,-1.88647735118866,0.7621622681617737,1.1243151426315308,0.3320972919464111,0.0,0.0,0.0,130.3286590576172,158.0,-104.7206802368164,-30443.734375,800.7218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5723571777344,318.60040283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7052022218704224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000715690664947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640200,293.2617492675781,297.1499938964844,293.1499938964844,0.0814158394932746,-1882.88818359375,304.1571960449219,0.6637612581253052,0.1905789226293563,0.1758372187614441,293.3270263671875,297.1499938964844,293.1499938964844,0.0212526582181453,-883.9371337890625,304.160888671875,0.49213907122612,0.0815471112728118,0.0825143381953239,293.22857666015625,297.1499938964844,293.1499938964844,0.2701655924320221,-3881.4833984375,304.1599426269531,0.9195173382759094,0.5153294801712036,0.3623679280281067,293.1464538574219,297.1499938964844,293.1499938964844,0.3673155009746551,-6745.99853515625,304.12237548828125,0.9990000128746032,0.7220731377601624,0.6325012445449829,293.1683959960937,297.1499938964844,293.1499938964844,0.0148197831586003,-3407.99609375,304.15057373046875,0.4470934867858886,0.0661723613739013,0.3184972703456878,295.2986145019531,291.1499938964844,258.3628845214844,257.2356872558594,279.152587890625,293.2408752441406,295.2904357910156,1.0,0.4213121235370636,0.4557731449604034,0.4557731449604034,0.544226884841919,1.0,-1.88647735118866,0.7621622681617737,1.1243151426315308,0.3320972919464111,0.0,0.0,0.0,130.3286590576172,158.0,-104.7206802368164,-30443.734375,800.7218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5723571777344,318.60040283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7052022218704224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000715690664947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
