time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640260,293.25982666015625,297.1499938964844,293.1499938964844,0.0817269906401634,-1891.081298828125,304.154296875,0.652739405632019,0.1881338655948639,0.1739459782838821,293.325439453125,297.1499938964844,293.1499938964844,0.0200525391846895,-858.1988525390625,304.1592712402344,0.4770596325397491,0.0773804411292076,0.0788958370685577,293.228271484375,297.1499938964844,293.1499938964844,0.2736486196517944,-3926.115234375,304.1509094238281,0.905413031578064,0.5133981704711914,0.3612703382968902,293.21551513671875,297.1499938964844,293.1499938964844,0.3902093768119812,-7097.01416015625,304.0939025878906,0.9990000128746032,0.7081735730171204,0.6572223901748657,293.1703186035156,297.1499938964844,293.1499938964844,0.0149558531120419,-3437.301513671875,304.1501770019531,0.4362728595733642,0.0653190538287162,0.3163139224052429,295.1608581542969,291.1499938964844,258.4441223144531,257.3022155761719,279.1536865234375,293.2503662109375,295.1517639160156,1.0,0.4303280115127563,0.4561826586723327,0.4561826586723327,0.5438173413276672,1.0,-1.9056172370910645,0.7719582915306091,1.1336588859558103,0.3377947807312011,0.0,0.0,0.0,139.3076629638672,161.0,-169.26747131347656,-30423.154296875,845.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2637939453125,318.2943115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7032102942466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007136690546758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640320,293.25982666015625,297.1499938964844,293.1499938964844,0.0817269906401634,-1891.081298828125,304.154296875,0.652739405632019,0.1881338655948639,0.1739459782838821,293.325439453125,297.1499938964844,293.1499938964844,0.0200525391846895,-858.1988525390625,304.1592712402344,0.4770596325397491,0.0773804411292076,0.0788958370685577,293.228271484375,297.1499938964844,293.1499938964844,0.2736486196517944,-3926.115234375,304.1509094238281,0.905413031578064,0.5133981704711914,0.3612703382968902,293.21551513671875,297.1499938964844,293.1499938964844,0.3902093768119812,-7097.01416015625,304.0939025878906,0.9990000128746032,0.7081735730171204,0.6572223901748657,293.1703186035156,297.1499938964844,293.1499938964844,0.0149558531120419,-3437.301513671875,304.1501770019531,0.4362728595733642,0.0653190538287162,0.3163139224052429,295.1608581542969,291.1499938964844,258.4441223144531,257.3022155761719,279.1536865234375,293.2503662109375,295.1517639160156,1.0,0.4303280115127563,0.4561826586723327,0.4561826586723327,0.5438173413276672,1.0,-1.9056172370910645,0.7719582915306091,1.1336588859558103,0.3377947807312011,0.0,0.0,0.0,139.3076629638672,161.0,-169.26747131347656,-30423.154296875,845.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2637939453125,318.2943115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7032102942466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007136690546758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640380,293.2575988769531,297.1499938964844,293.1499938964844,0.0819557607173919,-1897.4422607421875,304.15252685546875,0.6425281167030334,0.1858017593622207,0.1721626073122024,293.323486328125,297.1499938964844,293.1499938964844,0.0188620220869779,-831.3197631835938,304.1581726074219,0.4572747647762298,0.0733321607112884,0.0753826647996902,293.22784423828125,297.1499938964844,293.1499938964844,0.2768970429897308,-3966.852294921875,304.1453552246094,0.8928309082984924,0.5115009546279907,0.3602121472358703,293.2733764648437,297.1499938964844,293.1499938964844,0.4005787670612335,-7247.3017578125,304.0970764160156,0.99237322807312,0.6947041153907776,0.6615023016929626,293.1720275878906,297.1499938964844,293.1499938964844,0.0150599712505936,-3461.0849609375,304.1499328613281,0.4264817237854004,0.0644555836915969,0.3141266703605652,295.0335388183594,291.1499938964844,258.5235595703125,257.3672180175781,279.1568908691406,293.27001953125,295.0284729003906,1.0,0.4366713166236877,0.4570090174674988,0.4570090174674988,0.5429909825325012,1.0,-1.9006744623184204,0.7721731662750244,1.128501296043396,0.3392054736614227,0.0,0.0,0.0,148.22120666503906,164.0,-158.41000366210938,-30170.833984375,870.3926391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9800720214844,318.043212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7021936774253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007126373238861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640440,293.2575988769531,297.1499938964844,293.1499938964844,0.0819557607173919,-1897.4422607421875,304.15252685546875,0.6425281167030334,0.1858017593622207,0.1721626073122024,293.323486328125,297.1499938964844,293.1499938964844,0.0188620220869779,-831.3197631835938,304.1581726074219,0.4572747647762298,0.0733321607112884,0.0753826647996902,293.22784423828125,297.1499938964844,293.1499938964844,0.2768970429897308,-3966.852294921875,304.1453552246094,0.8928309082984924,0.5115009546279907,0.3602121472358703,293.2733764648437,297.1499938964844,293.1499938964844,0.4005787670612335,-7247.3017578125,304.0970764160156,0.99237322807312,0.6947041153907776,0.6615023016929626,293.1720275878906,297.1499938964844,293.1499938964844,0.0150599712505936,-3461.0849609375,304.1499328613281,0.4264817237854004,0.0644555836915969,0.3141266703605652,295.0335388183594,291.1499938964844,258.5235595703125,257.3672180175781,279.1568908691406,293.27001953125,295.0284729003906,1.0,0.4366713166236877,0.4570090174674988,0.4570090174674988,0.5429909825325012,1.0,-1.9006744623184204,0.7721731662750244,1.128501296043396,0.3392054736614227,0.0,0.0,0.0,148.22120666503906,164.0,-158.41000366210938,-30170.833984375,870.3926391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9800720214844,318.043212890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7021936774253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007126373238861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640500,293.256591796875,297.1499938964844,293.1499938964844,0.0817467719316482,-1894.10888671875,304.1524658203125,0.6378819942474365,0.1846408993005752,0.1712977439165115,293.32244873046875,297.1499938964844,293.1499938964844,0.0181960463523864,-815.1075439453125,304.15789794921875,0.446889728307724,0.071337878704071,0.0736725181341171,293.2278747558594,297.1499938964844,293.1499938964844,0.2774699926376343,-3973.9296875,304.1451721191406,0.8869975805282593,0.51051265001297,0.3596770763397217,293.2859802246094,297.1499938964844,293.1499938964844,0.399701863527298,-7230.10107421875,304.10821533203125,0.9858703017234802,0.690659761428833,0.6570291519165039,293.1728820800781,297.1499938964844,293.1499938964844,0.0150374360382556,-3460.17333984375,304.1499938964844,0.4221412241458893,0.0640114620327949,0.3130116462707519,295.002685546875,291.1499938964844,258.56256103515625,257.3991394042969,279.1579284667969,293.2752685546875,294.9993896484375,1.0,0.4387774467468261,0.4574868083000183,0.4574868083000183,0.5425131916999817,1.0,-1.8900772333145144,0.7688396573066711,1.1212376356124878,0.3381011486053467,0.0,0.0,0.0,152.4322967529297,164.0,-121.3521957397461,-29996.12109375,874.8317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8857727050781,317.97174072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7015759348869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007120103691704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640560,293.255615234375,297.1499938964844,293.1499938964844,0.0814105719327926,-1888.2703857421875,304.1526184082031,0.6339626312255859,0.1834785640239715,0.1703943610191345,293.3214111328125,297.1499938964844,293.1499938964844,0.0175044685602188,-797.623291015625,304.15771484375,0.4377370178699493,0.0693558752536773,0.071936585009098,293.2280578613281,297.1499938964844,293.1499938964844,0.2776652872562408,-3976.32421875,304.14569091796875,0.8822052478790283,0.5094872713088989,0.3590878248214721,293.2923889160156,297.1499938964844,293.1499938964844,0.3991582095623016,-7218.357421875,304.11676025390625,0.9805025458335876,0.6876766681671143,0.6539173126220703,293.1736145019531,297.1499938964844,293.1499938964844,0.0149787506088614,-3453.488037109375,304.1501159667969,0.4185367226600647,0.0635736808180809,0.3117223083972931,294.982177734375,291.1499938964844,258.6010437011719,257.4306640625,279.1582336425781,293.2779541015625,294.9800109863281,1.0,0.440487653017044,0.4579229652881622,0.4579229652881622,0.5420770645141602,1.0,-1.8809139728546145,0.7660282850265503,1.1148855686187744,0.3371773958206177,0.0,0.0,0.0,155.9291534423828,167.0,-89.0107650756836,-29855.904296875,878.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8191223144531,317.9234313964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7008422613143921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000711265776772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640620,293.25360107421875,297.1499938964844,293.1499938964844,0.0804833024740219,-1871.554931640625,304.1532897949219,0.6274460554122925,0.1812109798192978,0.1685680598020553,293.31890869140625,297.1499938964844,293.1499938964844,0.0161290038377046,-760.891357421875,304.1574401855469,0.4223376512527466,0.0655218958854675,0.0685019120573997,293.2286071777344,297.1499938964844,293.1499938964844,0.2771907746791839,-3970.4970703125,304.14794921875,0.874527096748352,0.5073975324630737,0.3578245937824249,293.29742431640625,297.1499938964844,293.1499938964844,0.3978017270565033,-7192.52099609375,304.1300048828125,0.971755027770996,0.6830345392227173,0.6494594216346741,293.17462158203125,297.1499938964844,293.1499938964844,0.0148095749318599,-3431.05908203125,304.1503601074219,0.4128078520298004,0.0627697259187698,0.3091295957565307,294.9647216796875,291.1499938964844,258.67657470703125,257.4925842285156,279.1581115722656,293.2796630859375,294.96441650390625,1.0,0.4430773854255676,0.4587318897247314,0.4587318897247314,0.5412681102752686,1.0,-1.8646118640899656,0.7611057162284851,1.1035062074661257,0.3356163501739502,0.0,0.0,0.0,161.56614685058594,170.0,-36.99304962158203,-29636.384765625,881.8777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7430114746094,317.87603759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.699100136756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007094977772794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640680,293.25360107421875,297.1499938964844,293.1499938964844,0.0804833024740219,-1871.554931640625,304.1532897949219,0.6274460554122925,0.1812109798192978,0.1685680598020553,293.31890869140625,297.1499938964844,293.1499938964844,0.0161290038377046,-760.891357421875,304.1574401855469,0.4223376512527466,0.0655218958854675,0.0685019120573997,293.2286071777344,297.1499938964844,293.1499938964844,0.2771907746791839,-3970.4970703125,304.14794921875,0.874527096748352,0.5073975324630737,0.3578245937824249,293.29742431640625,297.1499938964844,293.1499938964844,0.3978017270565033,-7192.52099609375,304.1300048828125,0.971755027770996,0.6830345392227173,0.6494594216346741,293.17462158203125,297.1499938964844,293.1499938964844,0.0148095749318599,-3431.05908203125,304.1503601074219,0.4128078520298004,0.0627697259187698,0.3091295957565307,294.9647216796875,291.1499938964844,258.67657470703125,257.4925842285156,279.1581115722656,293.2796630859375,294.96441650390625,1.0,0.4430773854255676,0.4587318897247314,0.4587318897247314,0.5412681102752686,1.0,-1.8646118640899656,0.7611057162284851,1.1035062074661257,0.3356163501739502,0.0,0.0,0.0,161.56614685058594,170.0,-36.99304962158203,-29636.384765625,881.8777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7430114746094,317.87603759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.699100136756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007094977772794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640740,293.2513732910156,297.1499938964844,293.1499938964844,0.0793279185891151,-1850.3271484375,304.15411376953125,0.6219605803489685,0.1790419369935989,0.1667830795049667,293.3162536621094,297.1499938964844,293.1499938964844,0.0148087562993168,-722.9868774414062,304.1571655273437,0.409634917974472,0.0617799721658229,0.0651468187570571,293.2291564941406,297.1499938964844,293.1499938964844,0.2758254706859588,-3953.862548828125,304.1509094238281,0.86838698387146,0.5052985548973083,0.3565139472484588,293.2987670898437,297.1499938964844,293.1499938964844,0.3955025970935821,-7154.05859375,304.1404113769531,0.9644362926483154,0.6790207624435425,0.6458047032356262,293.175048828125,297.1499938964844,293.1499938964844,0.0146067636087536,-3401.857666015625,304.15057373046875,0.4083214998245239,0.0620582140982151,0.3067526221275329,294.9718933105469,291.1499938964844,258.75,257.55291748046875,279.15777587890625,293.2795715332031,294.9729919433594,1.0,0.4449523985385895,0.4594925940036773,0.4594925940036773,0.5405073761940002,1.0,-1.84962260723114,0.7566086053848267,1.0930140018463137,0.3342166841030121,0.0,0.0,0.0,166.08572387695312,173.0,1.170620679855347,-29464.7890625,883.1495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7170104980469,317.8724670410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6970521807670593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007074193563312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640800,293.2513732910156,297.1499938964844,293.1499938964844,0.0793279185891151,-1850.3271484375,304.15411376953125,0.6219605803489685,0.1790419369935989,0.1667830795049667,293.3162536621094,297.1499938964844,293.1499938964844,0.0148087562993168,-722.9868774414062,304.1571655273437,0.409634917974472,0.0617799721658229,0.0651468187570571,293.2291564941406,297.1499938964844,293.1499938964844,0.2758254706859588,-3953.862548828125,304.1509094238281,0.86838698387146,0.5052985548973083,0.3565139472484588,293.2987670898437,297.1499938964844,293.1499938964844,0.3955025970935821,-7154.05859375,304.1404113769531,0.9644362926483154,0.6790207624435425,0.6458047032356262,293.175048828125,297.1499938964844,293.1499938964844,0.0146067636087536,-3401.857666015625,304.15057373046875,0.4083214998245239,0.0620582140982151,0.3067526221275329,294.9718933105469,291.1499938964844,258.75,257.55291748046875,279.15777587890625,293.2795715332031,294.9729919433594,1.0,0.4449523985385895,0.4594925940036773,0.4594925940036773,0.5405073761940002,1.0,-1.84962260723114,0.7566086053848267,1.0930140018463137,0.3342166841030121,0.0,0.0,0.0,166.08572387695312,173.0,1.170620679855347,-29464.7890625,883.1495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7170104980469,317.8724670410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6970521807670593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007074193563312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640860,293.2489318847656,297.1499938964844,293.1499938964844,0.0780288577079773,-1826.2838134765625,304.1549072265625,0.6169853806495667,0.1769649535417556,0.1650589853525161,293.31414794921875,297.1499938964844,293.1499938964844,0.0135250398889184,-683.3699951171875,304.15692138671875,0.3975313603878021,0.0579997487366199,0.0617496706545352,293.2295837402344,297.1499938964844,293.1499938964844,0.2738176882266998,-3929.52587890625,304.1539306640625,0.8631191253662109,0.5032042264938354,0.3551864326000213,293.2989807128906,297.1499938964844,293.1499938964844,0.3922808468341827,-7102.90087890625,304.14892578125,0.9578234553337096,0.6752082109451294,0.6423744559288025,293.1751403808594,297.1499938964844,293.1499938964844,0.0143847903236746,-3368.306884765625,304.1507568359375,0.4045023918151855,0.0614073313772678,0.3045653998851776,294.9968566894531,291.1499938964844,258.8217163085937,257.6117553710937,279.1575012207031,293.27899169921875,294.9989624023437,1.0,0.4464057683944702,0.4602276086807251,0.4602276086807251,0.5397723913192749,1.0,-1.83513343334198,0.7522422075271606,1.0828912258148191,0.3328462243080139,0.0,0.0,0.0,169.9793243408203,176.0,28.62640190124512,-29318.509765625,882.8098754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72125244140625,317.8958435058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6947399377822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007050727144815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640920,293.2489318847656,297.1499938964844,293.1499938964844,0.0780288577079773,-1826.2838134765625,304.1549072265625,0.6169853806495667,0.1769649535417556,0.1650589853525161,293.31414794921875,297.1499938964844,293.1499938964844,0.0135250398889184,-683.3699951171875,304.15692138671875,0.3975313603878021,0.0579997487366199,0.0617496706545352,293.2295837402344,297.1499938964844,293.1499938964844,0.2738176882266998,-3929.52587890625,304.1539306640625,0.8631191253662109,0.5032042264938354,0.3551864326000213,293.2989807128906,297.1499938964844,293.1499938964844,0.3922808468341827,-7102.90087890625,304.14892578125,0.9578234553337096,0.6752082109451294,0.6423744559288025,293.1751403808594,297.1499938964844,293.1499938964844,0.0143847903236746,-3368.306884765625,304.1507568359375,0.4045023918151855,0.0614073313772678,0.3045653998851776,294.9968566894531,291.1499938964844,258.8217163085937,257.6117553710937,279.1575012207031,293.27899169921875,294.9989624023437,1.0,0.4464057683944702,0.4602276086807251,0.4602276086807251,0.5397723913192749,1.0,-1.83513343334198,0.7522422075271606,1.0828912258148191,0.3328462243080139,0.0,0.0,0.0,169.9793243408203,176.0,28.62640190124512,-29318.509765625,882.8098754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72125244140625,317.8958435058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6947399377822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007050727144815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640980,293.2464294433594,297.1499938964844,293.1499938964844,0.0766427814960479,-1800.5731201171875,304.15557861328125,0.6122181415557861,0.1749690473079681,0.1633958518505096,293.3125915527344,297.1499938964844,293.1499938964844,0.0122877042740583,-642.3108520507812,304.1566772460937,0.3828370273113251,0.0541563555598259,0.0582808963954448,293.2299194335937,297.1499938964844,293.1499938964844,0.2713595330715179,-3899.840087890625,304.1567077636719,0.85838782787323,0.5011172890663147,0.3538527190685272,293.2987060546875,297.1499938964844,293.1499938964844,0.3883590400218963,-7042.1552734375,304.15576171875,0.9516011476516724,0.6714929342269897,0.6390355229377747,293.1750183105469,297.1499938964844,293.1499938964844,0.014150190167129,-3331.645751953125,304.15087890625,0.4010189175605774,0.0607916079461574,0.3024913668632507,295.0342102050781,291.1499938964844,258.8921203613281,257.669189453125,279.15728759765625,293.2782897949219,295.0370178222656,1.0,0.4476090669631958,0.4609463810920715,0.4609463810920715,0.5390536189079285,1.0,-1.82086992263794,0.7479137182235718,1.0729562044143677,0.3314622342586517,0.0,0.0,0.0,173.50987243652344,179.0,47.85488510131836,-29186.029296875,881.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7434387207031,317.935302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6921920776367188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007024869555607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641040,293.2464294433594,297.1499938964844,293.1499938964844,0.0766427814960479,-1800.5731201171875,304.15557861328125,0.6122181415557861,0.1749690473079681,0.1633958518505096,293.3125915527344,297.1499938964844,293.1499938964844,0.0122877042740583,-642.3108520507812,304.1566772460937,0.3828370273113251,0.0541563555598259,0.0582808963954448,293.2299194335937,297.1499938964844,293.1499938964844,0.2713595330715179,-3899.840087890625,304.1567077636719,0.85838782787323,0.5011172890663147,0.3538527190685272,293.2987060546875,297.1499938964844,293.1499938964844,0.3883590400218963,-7042.1552734375,304.15576171875,0.9516011476516724,0.6714929342269897,0.6390355229377747,293.1750183105469,297.1499938964844,293.1499938964844,0.014150190167129,-3331.645751953125,304.15087890625,0.4010189175605774,0.0607916079461574,0.3024913668632507,295.0342102050781,291.1499938964844,258.8921203613281,257.669189453125,279.15728759765625,293.2782897949219,295.0370178222656,1.0,0.4476090669631958,0.4609463810920715,0.4609463810920715,0.5390536189079285,1.0,-1.82086992263794,0.7479137182235718,1.0729562044143677,0.3314622342586517,0.0,0.0,0.0,173.50987243652344,179.0,47.85488510131836,-29186.029296875,881.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7434387207031,317.935302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6921920776367188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007024869555607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641100,293.2451477050781,297.1499938964844,293.1499938964844,0.0759303197264671,-1787.3590087890625,304.1558532714844,0.6098572015762329,0.1739998757839203,0.1625871509313583,293.31201171875,297.1499938964844,293.1499938964844,0.0116903260350227,-621.3753662109375,304.15655517578125,0.3747054636478424,0.0522100254893302,0.0565193817019462,293.2300720214844,297.1499938964844,293.1499938964844,0.2700071930885315,-3883.543212890625,304.1579284667969,0.8561652302742004,0.5000768899917603,0.3531852960586548,293.2984313964844,297.1499938964844,293.1499938964844,0.386202335357666,-7009.12890625,304.1585998535156,0.9485887885093688,0.6696628928184509,0.6373899579048157,293.1749267578125,297.1499938964844,293.1499938964844,0.0140298279002308,-3312.462158203125,304.15093994140625,0.3993387818336487,0.0604923032224178,0.3014812469482422,295.0562744140625,291.1499938964844,258.92681884765625,257.6974182128906,279.1572265625,293.2779235839844,295.059326171875,1.0,0.4481494128704071,0.4613005220890045,0.4613005220890045,0.5386995077133179,1.0,-1.8137935400009155,0.7457534074783325,1.068040132522583,0.3307608366012573,0.0,0.0,0.0,175.1861114501953,179.0,54.9633903503418,-29122.875,880.5691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7586975097656,317.95880126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6908363699913025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000701111042872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641160,293.2438659667969,297.1499938964844,293.1499938964844,0.0752112790942192,-1774.0340576171875,304.1560974121094,0.6075300574302673,0.173048123717308,0.1617927253246307,293.3115539550781,297.1499938964844,293.1499938964844,0.0111750531941652,-602.1702880859375,304.1562805175781,0.3663699030876159,0.0502486452460289,0.0547454953193664,293.2301940917969,297.1499938964844,293.1499938964844,0.2685977220535278,-3866.57421875,304.1590576171875,0.8540154099464417,0.4990386664867401,0.3525180518627167,293.298095703125,297.1499938964844,293.1499938964844,0.3839543163776397,-6974.87841796875,304.1611328125,0.945624053478241,0.6678482890129089,0.6357576847076416,293.1748352050781,297.1499938964844,293.1499938964844,0.0139084300026297,-3292.898193359375,304.1510009765625,0.3976723849773407,0.0601968877017498,0.3004831075668335,295.07989501953125,291.1499938964844,258.961181640625,257.72528076171875,279.1571350097656,293.2775573730469,295.0831604003906,1.0,0.4486629962921142,0.4616513848304748,0.4616513848304748,0.5383486151695251,1.0,-1.806749939918518,0.7435946464538574,1.0631552934646606,0.330052763223648,0.0,0.0,0.0,176.8224639892578,182.0,60.76435470581055,-29060.9375,879.5556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.77557373046875,317.9837646484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6894331574440002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006996870506554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641220,293.24127197265625,297.1499938964844,293.1499938964844,0.0737886130809784,-1747.7598876953125,304.15643310546875,0.603179931640625,0.1711922287940979,0.1602324247360229,293.3126220703125,297.1499938964844,293.1499938964844,0.0106328148394823,-582.6383056640625,304.1165466308594,0.3598439991474151,0.050000000745058,0.0536836311221122,293.2304077148437,297.1499938964844,293.1499938964844,0.2657447159290313,-3832.319091796875,304.1607666015625,0.8501640558242798,0.4969641268253326,0.3511731922626495,293.2972717285156,297.1499938964844,293.1499938964844,0.3793883919715881,-6905.80859375,304.1649780273437,0.9401717782020568,0.6642592549324036,0.6325156092643738,293.1746520996094,297.1499938964844,293.1499938964844,0.0136645529419183,-3253.244384765625,304.15106201171875,0.3944638073444366,0.0596065260469913,0.2984305918216705,295.127685546875,291.1499938964844,259.0289611816406,257.7799987792969,279.1567687988281,293.2771911621094,295.13067626953125,1.0,0.4497428238391876,0.4623095989227295,0.4623095989227295,0.5376904010772705,1.0,-1.7956264019012451,0.7404906153678894,1.0551358461380005,0.3291894793510437,0.0,0.0,0.0,179.74932861328125,185.0,63.727142333984375,-28966.8671875,878.9862670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8082275390625,318.0287475585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6865354776382446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006967462250031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641280,293.24127197265625,297.1499938964844,293.1499938964844,0.0737886130809784,-1747.7598876953125,304.15643310546875,0.603179931640625,0.1711922287940979,0.1602324247360229,293.3126220703125,297.1499938964844,293.1499938964844,0.0106328148394823,-582.6383056640625,304.1165466308594,0.3598439991474151,0.050000000745058,0.0536836311221122,293.2304077148437,297.1499938964844,293.1499938964844,0.2657447159290313,-3832.319091796875,304.1607666015625,0.8501640558242798,0.4969641268253326,0.3511731922626495,293.2972717285156,297.1499938964844,293.1499938964844,0.3793883919715881,-6905.80859375,304.1649780273437,0.9401717782020568,0.6642592549324036,0.6325156092643738,293.1746520996094,297.1499938964844,293.1499938964844,0.0136645529419183,-3253.244384765625,304.15106201171875,0.3944638073444366,0.0596065260469913,0.2984305918216705,295.127685546875,291.1499938964844,259.0289611816406,257.7799987792969,279.1567687988281,293.2771911621094,295.13067626953125,1.0,0.4497428238391876,0.4623095989227295,0.4623095989227295,0.5376904010772705,1.0,-1.7956264019012451,0.7404906153678894,1.0551358461380005,0.3291894793510437,0.0,0.0,0.0,179.74932861328125,185.0,63.727142333984375,-28966.8671875,878.9862670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8082275390625,318.0287475585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6865354776382446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006967462250031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641340,293.2386474609375,297.1499938964844,293.1499938964844,0.0724618583917617,-1723.43017578125,304.156494140625,0.5989623069763184,0.1694132685661316,0.1587342917919159,293.31939697265625,297.1499938964844,293.1499938964844,0.0104918032884597,-577.5144653320312,304.0634765625,0.3582165837287903,0.050000000745058,0.0537988021969795,293.2304992675781,297.1499938964844,293.1499938964844,0.2630767524242401,-3800.4482421875,304.1615905761719,0.8465123176574707,0.4949099123477936,0.3498360216617584,293.2962341308594,297.1499938964844,293.1499938964844,0.3750632405281067,-6840.9677734375,304.1671447753906,0.9348859190940856,0.6607403755187988,0.6293308734893799,293.17449951171875,297.1499938964844,293.1499938964844,0.0134340086951851,-3215.570068359375,304.1510925292969,0.3911264836788177,0.0590114407241344,0.2963437736034393,295.1695251464844,291.1499938964844,259.0954284667969,257.8334045410156,279.1565246582031,293.27801513671875,295.1722412109375,1.0,0.4509150683879852,0.4629490077495575,0.4629490077495575,0.5370509624481201,1.0,-1.7860302925109863,0.7380059957504272,1.048024296760559,0.3286513090133667,0.0,0.0,0.0,182.60324096679688,173.0,59.21128845214844,-28880.369140625,879.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8293762207031,318.0611877441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6836442947387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006938120350241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641400,293.2386474609375,297.1499938964844,293.1499938964844,0.0724618583917617,-1723.43017578125,304.156494140625,0.5989623069763184,0.1694132685661316,0.1587342917919159,293.31939697265625,297.1499938964844,293.1499938964844,0.0104918032884597,-577.5144653320312,304.0634765625,0.3582165837287903,0.050000000745058,0.0537988021969795,293.2304992675781,297.1499938964844,293.1499938964844,0.2630767524242401,-3800.4482421875,304.1615905761719,0.8465123176574707,0.4949099123477936,0.3498360216617584,293.2962341308594,297.1499938964844,293.1499938964844,0.3750632405281067,-6840.9677734375,304.1671447753906,0.9348859190940856,0.6607403755187988,0.6293308734893799,293.17449951171875,297.1499938964844,293.1499938964844,0.0134340086951851,-3215.570068359375,304.1510925292969,0.3911264836788177,0.0590114407241344,0.2963437736034393,295.1695251464844,291.1499938964844,259.0954284667969,257.8334045410156,279.1565246582031,293.27801513671875,295.1722412109375,1.0,0.4509150683879852,0.4629490077495575,0.4629490077495575,0.5370509624481201,1.0,-1.7860302925109863,0.7380059957504272,1.048024296760559,0.3286513090133667,0.0,0.0,0.0,182.60324096679688,173.0,59.21128845214844,-28880.369140625,879.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8293762207031,318.0611877441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6836442947387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006938120350241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641460,293.2357482910156,297.1499938964844,293.1499938964844,0.0710788741707801,-1698.2176513671875,304.1566467285156,0.5983889102935791,0.1677566617727279,0.1571207195520401,293.3296813964844,297.1499938964844,293.1499938964844,0.0102850692346692,-569.8604736328125,304.0030212402344,0.3594937324523926,0.050000000745058,0.053702212870121,293.23028564453125,297.1499938964844,293.1499938964844,0.2603319585323334,-3767.657470703125,304.1623229980469,0.8474442958831787,0.4929104745388031,0.3483660519123077,293.2948608398437,297.1499938964844,293.1499938964844,0.3706710338592529,-6775.265625,304.1687316894531,0.9357373118400574,0.6573150157928467,0.6260057687759399,293.1742553710937,297.1499938964844,293.1499938964844,0.0131402900442481,-3167.85693359375,304.1512145996094,0.3905441761016845,0.058441549539566,0.2932702004909515,295.2101135253906,291.1499938964844,259.1605834960937,257.8855285644531,279.1565856933594,293.2796325683594,295.2129821777344,1.0,0.447343111038208,0.4636096060276031,0.4636096060276031,0.5363903641700745,1.0,-1.7745304107666016,0.7347031831741333,1.0398272275924685,0.3277145326137543,0.0,0.0,0.0,179.8928680419922,161.0,58.04263305664063,-28768.95703125,861.4711303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8442687988281,318.0905456542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6807480454444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000690872722771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641520,293.2357482910156,297.1499938964844,293.1499938964844,0.0710788741707801,-1698.2176513671875,304.1566467285156,0.5983889102935791,0.1677566617727279,0.1571207195520401,293.3296813964844,297.1499938964844,293.1499938964844,0.0102850692346692,-569.8604736328125,304.0030212402344,0.3594937324523926,0.050000000745058,0.053702212870121,293.23028564453125,297.1499938964844,293.1499938964844,0.2603319585323334,-3767.657470703125,304.1623229980469,0.8474442958831787,0.4929104745388031,0.3483660519123077,293.2948608398437,297.1499938964844,293.1499938964844,0.3706710338592529,-6775.265625,304.1687316894531,0.9357373118400574,0.6573150157928467,0.6260057687759399,293.1742553710937,297.1499938964844,293.1499938964844,0.0131402900442481,-3167.85693359375,304.1512145996094,0.3905441761016845,0.058441549539566,0.2932702004909515,295.2101135253906,291.1499938964844,259.1605834960937,257.8855285644531,279.1565856933594,293.2796325683594,295.2129821777344,1.0,0.447343111038208,0.4636096060276031,0.4636096060276031,0.5363903641700745,1.0,-1.7745304107666016,0.7347031831741333,1.0398272275924685,0.3277145326137543,0.0,0.0,0.0,179.8928680419922,161.0,58.04263305664063,-28768.95703125,861.4711303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8442687988281,318.0905456542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6807480454444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000690872722771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641580,293.2323608398437,297.1499938964844,293.1499938964844,0.0696847066283226,-1672.90234375,304.15673828125,0.6004804968833923,0.1662705391645431,0.1555203050374984,293.3417663574219,297.1499938964844,293.1499938964844,0.010032607242465,-560.2735595703125,303.9377136230469,0.3628018200397491,0.050000000745058,0.0534606724977493,293.2297058105469,297.1499938964844,293.1499938964844,0.2574834525585174,-3733.568359375,304.1629638671875,0.8516117334365845,0.4909950196743011,0.3468468189239502,293.2930908203125,297.1499938964844,293.1499938964844,0.3661511540412903,-6707.6357421875,304.1700134277344,0.9408666491508484,0.6540027260780334,0.6226419806480408,293.1736755371094,297.1499938964844,293.1499938964844,0.0128218056634068,-3115.39697265625,304.1513366699219,0.3921412229537964,0.0579408854246139,0.2897962927818298,295.2528381347656,291.1499938964844,259.2244567871094,257.9364013671875,279.1566162109375,293.2816162109375,295.2558288574219,1.0,0.4411459863185882,0.4642733335494995,0.4642733335494995,0.5357266664505005,1.0,-1.7622846364974976,0.7310628294944763,1.031221866607666,0.3265778720378876,0.0,0.0,0.0,173.5008087158203,149.0,59.499732971191406,-28649.546875,831.9968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8597717285156,318.12164306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6777850985527039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006878656568005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641640,293.2323608398437,297.1499938964844,293.1499938964844,0.0696847066283226,-1672.90234375,304.15673828125,0.6004804968833923,0.1662705391645431,0.1555203050374984,293.3417663574219,297.1499938964844,293.1499938964844,0.010032607242465,-560.2735595703125,303.9377136230469,0.3628018200397491,0.050000000745058,0.0534606724977493,293.2297058105469,297.1499938964844,293.1499938964844,0.2574834525585174,-3733.568359375,304.1629638671875,0.8516117334365845,0.4909950196743011,0.3468468189239502,293.2930908203125,297.1499938964844,293.1499938964844,0.3661511540412903,-6707.6357421875,304.1700134277344,0.9408666491508484,0.6540027260780334,0.6226419806480408,293.1736755371094,297.1499938964844,293.1499938964844,0.0128218056634068,-3115.39697265625,304.1513366699219,0.3921412229537964,0.0579408854246139,0.2897962927818298,295.2528381347656,291.1499938964844,259.2244567871094,257.9364013671875,279.1566162109375,293.2816162109375,295.2558288574219,1.0,0.4411459863185882,0.4642733335494995,0.4642733335494995,0.5357266664505005,1.0,-1.7622846364974976,0.7310628294944763,1.031221866607666,0.3265778720378876,0.0,0.0,0.0,173.5008087158203,149.0,59.499732971191406,-28649.546875,831.9968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8597717285156,318.12164306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6777850985527039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006878656568005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641700,293.23052978515625,297.1499938964844,293.1499938964844,0.0689959749579429,-1660.4345703125,304.1567687988281,0.6022430062294006,0.1655848175287246,0.1547415256500244,293.3481750488281,297.1499938964844,293.1499938964844,0.0098971715196967,-555.0338745117188,303.9036560058594,0.3650146722793579,0.050000000745058,0.0533061623573303,293.22930908203125,297.1499938964844,293.1499938964844,0.2560410797595978,-3716.286865234375,304.1632080078125,0.8545886874198914,0.4900640547275543,0.3460818827152252,293.2921142578125,297.1499938964844,293.1499938964844,0.3638701438903808,-6673.494140625,304.1705322265625,0.9445370435714722,0.6523845195770264,0.6209630370140076,293.1733093261719,297.1499938964844,293.1499938964844,0.0126615352928638,-3088.63671875,304.1513977050781,0.3935048878192901,0.0577155165374279,0.2880146205425262,295.27471923828125,291.1499938964844,259.25592041015625,257.9613647460937,279.1566162109375,293.2827453613281,295.2777709960937,1.0,0.4373741447925567,0.4646036922931671,0.4646036922931671,0.5353963375091553,1.0,-1.7560904026031494,0.7292015552520752,1.0268888473510742,0.3259810507297516,0.0,0.0,0.0,169.4496307373047,149.0,60.34376525878906,-28589.16015625,814.7792358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.86798095703125,318.1377258300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6762752532958984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006863333983346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641760,293.2286682128906,297.1499938964844,293.1499938964844,0.0683155953884124,-1648.1434326171875,304.1567687988281,0.604392945766449,0.1649334132671356,0.1539799571037292,293.35467529296875,297.1499938964844,293.1499938964844,0.0097582563757896,-549.5909423828125,303.8688659667969,0.3675439357757568,0.050000000745058,0.0531360022723674,293.2288513183594,297.1499938964844,293.1499938964844,0.2545929849147796,-3698.924072265625,304.1634521484375,0.8580765128135681,0.4891482591629028,0.3453165590763092,293.2910461425781,297.1499938964844,293.1499938964844,0.3615841567516327,-6639.2646484375,304.17095947265625,0.9487769603729248,0.650789201259613,0.6192906498908997,293.1728820800781,297.1499938964844,293.1499938964844,0.0125025445595383,-3061.833740234375,304.15142822265625,0.3951503336429596,0.0575048550963401,0.2862283587455749,295.2968444824219,291.1499938964844,259.2870483398437,257.9859924316406,279.1565856933594,293.2839050292969,295.2999267578125,1.0,0.4332729876041412,0.4649322032928467,0.4649322032928467,0.5350677967071533,1.0,-1.7498998641967771,0.7273337244987488,1.0225661993026731,0.3253756165504455,0.0,0.0,0.0,165.00277709960938,137.0,61.08709335327149,-28528.76171875,796.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8763122558594,318.1539611816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6747473478317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006847828044556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641820,293.22479248046875,297.1499938964844,293.1499938964844,0.067006342113018,-1624.1746826171875,304.1567077636719,0.6096720695495605,0.1637238711118698,0.1525124460458755,293.3678283691406,297.1499938964844,293.1499938964844,0.0094753056764602,-538.2935791015625,303.7973022460937,0.3734514713287353,0.050000000745058,0.0527629107236862,293.22784423828125,297.1499938964844,293.1499938964844,0.2516975104808807,-3664.165771484375,304.1637878417969,0.8664488196372986,0.4873554110527038,0.3437902331352234,293.28887939453125,297.1499938964844,293.1499938964844,0.3570228815078735,-6570.916015625,304.17156982421875,0.9585739374160768,0.6476603746414185,0.6159729957580566,293.1719055175781,297.1499938964844,293.1499938964844,0.0121914586052298,-3008.62890625,304.1514587402344,0.3991067409515381,0.0571208782494068,0.2826791703701019,295.34149169921875,291.1499938964844,259.3483581542969,258.0343933105469,279.1565246582031,293.28643798828125,295.3446044921875,1.0,0.424320638179779,0.4655823409557342,0.4655823409557342,0.5344176888465881,1.0,-1.7376121282577517,0.7236120104789734,1.0140001773834229,0.3241556882858276,0.0,0.0,0.0,155.28302001953125,125.0,62.02387619018555,-28408.375,757.9049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.892822265625,318.1861572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6716435551643372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816328386776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641880,293.22479248046875,297.1499938964844,293.1499938964844,0.067006342113018,-1624.1746826171875,304.1567077636719,0.6096720695495605,0.1637238711118698,0.1525124460458755,293.3678283691406,297.1499938964844,293.1499938964844,0.0094753056764602,-538.2935791015625,303.7973022460937,0.3734514713287353,0.050000000745058,0.0527629107236862,293.22784423828125,297.1499938964844,293.1499938964844,0.2516975104808807,-3664.165771484375,304.1637878417969,0.8664488196372986,0.4873554110527038,0.3437902331352234,293.28887939453125,297.1499938964844,293.1499938964844,0.3570228815078735,-6570.916015625,304.17156982421875,0.9585739374160768,0.6476603746414185,0.6159729957580566,293.1719055175781,297.1499938964844,293.1499938964844,0.0121914586052298,-3008.62890625,304.1514587402344,0.3991067409515381,0.0571208782494068,0.2826791703701019,295.34149169921875,291.1499938964844,259.3483581542969,258.0343933105469,279.1565246582031,293.28643798828125,295.3446044921875,1.0,0.424320638179779,0.4655823409557342,0.4655823409557342,0.5344176888465881,1.0,-1.7376121282577517,0.7236120104789734,1.0140001773834229,0.3241556882858276,0.0,0.0,0.0,155.28302001953125,125.0,62.02387619018555,-28408.375,757.9049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.892822265625,318.1861572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6716435551643372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816328386776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641940,293.2208557128906,297.1499938964844,293.1499938964844,0.0653852820396423,-1601.236572265625,304.1571960449219,0.615980327129364,0.1626248806715011,0.151121124625206,293.3810119628906,297.1499938964844,293.1499938964844,0.0091913351789116,-526.6729736328125,303.7233581542969,0.3804182708263397,0.050000000745058,0.0523613132536411,293.22674560546875,297.1499938964844,293.1499938964844,0.2488264441490173,-3629.6484375,304.1639709472656,0.8766159415245056,0.4856058359146118,0.3422745168209076,293.2865905761719,297.1499938964844,293.1499938964844,0.3525102436542511,-6503.21826171875,304.171875,0.9696238040924072,0.6446058750152588,0.612698495388031,293.1708679199219,297.1499938964844,293.1499938964844,0.0118920253589749,-2956.44677734375,304.1514892578125,0.4038494527339935,0.0567773357033729,0.2791893184185028,295.3860778808594,291.1499938964844,259.40838623046875,258.0816345214844,279.15643310546875,293.2891845703125,295.3891906738281,1.0,0.4146161675453186,0.4662220776081085,0.4662220776081085,0.5337778925895691,1.0,-1.725517511367798,0.7199368476867676,1.0055806636810305,0.3229379057884216,0.0,0.0,0.0,144.84796142578125,113.0,62.09857940673828,-28288.6328125,717.8577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9080810546875,318.2170715332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6684881448745728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006784304860047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
