time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642000,293.2208557128906,297.1499938964844,293.1499938964844,0.0653852820396423,-1601.236572265625,304.1571960449219,0.615980327129364,0.1626248806715011,0.151121124625206,293.3810119628906,297.1499938964844,293.1499938964844,0.0091913351789116,-526.6729736328125,303.7233581542969,0.3804182708263397,0.050000000745058,0.0523613132536411,293.22674560546875,297.1499938964844,293.1499938964844,0.2488264441490173,-3629.6484375,304.1639709472656,0.8766159415245056,0.4856058359146118,0.3422745168209076,293.2865905761719,297.1499938964844,293.1499938964844,0.3525102436542511,-6503.21826171875,304.171875,0.9696238040924072,0.6446058750152588,0.612698495388031,293.1708679199219,297.1499938964844,293.1499938964844,0.0118920253589749,-2956.44677734375,304.1514892578125,0.4038494527339935,0.0567773357033729,0.2791893184185028,295.3860778808594,291.1499938964844,259.40838623046875,258.0816345214844,279.15643310546875,293.2891845703125,295.3891906738281,1.0,0.4146161675453186,0.4662220776081085,0.4662220776081085,0.5337778925895691,1.0,-1.725517511367798,0.7199368476867676,1.0055806636810305,0.3229379057884216,0.0,0.0,0.0,144.84796142578125,113.0,62.09857940673828,-28288.6328125,717.8577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9080810546875,318.2170715332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6684881448745728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006784304860047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642060,293.2169494628906,297.1499938964844,293.1499938964844,0.0640624985098838,-1579.390869140625,304.1569519042969,0.623070240020752,0.1616274565458297,0.1498061865568161,293.3941345214844,297.1499938964844,293.1499938964844,0.0089106140658259,-514.9083251953125,303.6472473144531,0.3884207606315613,0.050000000745058,0.0519432388246059,293.2256164550781,297.1499938964844,293.1499938964844,0.2460031807422638,-3595.65380859375,304.1640319824219,0.8886053562164307,0.4838922619819641,0.3407727479934692,293.28424072265625,297.1499938964844,293.1499938964844,0.3480808734893799,-6436.67822265625,304.1719665527344,0.9814000725746156,0.6416182518005371,0.6094716787338257,293.1697998046875,297.1499938964844,293.1499938964844,0.0116054732352495,-2905.611328125,304.1514587402344,0.4094782173633575,0.0564650446176528,0.2757714390754699,295.42999267578125,291.1499938964844,259.4671630859375,258.127685546875,279.1563415527344,293.2921447753906,295.4330749511719,1.0,0.4043501615524292,0.4668507277965545,0.4668507277965545,0.533149242401123,1.0,-1.7136553525924685,0.7163246273994446,0.9973306655883788,0.3217307925224304,0.0,0.0,0.0,134.00286865234375,101.0,61.36751937866211,-28169.3359375,677.3012084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.921142578125,318.2456970214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.665297269821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751921609975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642120,293.2169494628906,297.1499938964844,293.1499938964844,0.0640624985098838,-1579.390869140625,304.1569519042969,0.623070240020752,0.1616274565458297,0.1498061865568161,293.3941345214844,297.1499938964844,293.1499938964844,0.0089106140658259,-514.9083251953125,303.6472473144531,0.3884207606315613,0.050000000745058,0.0519432388246059,293.2256164550781,297.1499938964844,293.1499938964844,0.2460031807422638,-3595.65380859375,304.1640319824219,0.8886053562164307,0.4838922619819641,0.3407727479934692,293.28424072265625,297.1499938964844,293.1499938964844,0.3480808734893799,-6436.67822265625,304.1719665527344,0.9814000725746156,0.6416182518005371,0.6094716787338257,293.1697998046875,297.1499938964844,293.1499938964844,0.0116054732352495,-2905.611328125,304.1514587402344,0.4094782173633575,0.0564650446176528,0.2757714390754699,295.42999267578125,291.1499938964844,259.4671630859375,258.127685546875,279.1563415527344,293.2921447753906,295.4330749511719,1.0,0.4043501615524292,0.4668507277965545,0.4668507277965545,0.533149242401123,1.0,-1.7136553525924685,0.7163246273994446,0.9973306655883788,0.3217307925224304,0.0,0.0,0.0,134.00286865234375,101.0,61.36751937866211,-28169.3359375,677.3012084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.921142578125,318.2456970214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.665297269821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751921609975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642180,293.2130126953125,297.1499938964844,293.1499938964844,0.0630793124437332,-1558.5867919921875,304.1562805175781,0.6311925053596497,0.1607274115085601,0.1485712528228759,293.4071350097656,297.1499938964844,293.1499938964844,0.0086357146501541,-503.11822509765625,303.569091796875,0.3967748284339905,0.050000000745058,0.0515163727104663,293.2244567871094,297.1499938964844,293.1499938964844,0.2432431727647781,-3562.36865234375,304.1639404296875,0.9025143384933472,0.4822083413600921,0.3392857909202575,293.28192138671875,297.1499938964844,293.1499938964844,0.3437573611736297,-6371.6259765625,304.1718444824219,0.9934186935424804,0.6386898756027222,0.6062924861907959,293.16876220703125,297.1499938964844,293.1499938964844,0.0113317994400858,-2856.23828125,304.15142822265625,0.4163141846656799,0.0561764352023601,0.2724250853061676,295.4728698730469,291.1499938964844,259.524658203125,258.172607421875,279.1562194824219,293.2953491210937,295.47589111328125,1.0,0.393639475107193,0.467468112707138,0.467468112707138,0.5325318574905396,1.0,-1.7020397186279297,0.7127820253372192,0.9892576932907104,0.3205384314060211,0.0,0.0,0.0,122.94261932373048,89.0,60.008094787597656,-28050.33984375,636.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.93145751953125,318.2715148925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6620880365371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006719351513311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642240,293.2130126953125,297.1499938964844,293.1499938964844,0.0630793124437332,-1558.5867919921875,304.1562805175781,0.6311925053596497,0.1607274115085601,0.1485712528228759,293.4071350097656,297.1499938964844,293.1499938964844,0.0086357146501541,-503.11822509765625,303.569091796875,0.3967748284339905,0.050000000745058,0.0515163727104663,293.2244567871094,297.1499938964844,293.1499938964844,0.2432431727647781,-3562.36865234375,304.1639404296875,0.9025143384933472,0.4822083413600921,0.3392857909202575,293.28192138671875,297.1499938964844,293.1499938964844,0.3437573611736297,-6371.6259765625,304.1718444824219,0.9934186935424804,0.6386898756027222,0.6062924861907959,293.16876220703125,297.1499938964844,293.1499938964844,0.0113317994400858,-2856.23828125,304.15142822265625,0.4163141846656799,0.0561764352023601,0.2724250853061676,295.4728698730469,291.1499938964844,259.524658203125,258.172607421875,279.1562194824219,293.2953491210937,295.47589111328125,1.0,0.393639475107193,0.467468112707138,0.467468112707138,0.5325318574905396,1.0,-1.7020397186279297,0.7127820253372192,0.9892576932907104,0.3205384314060211,0.0,0.0,0.0,122.94261932373048,89.0,60.008094787597656,-28050.33984375,636.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.93145751953125,318.2715148925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6620880365371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006719351513311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642300,293.2110595703125,297.1499938964844,293.1499938964844,0.0626181215047836,-1548.61376953125,304.1559753417969,0.635736882686615,0.1603140830993652,0.1479867696762085,293.41357421875,297.1499938964844,293.1499938964844,0.0085013145580887,-497.2534484863281,303.5292053222656,0.4008877873420715,0.050000000745058,0.051302995532751,293.2239074707031,297.1499938964844,293.1499938964844,0.241888478398323,-3546.00927734375,304.16387939453125,0.9104954600334167,0.4813780486583709,0.3385500311851501,293.2806701660156,297.1499938964844,293.1499938964844,0.3413819968700409,-6335.61865234375,304.1722106933594,0.9990000128746032,0.6372654438018799,0.6042945384979248,293.1682434082031,297.1499938964844,293.1499938964844,0.0112002892419695,-2832.211181640625,304.1513977050781,0.4203067123889923,0.0560413561761379,0.2707906365394592,295.493896484375,291.1499938964844,259.55291748046875,258.1946716308594,279.15625,293.2969970703125,295.4969177246094,1.0,0.3881132006645202,0.467780590057373,0.467780590057373,0.532219409942627,1.0,-1.6958439350128174,0.7108291983604431,0.9850147366523744,0.319877564907074,0.0,0.0,0.0,117.40748596191406,89.0,59.5093002319336,-27985.70703125,616.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9356384277344,318.2840576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6604786515235901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006703018443658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642360,293.2090148925781,297.1499938964844,293.1499938964844,0.0621382854878902,-1538.181884765625,304.15576171875,0.6395424008369446,0.1599430739879608,0.1474743038415908,293.4198608398437,297.1499938964844,293.1499938964844,0.0083721969276666,-491.4337463378906,303.4895935058594,0.4042387008666992,0.050000000745058,0.05113410577178,293.22320556640625,297.1499938964844,293.1499938964844,0.2403599470853805,-3527.371337890625,304.1641540527344,0.917485237121582,0.4805755317211151,0.3378605842590332,293.27508544921875,297.1499938964844,293.1499938964844,0.3331284523010254,-6206.68408203125,304.1833190917969,0.9990000128746032,0.6366989016532898,0.593122124671936,293.1675720214844,297.1499938964844,293.1499938964844,0.0110779125243425,-2809.041015625,304.1513671875,0.4237723648548126,0.05594152957201,0.2694560587406158,295.52105712890625,291.1499938964844,259.5809020996094,258.2164306640625,279.1571350097656,293.2973022460937,295.52655029296875,1.0,0.3821527063846588,0.4682031869888305,0.4682031869888305,0.5317968130111694,1.0,-1.6792545318603516,0.7044185996055603,0.9748358726501464,0.3170250058174133,0.0,0.0,0.0,112.7837142944336,77.0,75.86981964111328,-27813.212890625,591.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9491882324219,318.3199157714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6587616801261902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006685593398287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642420,293.2052307128906,297.1499938964844,293.1499938964844,0.060555100440979,-1509.0859375,304.1565246582031,0.6481513977050781,0.159215360879898,0.1464962065219879,293.43243408203125,297.1499938964844,293.1499938964844,0.0080736009404063,-476.9195251464844,303.4135131835937,0.4115484058856964,0.050000000745058,0.0507954508066177,293.2221984863281,297.1499938964844,293.1499938964844,0.2357692718505859,-3470.429443359375,304.1671142578125,0.9332223534584044,0.4789250195026397,0.336479902267456,293.2408447265625,297.1499938964844,293.1499938964844,0.3109709024429321,-5860.20263671875,304.20904541015625,0.9990000128746032,0.6404183506965637,0.5653889179229736,293.166015625,297.1499938964844,293.1499938964844,0.0107871275395154,-2750.312255859375,304.1513977050781,0.432123988866806,0.0558124035596847,0.2671535909175873,295.6267395019531,291.1499938964844,259.6358642578125,258.2591857910156,279.1579895019531,293.2912292480469,295.6363220214844,1.0,0.3692562878131866,0.4690514206886291,0.4690514206886291,0.5309485793113708,1.0,-1.6398913860321045,0.6888134479522705,0.9510779976844788,0.3095462024211883,0.0,0.0,0.0,103.39128875732422,65.0,139.0786895751953,-27439.638671875,539.5792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0430908203125,318.4625244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6544632911682129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006641970248892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642480,293.2052307128906,297.1499938964844,293.1499938964844,0.060555100440979,-1509.0859375,304.1565246582031,0.6481513977050781,0.159215360879898,0.1464962065219879,293.43243408203125,297.1499938964844,293.1499938964844,0.0080736009404063,-476.9195251464844,303.4135131835937,0.4115484058856964,0.050000000745058,0.0507954508066177,293.2221984863281,297.1499938964844,293.1499938964844,0.2357692718505859,-3470.429443359375,304.1671142578125,0.9332223534584044,0.4789250195026397,0.336479902267456,293.2408447265625,297.1499938964844,293.1499938964844,0.3109709024429321,-5860.20263671875,304.20904541015625,0.9990000128746032,0.6404183506965637,0.5653889179229736,293.166015625,297.1499938964844,293.1499938964844,0.0107871275395154,-2750.312255859375,304.1513977050781,0.432123988866806,0.0558124035596847,0.2671535909175873,295.6267395019531,291.1499938964844,259.6358642578125,258.2591857910156,279.1579895019531,293.2912292480469,295.6363220214844,1.0,0.3692562878131866,0.4690514206886291,0.4690514206886291,0.5309485793113708,1.0,-1.6398913860321045,0.6888134479522705,0.9510779976844788,0.3095462024211883,0.0,0.0,0.0,103.39128875732422,65.0,139.0786895751953,-27439.638671875,539.5792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0430908203125,318.4625244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6544632911682129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006641970248892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642540,293.2016906738281,297.1499938964844,293.1499938964844,0.0585525594651699,-1472.8648681640625,304.1576843261719,0.6588767170906067,0.1585365831851959,0.1455374211072921,293.44500732421875,297.1499938964844,293.1499938964844,0.0077463365159928,-460.0203857421875,303.3409423828125,0.4206773936748504,0.050000000745058,0.050441637635231,293.22149658203125,297.1499938964844,293.1499938964844,0.2298427820205688,-3396.354248046875,304.1713256835937,0.9515111446380616,0.47724050283432,0.3350565433502197,293.1847839355469,297.1499938964844,293.1499938964844,0.2856331169605255,-5460.92822265625,304.2314758300781,0.9990000128746032,0.649445652961731,0.5348796248435974,293.1640625,297.1499938964844,293.1499938964844,0.010470300912857,-2682.79150390625,304.1514587402344,0.4433746933937073,0.0557992570102214,0.2652918100357055,295.7760925292969,291.1499938964844,259.6896057128906,258.3009033203125,279.1587219238281,293.2876281738281,295.7890014648437,1.0,0.3553003668785095,0.469957947731018,0.469957947731018,0.5300420522689819,1.0,-1.5977429151535034,0.672063946723938,0.9256789684295654,0.3014428913593292,0.0,0.0,0.0,93.58200073242188,83.0,199.4837341308593,-27071.255859375,486.6174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2076110839844,318.67510986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6489338874816895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006585853989236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642600,293.2016906738281,297.1499938964844,293.1499938964844,0.0585525594651699,-1472.8648681640625,304.1576843261719,0.6588767170906067,0.1585365831851959,0.1455374211072921,293.44500732421875,297.1499938964844,293.1499938964844,0.0077463365159928,-460.0203857421875,303.3409423828125,0.4206773936748504,0.050000000745058,0.050441637635231,293.22149658203125,297.1499938964844,293.1499938964844,0.2298427820205688,-3396.354248046875,304.1713256835937,0.9515111446380616,0.47724050283432,0.3350565433502197,293.1847839355469,297.1499938964844,293.1499938964844,0.2856331169605255,-5460.92822265625,304.2314758300781,0.9990000128746032,0.649445652961731,0.5348796248435974,293.1640625,297.1499938964844,293.1499938964844,0.010470300912857,-2682.79150390625,304.1514587402344,0.4433746933937073,0.0557992570102214,0.2652918100357055,295.7760925292969,291.1499938964844,259.6896057128906,258.3009033203125,279.1587219238281,293.2876281738281,295.7890014648437,1.0,0.3553003668785095,0.469957947731018,0.469957947731018,0.5300420522689819,1.0,-1.5977429151535034,0.672063946723938,0.9256789684295654,0.3014428913593292,0.0,0.0,0.0,93.58200073242188,83.0,199.4837341308593,-27071.255859375,486.6174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2076110839844,318.67510986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6489338874816895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006585853989236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642660,293.1988220214844,297.1499938964844,293.1499938964844,0.0566718056797981,-1439.0169677734375,304.158203125,0.6616570949554443,0.1578066498041153,0.1448078006505966,293.4581298828125,297.1499938964844,293.1499938964844,0.0074736075475811,-445.3589477539063,303.2680969238281,0.4237385988235473,0.050000000745058,0.0503391101956367,293.22137451171875,297.1499938964844,293.1499938964844,0.22398342192173,-3323.08447265625,304.173828125,0.956151008605957,0.4754558801651001,0.3337661027908325,293.1279296875,297.1499938964844,293.1499938964844,0.2730905711650848,-5265.97998046875,304.2243957519531,0.9990000128746032,0.6601372361183167,0.5257007479667664,293.1626281738281,297.1499938964844,293.1499938964844,0.0102271055802702,-2627.569091796875,304.1513671875,0.4470131993293762,0.0557344853878021,0.2646319568157196,295.929443359375,291.1499938964844,259.7420959472656,258.3415832519531,279.1574401855469,293.29864501953125,295.93878173828125,1.0,0.3518480360507965,0.4706463813781738,0.4706463813781738,0.5293536186218262,1.0,-1.5833591222763062,0.6674417853355408,0.9159173965454102,0.2994338870048523,0.0,0.0,0.0,90.69226837158205,101.0,195.62454223632807,-27011.892578125,470.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3728942871094,318.8486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6426935195922852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006522522307932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642720,293.1988220214844,297.1499938964844,293.1499938964844,0.0566718056797981,-1439.0169677734375,304.158203125,0.6616570949554443,0.1578066498041153,0.1448078006505966,293.4581298828125,297.1499938964844,293.1499938964844,0.0074736075475811,-445.3589477539063,303.2680969238281,0.4237385988235473,0.050000000745058,0.0503391101956367,293.22137451171875,297.1499938964844,293.1499938964844,0.22398342192173,-3323.08447265625,304.173828125,0.956151008605957,0.4754558801651001,0.3337661027908325,293.1279296875,297.1499938964844,293.1499938964844,0.2730905711650848,-5265.97998046875,304.2243957519531,0.9990000128746032,0.6601372361183167,0.5257007479667664,293.1626281738281,297.1499938964844,293.1499938964844,0.0102271055802702,-2627.569091796875,304.1513671875,0.4470131993293762,0.0557344853878021,0.2646319568157196,295.929443359375,291.1499938964844,259.7420959472656,258.3415832519531,279.1574401855469,293.29864501953125,295.93878173828125,1.0,0.3518480360507965,0.4706463813781738,0.4706463813781738,0.5293536186218262,1.0,-1.5833591222763062,0.6674417853355408,0.9159173965454102,0.2994338870048523,0.0,0.0,0.0,90.69226837158205,101.0,195.62454223632807,-27011.892578125,470.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3728942871094,318.8486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6426935195922852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006522522307932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642780,293.1966247558594,297.1499938964844,293.1499938964844,0.055536925792694,-1418.987060546875,304.1573181152344,0.6569709181785583,0.1570178121328354,0.1442039608955383,293.4718322753906,297.1499938964844,293.1499938964844,0.0072976425290107,-436.2815246582031,303.1861267089844,0.4207988977432251,0.050000000745058,0.0504375733435153,293.2214660644531,297.1499938964844,293.1499938964844,0.2203484028577804,-3278.42236328125,304.1718444824219,0.9491559863090516,0.4736288487911224,0.3325755298137665,293.1046142578125,297.1499938964844,293.1499938964844,0.2738611698150635,-5285.61181640625,304.1979675292969,0.9990000128746032,0.6654999256134033,0.5345064401626587,293.161865234375,297.1499938964844,293.1499938964844,0.0101130129769444,-2600.833740234375,304.1510925292969,0.4428289234638214,0.0555695705115795,0.2645100057125091,296.011962890625,291.1499938964844,259.7933654785156,258.3813171386719,279.1552124023437,293.3111267089844,296.0149841308594,1.0,0.3557673394680023,0.4710618853569031,0.4710618853569031,0.5289381146430969,1.0,-1.5917381048202517,0.6724435687065125,0.919294536113739,0.3025155365467071,0.0,0.0,0.0,93.3449935913086,119.0,117.42179870605467,-27138.7421875,482.4196472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4217834472656,318.881103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.637169599533081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000646646192763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642840,293.1966247558594,297.1499938964844,293.1499938964844,0.055536925792694,-1418.987060546875,304.1573181152344,0.6569709181785583,0.1570178121328354,0.1442039608955383,293.4718322753906,297.1499938964844,293.1499938964844,0.0072976425290107,-436.2815246582031,303.1861267089844,0.4207988977432251,0.050000000745058,0.0504375733435153,293.2214660644531,297.1499938964844,293.1499938964844,0.2203484028577804,-3278.42236328125,304.1718444824219,0.9491559863090516,0.4736288487911224,0.3325755298137665,293.1046142578125,297.1499938964844,293.1499938964844,0.2738611698150635,-5285.61181640625,304.1979675292969,0.9990000128746032,0.6654999256134033,0.5345064401626587,293.161865234375,297.1499938964844,293.1499938964844,0.0101130129769444,-2600.833740234375,304.1510925292969,0.4428289234638214,0.0555695705115795,0.2645100057125091,296.011962890625,291.1499938964844,259.7933654785156,258.3813171386719,279.1552124023437,293.3111267089844,296.0149841308594,1.0,0.3557673394680023,0.4710618853569031,0.4710618853569031,0.5289381146430969,1.0,-1.5917381048202517,0.6724435687065125,0.919294536113739,0.3025155365467071,0.0,0.0,0.0,93.3449935913086,119.0,117.42179870605467,-27138.7421875,482.4196472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4217834472656,318.881103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.637169599533081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000646646192763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642900,293.1957092285156,297.1499938964844,293.1499938964844,0.0553052015602588,-1415.108154296875,304.1564025878906,0.6527039408683777,0.1566088795661926,0.1439430117607116,293.4788818359375,297.1499938964844,293.1499938964844,0.0072450209408998,-433.947021484375,303.1402282714844,0.4178077280521393,0.050000000745058,0.0505449511110782,293.2215270996094,297.1499938964844,293.1499938964844,0.2195546329021453,-3269.2578125,304.1693115234375,0.942348062992096,0.4727109968662262,0.3320188224315643,293.10772705078125,297.1499938964844,293.1499938964844,0.2784700095653534,-5363.38525390625,304.18084716796875,0.9990000128746032,0.6654739379882812,0.543950080871582,293.1619567871094,297.1499938964844,293.1499938964844,0.0100991511717438,-2597.81396484375,304.15093994140625,0.438585877418518,0.0554024912416935,0.2644229531288147,296.0202331542969,291.1499938964844,259.81854248046875,258.4007873535156,279.1538391113281,293.3134460449219,296.0196533203125,1.0,0.3598803281784057,0.471153050661087,0.471153050661087,0.5288469195365906,1.0,-1.6021145582199097,0.677458643913269,0.9246559143066406,0.3053086698055267,0.0,0.0,0.0,96.26728057861328,119.0,62.86506652832031,-27237.634765625,496.5579223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.39068603515625,318.837158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6349625587463379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006444063037633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642960,293.19488525390625,297.1499938964844,293.1499938964844,0.0553082786500453,-1415.5008544921875,304.1552429199219,0.6475807428359985,0.1561909168958664,0.1437057107686996,293.4860534667969,297.1499938964844,293.1499938964844,0.0072145052254199,-433.0586242675781,303.0903625488281,0.414177268743515,0.050000000745058,0.0506859272718429,293.2216186523437,297.1499938964844,293.1499938964844,0.2194852232933044,-3269.395751953125,304.1659240722656,0.9338013529777528,0.4717893600463867,0.3314845860004425,293.120361328125,297.1499938964844,293.1499938964844,0.2856476604938507,-5482.033203125,304.1622009277344,0.9990000128746032,0.6635344624519348,0.5561054348945618,293.1624450683594,297.1499938964844,293.1499938964844,0.0101075815036892,-2600.63037109375,304.1507568359375,0.4333058297634125,0.0551540963351726,0.2641667127609253,296.0049743652344,291.1499938964844,259.8434143066406,258.4200439453125,279.1525573730469,293.3134765625,296.0008544921875,1.0,0.3651384711265564,0.471181184053421,0.471181184053421,0.5288188457489014,1.0,-1.6156400442123413,0.6837446093559265,0.9318954348564148,0.3087275624275207,0.0,0.0,0.0,100.105224609375,137.0,3.1372716426849365,-27347.947265625,515.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.32244873046875,318.7545471191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6332269906997681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006426448817364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643020,293.19354248046875,297.1499938964844,293.1499938964844,0.0559843145310878,-1428.4818115234375,304.15234375,0.635877251625061,0.1553290784358978,0.1432909369468689,293.5008850097656,297.1499938964844,293.1499938964844,0.0072141485288739,-435.3512573242188,302.977294921875,0.405846893787384,0.050000000745058,0.0510560311377048,293.22186279296875,297.1499938964844,293.1499938964844,0.2214414626359939,-3296.452392578125,304.15728759765625,0.913495659828186,0.4699256420135498,0.3304690420627594,293.1716003417969,297.1499938964844,293.1499938964844,0.3070208430290222,-5828.6103515625,304.1224670410156,0.9990000128746032,0.6539669632911682,0.5868198871612549,293.16461181640625,297.1499938964844,293.1499938964844,0.0101753957569599,-2620.627197265625,304.150390625,0.4209972620010376,0.0544039011001586,0.2629343271255493,295.90643310546875,291.1499938964844,259.8922119140625,258.4578552246094,279.1506652832031,293.3133239746094,295.8959655761719,1.0,0.3783459067344665,0.47114098072052,0.47114098072052,0.52885901927948,1.0,-1.6497583389282229,0.6992945075035095,0.9504638314247132,0.3170821666717529,0.0,0.0,0.0,110.16680908203124,140.0,-118.6348648071289,-27579.263671875,564.9155883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0862731933594,318.4881896972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6313332319259644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006407229811884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643080,293.19354248046875,297.1499938964844,293.1499938964844,0.0559843145310878,-1428.4818115234375,304.15234375,0.635877251625061,0.1553290784358978,0.1432909369468689,293.5008850097656,297.1499938964844,293.1499938964844,0.0072141485288739,-435.3512573242188,302.977294921875,0.405846893787384,0.050000000745058,0.0510560311377048,293.22186279296875,297.1499938964844,293.1499938964844,0.2214414626359939,-3296.452392578125,304.15728759765625,0.913495659828186,0.4699256420135498,0.3304690420627594,293.1716003417969,297.1499938964844,293.1499938964844,0.3070208430290222,-5828.6103515625,304.1224670410156,0.9990000128746032,0.6539669632911682,0.5868198871612549,293.16461181640625,297.1499938964844,293.1499938964844,0.0101753957569599,-2620.627197265625,304.150390625,0.4209972620010376,0.0544039011001586,0.2629343271255493,295.90643310546875,291.1499938964844,259.8922119140625,258.4578552246094,279.1506652832031,293.3133239746094,295.8959655761719,1.0,0.3783459067344665,0.47114098072052,0.47114098072052,0.52885901927948,1.0,-1.6497583389282229,0.6992945075035095,0.9504638314247132,0.3170821666717529,0.0,0.0,0.0,110.16680908203124,140.0,-118.6348648071289,-27579.263671875,564.9155883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0862731933594,318.4881896972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6313332319259644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006407229811884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643140,293.1921081542969,297.1499938964844,293.1499938964844,0.0571942739188671,-1451.292724609375,304.1495666503906,0.6265149712562561,0.1545141637325287,0.1428562104701995,293.5158386230469,297.1499938964844,293.1499938964844,0.0072435955516994,-440.0962829589844,302.8489074707031,0.3991671204566955,0.050000000745058,0.0513921231031417,293.2219543457031,297.1499938964844,293.1499938964844,0.2252169400453567,-3346.3359375,304.14862060546875,0.8981723785400391,0.4680835306644439,0.3294292986392975,293.242431640625,297.1499938964844,293.1499938964844,0.3276625275611877,-6155.0234375,304.0980529785156,0.9984917640686036,0.6390681266784668,0.6094579100608826,293.1674194335937,297.1499938964844,293.1499938964844,0.0102500459179282,-2646.2021484375,304.150146484375,0.4108929932117462,0.0534635372459888,0.2604555785655975,295.74713134765625,291.1499938964844,259.9397888183594,258.4947814941406,279.1519775390625,293.3276672363281,295.735107421875,1.0,0.3884844183921814,0.4713713824748993,0.4713713824748993,0.5286285877227783,1.0,-1.6728465557098389,0.7104487419128418,0.9623977541923524,0.3236799240112304,0.0,0.0,0.0,119.16397094726562,143.0,-196.37789916992188,-27628.5,605.6602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7706604003906,318.16558837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6313682794570923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006407585460692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643200,293.1921081542969,297.1499938964844,293.1499938964844,0.0571942739188671,-1451.292724609375,304.1495666503906,0.6265149712562561,0.1545141637325287,0.1428562104701995,293.5158386230469,297.1499938964844,293.1499938964844,0.0072435955516994,-440.0962829589844,302.8489074707031,0.3991671204566955,0.050000000745058,0.0513921231031417,293.2219543457031,297.1499938964844,293.1499938964844,0.2252169400453567,-3346.3359375,304.14862060546875,0.8981723785400391,0.4680835306644439,0.3294292986392975,293.242431640625,297.1499938964844,293.1499938964844,0.3276625275611877,-6155.0234375,304.0980529785156,0.9984917640686036,0.6390681266784668,0.6094579100608826,293.1674194335937,297.1499938964844,293.1499938964844,0.0102500459179282,-2646.2021484375,304.150146484375,0.4108929932117462,0.0534635372459888,0.2604555785655975,295.74713134765625,291.1499938964844,259.9397888183594,258.4947814941406,279.1519775390625,293.3276672363281,295.735107421875,1.0,0.3884844183921814,0.4713713824748993,0.4713713824748993,0.5286285877227783,1.0,-1.6728465557098389,0.7104487419128418,0.9623977541923524,0.3236799240112304,0.0,0.0,0.0,119.16397094726562,143.0,-196.37789916992188,-27628.5,605.6602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7706604003906,318.16558837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6313682794570923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006407585460692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643260,293.1904602050781,297.1499938964844,293.1499938964844,0.0579847693443298,-1466.177978515625,304.1484680175781,0.6165139079093933,0.1537835896015167,0.1425814181566238,293.5304870605469,297.1499938964844,293.1499938964844,0.0072394828312098,-442.2994995117188,302.72265625,0.3913657069206238,0.050000000745058,0.0517965070903301,293.2220764160156,297.1499938964844,293.1499938964844,0.2275298982858657,-3376.444580078125,304.1454162597656,0.8824806213378906,0.4662393927574157,0.3284662663936615,293.27899169921875,297.1499938964844,293.1499938964844,0.326679915189743,-6135.068359375,304.1167907714844,0.9810954928398132,0.6292176842689514,0.5988318920135498,293.1702575683594,297.1499938964844,293.1499938964844,0.0102421399205923,-2652.527587890625,304.1501159667969,0.40056973695755,0.052447322756052,0.2578993737697601,295.6404113769531,291.1499938964844,259.9861755371094,258.53082275390625,279.1550598144531,293.34686279296875,295.6351318359375,1.0,0.395134687423706,0.4720726311206817,0.4720726311206817,0.5279273986816406,1.0,-1.6557974815368652,0.7045773863792419,0.9512200355529784,0.3213184475898742,0.0,0.0,0.0,129.04995727539062,146.0,-143.43154907226562,-27290.5625,622.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5374755859375,317.9765014648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.631733238697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006411289214156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643320,293.1904602050781,297.1499938964844,293.1499938964844,0.0579847693443298,-1466.177978515625,304.1484680175781,0.6165139079093933,0.1537835896015167,0.1425814181566238,293.5304870605469,297.1499938964844,293.1499938964844,0.0072394828312098,-442.2994995117188,302.72265625,0.3913657069206238,0.050000000745058,0.0517965070903301,293.2220764160156,297.1499938964844,293.1499938964844,0.2275298982858657,-3376.444580078125,304.1454162597656,0.8824806213378906,0.4662393927574157,0.3284662663936615,293.27899169921875,297.1499938964844,293.1499938964844,0.326679915189743,-6135.068359375,304.1167907714844,0.9810954928398132,0.6292176842689514,0.5988318920135498,293.1702575683594,297.1499938964844,293.1499938964844,0.0102421399205923,-2652.527587890625,304.1501159667969,0.40056973695755,0.052447322756052,0.2578993737697601,295.6404113769531,291.1499938964844,259.9861755371094,258.53082275390625,279.1550598144531,293.34686279296875,295.6351318359375,1.0,0.395134687423706,0.4720726311206817,0.4720726311206817,0.5279273986816406,1.0,-1.6557974815368652,0.7045773863792419,0.9512200355529784,0.3213184475898742,0.0,0.0,0.0,129.04995727539062,146.0,-143.43154907226562,-27290.5625,622.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5374755859375,317.9765014648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.631733238697052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006411289214156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643380,293.1890869140625,297.1499938964844,293.1499938964844,0.0582344979047775,-1471.1492919921875,304.1485900878906,0.6091766953468323,0.1530346870422363,0.1421776264905929,293.5453491210937,297.1499938964844,293.1499938964844,0.0071670352481305,-440.28857421875,302.5995788574219,0.3856180310249328,0.050000000745058,0.0520856902003288,293.22283935546875,297.1499938964844,293.1499938964844,0.2282470911741256,-3385.7890625,304.14581298828125,0.8719245791435242,0.4642571210861206,0.327321708202362,293.2885131835937,297.1499938964844,293.1499938964844,0.3263765573501587,-6126.80712890625,304.12823486328125,0.968667447566986,0.6239917278289795,0.5935205817222595,293.1727294921875,297.1499938964844,293.1499938964844,0.0101266941055655,-2635.429931640625,304.1502685546875,0.3921399712562561,0.0514344833791255,0.2546477019786834,295.5863647460937,291.1499938964844,260.0313415527344,258.5660400390625,279.15557861328125,293.35870361328125,295.58349609375,1.0,0.3998729288578033,0.4726661145687103,0.4726661145687103,0.5273338556289673,1.0,-1.6440027952194214,0.7008150815963745,0.9431877136230468,0.3199113607406616,0.0,0.0,0.0,136.1277618408203,149.0,-87.63915252685547,-27084.822265625,633.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4175720214844,317.883544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6316484212875366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006410428904928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643440,293.1890869140625,297.1499938964844,293.1499938964844,0.0582344979047775,-1471.1492919921875,304.1485900878906,0.6091766953468323,0.1530346870422363,0.1421776264905929,293.5453491210937,297.1499938964844,293.1499938964844,0.0071670352481305,-440.28857421875,302.5995788574219,0.3856180310249328,0.050000000745058,0.0520856902003288,293.22283935546875,297.1499938964844,293.1499938964844,0.2282470911741256,-3385.7890625,304.14581298828125,0.8719245791435242,0.4642571210861206,0.327321708202362,293.2885131835937,297.1499938964844,293.1499938964844,0.3263765573501587,-6126.80712890625,304.12823486328125,0.968667447566986,0.6239917278289795,0.5935205817222595,293.1727294921875,297.1499938964844,293.1499938964844,0.0101266941055655,-2635.429931640625,304.1502685546875,0.3921399712562561,0.0514344833791255,0.2546477019786834,295.5863647460937,291.1499938964844,260.0313415527344,258.5660400390625,279.15557861328125,293.35870361328125,295.58349609375,1.0,0.3998729288578033,0.4726661145687103,0.4726661145687103,0.5273338556289673,1.0,-1.6440027952194214,0.7008150815963745,0.9431877136230468,0.3199113607406616,0.0,0.0,0.0,136.1277618408203,149.0,-87.63915252685547,-27084.822265625,633.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4175720214844,317.883544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6316484212875366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006410428904928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643500,293.1883544921875,297.1499938964844,293.1499938964844,0.0582498051226139,-1471.6087646484375,304.1488037109375,0.6061292290687561,0.1526856571435928,0.1419678628444671,293.5526733398437,297.1499938964844,293.1499938964844,0.0071173994801938,-438.3981628417969,302.5385437011719,0.3833529055118561,0.050000000745058,0.0522039383649826,293.2232666015625,297.1499938964844,293.1499938964844,0.2282406687736511,-3385.771240234375,304.1465759277344,0.8677285313606262,0.4632514417171478,0.3267140686511993,293.29010009765625,297.1499938964844,293.1499938964844,0.326082319021225,-6120.81884765625,304.1327209472656,0.9635618925094604,0.6219260692596436,0.5915868282318115,293.17364501953125,297.1499938964844,293.1499938964844,0.0100553603842854,-2623.466796875,304.1503601074219,0.3881253898143768,0.0509651824831962,0.2530435621738434,295.57080078125,291.1499938964844,260.0534973144531,258.5833435058594,279.15557861328125,293.3634338378906,295.5689392089844,1.0,0.4017604887485504,0.4729430377483368,0.4729430377483368,0.5270569324493408,1.0,-1.6389154195785522,0.6992459893226624,0.93966943025589,0.3193571269512176,0.0,0.0,0.0,139.01699829101562,149.0,-64.22298431396484,-27008.53125,638.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38507080078125,317.86102294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6314742565155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006408661138266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643560,293.1875305175781,297.1499938964844,293.1499938964844,0.0582112669944763,-1471.0638427734375,304.14910888671875,0.6033942699432373,0.1523588001728058,0.1417653262615203,293.5599060058594,297.1499938964844,293.1499938964844,0.0070602800697088,-436.0064086914063,302.4779357910156,0.3813661336898803,0.050000000745058,0.052310511469841,293.22369384765625,297.1499938964844,293.1499938964844,0.2280345410108566,-3383.208984375,304.1475830078125,0.8640012741088867,0.4622430801391601,0.3260946869850158,293.2908935546875,297.1499938964844,293.1499938964844,0.3255790174007416,-6111.7236328125,304.1367492675781,0.9589003920555116,0.619996190071106,0.5898243188858032,293.1744079589844,297.1499938964844,293.1499938964844,0.0099790059030056,-2610.0439453125,304.1504211425781,0.3843333125114441,0.0505173839628696,0.2514892816543579,295.5616149902344,291.1499938964844,260.0753173828125,258.6004333496094,279.1554870605469,293.36785888671875,295.5606689453125,1.0,0.403423011302948,0.4732122421264648,0.4732122421264648,0.5267877578735352,1.0,-1.634074091911316,0.6977660655975342,0.9363080263137816,0.318842351436615,0.0,0.0,0.0,141.6161346435547,152.0,-43.44535446166992,-26943.064453125,642.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.36529541015625,317.8498229980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6312229633331299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006406110478565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643620,293.1857604980469,297.1499938964844,293.1499938964844,0.0580065175890922,-1467.586181640625,304.1497497558594,0.5987057685852051,0.1517674177885055,0.1413916498422622,293.573974609375,297.1499938964844,293.1499938964844,0.0069296597503125,-430.0451354980469,302.3578796386719,0.3780525028705597,0.050000000745058,0.0524945631623268,293.2244567871094,297.1499938964844,293.1499938964844,0.227116122841835,-3371.681396484375,304.1499328613281,0.857650101184845,0.4602217674255371,0.3248306512832641,293.2913513183594,297.1499938964844,293.1499938964844,0.3239227831363678,-6083.814453125,304.1438903808594,0.9506303668022156,0.6163341403007507,0.5865281224250793,293.1755676269531,297.1499938964844,293.1499938964844,0.009836602024734,-2584.121337890625,304.1474609375,0.3781462609767914,0.050000000745058,0.2491170167922973,295.5592956542969,291.1499938964844,260.1181030273437,258.634033203125,279.1552429199219,293.37615966796875,295.5597229003906,1.0,0.406260073184967,0.4737247824668884,0.4737247824668884,0.5262752175331116,1.0,-1.625521183013916,0.6952542066574097,0.9302670359611512,0.3180068433284759,0.0,0.0,0.0,146.10098266601562,155.0,-10.16820240020752,-26842.5546875,648.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3542785644531,317.8519897460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6305035948753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006398810073733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643680,293.1857604980469,297.1499938964844,293.1499938964844,0.0580065175890922,-1467.586181640625,304.1497497558594,0.5987057685852051,0.1517674177885055,0.1413916498422622,293.573974609375,297.1499938964844,293.1499938964844,0.0069296597503125,-430.0451354980469,302.3578796386719,0.3780525028705597,0.050000000745058,0.0524945631623268,293.2244567871094,297.1499938964844,293.1499938964844,0.227116122841835,-3371.681396484375,304.1499328613281,0.857650101184845,0.4602217674255371,0.3248306512832641,293.2913513183594,297.1499938964844,293.1499938964844,0.3239227831363678,-6083.814453125,304.1438903808594,0.9506303668022156,0.6163341403007507,0.5865281224250793,293.1755676269531,297.1499938964844,293.1499938964844,0.009836602024734,-2584.121337890625,304.1474609375,0.3781462609767914,0.050000000745058,0.2491170167922973,295.5592956542969,291.1499938964844,260.1181030273437,258.634033203125,279.1552429199219,293.37615966796875,295.5597229003906,1.0,0.406260073184967,0.4737247824668884,0.4737247824668884,0.5262752175331116,1.0,-1.625521183013916,0.6952542066574097,0.9302670359611512,0.3180068433284759,0.0,0.0,0.0,146.10098266601562,155.0,-10.16820240020752,-26842.5546875,648.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3542785644531,317.8519897460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6305035948753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006398810073733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643740,293.1838684082031,297.1499938964844,293.1499938964844,0.0577317848801612,-1462.80810546875,304.1502685546875,0.5949024558067322,0.1512430906295776,0.1410471946001052,293.587646484375,297.1499938964844,293.1499938964844,0.006786304526031,-423.1506958007813,302.2374267578125,0.3754684925079345,0.050000000745058,0.0526438951492309,293.2251281738281,297.1499938964844,293.1499938964844,0.2258676141500473,-3356.08935546875,304.1520080566406,0.8524950742721558,0.4581950604915619,0.3235358893871307,293.2911682128906,297.1499938964844,293.1499938964844,0.3217949569225311,-6049.24169921875,304.1494140625,0.9435763955116272,0.6127874255180359,0.5833364725112915,293.17724609375,297.1499938964844,293.1499938964844,0.0098460922017693,-2585.80615234375,304.13836669921875,0.3754677176475525,0.050000000745058,0.2497190684080124,295.5667724609375,291.1499938964844,260.1596984863281,258.6669006347656,279.15484619140625,293.3847351074219,295.5674743652344,1.0,0.4087912142276764,0.4741902649402618,0.4741902649402618,0.5258097052574158,1.0,-1.6206227540969849,0.6942864656448364,0.9263362884521484,0.31797656416893,0.0,0.0,0.0,149.7816619873047,158.0,6.039356708526611,-26792.453125,655.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3597717285156,317.864013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6296223402023315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006389866466633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
