time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643800,293.1838684082031,297.1499938964844,293.1499938964844,0.0577317848801612,-1462.80810546875,304.1502685546875,0.5949024558067322,0.1512430906295776,0.1410471946001052,293.587646484375,297.1499938964844,293.1499938964844,0.006786304526031,-423.1506958007813,302.2374267578125,0.3754684925079345,0.050000000745058,0.0526438951492309,293.2251281738281,297.1499938964844,293.1499938964844,0.2258676141500473,-3356.08935546875,304.1520080566406,0.8524950742721558,0.4581950604915619,0.3235358893871307,293.2911682128906,297.1499938964844,293.1499938964844,0.3217949569225311,-6049.24169921875,304.1494140625,0.9435763955116272,0.6127874255180359,0.5833364725112915,293.17724609375,297.1499938964844,293.1499938964844,0.0098460922017693,-2585.80615234375,304.13836669921875,0.3754677176475525,0.050000000745058,0.2497190684080124,295.5667724609375,291.1499938964844,260.1596984863281,258.6669006347656,279.15484619140625,293.3847351074219,295.5674743652344,1.0,0.4087912142276764,0.4741902649402618,0.4741902649402618,0.5258097052574158,1.0,-1.6206227540969849,0.6942864656448364,0.9263362884521484,0.31797656416893,0.0,0.0,0.0,149.7816619873047,158.0,6.039356708526611,-26792.453125,655.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3597717285156,317.864013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6296223402023315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006389866466633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643860,293.1819152832031,297.1499938964844,293.1499938964844,0.0574415549635887,-1457.7171630859375,304.1506652832031,0.5914539694786072,0.1507827937602996,0.1407529562711715,293.6011047363281,297.1499938964844,293.1499938964844,0.0066355834715068,-415.6651611328125,302.1155090332031,0.3731408417224884,0.050000000745058,0.0527830831706523,293.2257385253906,297.1499938964844,293.1499938964844,0.2244459837675094,-3338.411376953125,304.1536865234375,0.8477872610092163,0.4561670422554016,0.322233110666275,293.2907409667969,297.1499938964844,293.1499938964844,0.3193924129009247,-6010.9453125,304.153564453125,0.9369140267372132,0.6093006134033203,0.5802005529403687,293.1795959472656,297.1499938964844,293.1499938964844,0.0098464218899607,-2585.63671875,304.1277770996094,0.3731408417224884,0.050000000745058,0.2503802478313446,295.5789794921875,291.1499938964844,260.2001037597656,258.69903564453125,279.1546936035156,293.39404296875,295.5800476074219,1.0,0.4111180603504181,0.4746491312980652,0.4746491312980652,0.5253508687019348,1.0,-1.6159013509750366,0.6933764219284058,0.922524869441986,0.3179749846458435,0.0,0.0,0.0,153.20980834960938,146.0,15.33764362335205,-26746.81640625,661.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3695983886719,317.8798217773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6286653280258179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006380153936333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643920,293.1819152832031,297.1499938964844,293.1499938964844,0.0574415549635887,-1457.7171630859375,304.1506652832031,0.5914539694786072,0.1507827937602996,0.1407529562711715,293.6011047363281,297.1499938964844,293.1499938964844,0.0066355834715068,-415.6651611328125,302.1155090332031,0.3731408417224884,0.050000000745058,0.0527830831706523,293.2257385253906,297.1499938964844,293.1499938964844,0.2244459837675094,-3338.411376953125,304.1536865234375,0.8477872610092163,0.4561670422554016,0.322233110666275,293.2907409667969,297.1499938964844,293.1499938964844,0.3193924129009247,-6010.9453125,304.153564453125,0.9369140267372132,0.6093006134033203,0.5802005529403687,293.1795959472656,297.1499938964844,293.1499938964844,0.0098464218899607,-2585.63671875,304.1277770996094,0.3731408417224884,0.050000000745058,0.2503802478313446,295.5789794921875,291.1499938964844,260.2001037597656,258.69903564453125,279.1546936035156,293.39404296875,295.5800476074219,1.0,0.4111180603504181,0.4746491312980652,0.4746491312980652,0.5253508687019348,1.0,-1.6159013509750366,0.6933764219284058,0.922524869441986,0.3179749846458435,0.0,0.0,0.0,153.20980834960938,146.0,15.33764362335205,-26746.81640625,661.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3695983886719,317.8798217773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6286653280258179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006380153936333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643980,293.1797180175781,297.1499938964844,293.1499938964844,0.0570161119103431,-1450.2650146484375,304.1511535644531,0.592354953289032,0.1504224687814712,0.1403287649154663,293.6142883300781,297.1499938964844,293.1499938964844,0.0064510954543948,-406.1041870117188,301.99298095703125,0.3743762969970703,0.050000000745058,0.0527087301015853,293.22613525390625,297.1499938964844,293.1499938964844,0.2227125465869903,-3316.859130859375,304.1553649902344,0.8484626412391663,0.4541710019111633,0.3207842409610748,293.2900085449219,297.1499938964844,293.1499938964844,0.3165680766105652,-5966.33935546875,304.1570739746094,0.937382161617279,0.6058834791183472,0.5769068002700806,293.1820983886719,297.1499938964844,293.1499938964844,0.0097824428230524,-2572.99951171875,304.1165466308594,0.3743762969970703,0.050000000745058,0.2500275075435638,295.59722900390625,291.1499938964844,260.23931884765625,258.7304992675781,279.1547546386719,293.4039306640625,295.5989685058594,1.0,0.4083777666091919,0.4751254320144653,0.4751254320144653,0.5248745679855347,1.0,-1.6091870069503784,0.6915852427482605,0.9176017045974731,0.3175219595432281,0.0,0.0,0.0,151.19154357910156,134.0,25.04161262512207,-26682.3515625,651.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3848571777344,317.9034423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6276068091392517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006369411130435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644040,293.1797180175781,297.1499938964844,293.1499938964844,0.0570161119103431,-1450.2650146484375,304.1511535644531,0.592354953289032,0.1504224687814712,0.1403287649154663,293.6142883300781,297.1499938964844,293.1499938964844,0.0064510954543948,-406.1041870117188,301.99298095703125,0.3743762969970703,0.050000000745058,0.0527087301015853,293.22613525390625,297.1499938964844,293.1499938964844,0.2227125465869903,-3316.859130859375,304.1553649902344,0.8484626412391663,0.4541710019111633,0.3207842409610748,293.2900085449219,297.1499938964844,293.1499938964844,0.3165680766105652,-5966.33935546875,304.1570739746094,0.937382161617279,0.6058834791183472,0.5769068002700806,293.1820983886719,297.1499938964844,293.1499938964844,0.0097824428230524,-2572.99951171875,304.1165466308594,0.3743762969970703,0.050000000745058,0.2500275075435638,295.59722900390625,291.1499938964844,260.23931884765625,258.7304992675781,279.1547546386719,293.4039306640625,295.5989685058594,1.0,0.4083777666091919,0.4751254320144653,0.4751254320144653,0.5248745679855347,1.0,-1.6091870069503784,0.6915852427482605,0.9176017045974731,0.3175219595432281,0.0,0.0,0.0,151.19154357910156,134.0,25.04161262512207,-26682.3515625,651.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3848571777344,317.9034423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6276068091392517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006369411130435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644100,293.17840576171875,297.1499938964844,293.1499938964844,0.0567687973380088,-1445.9183349609375,304.1513977050781,0.5940924286842346,0.1502983123064041,0.1401088088750839,293.6207580566406,297.1499938964844,293.1499938964844,0.0063493205234408,-400.68011474609375,301.931884765625,0.3760173320770263,0.050000000745058,0.0526118986308574,293.2261657714844,297.1499938964844,293.1499938964844,0.2217261493206024,-3304.57958984375,304.1561584472656,0.850348711013794,0.4531997740268707,0.3200330138206482,293.2894897460937,297.1499938964844,293.1499938964844,0.314987301826477,-5941.45751953125,304.1586608886719,0.939668595790863,0.6042119860649109,0.5752337574958801,293.1832275390625,297.1499938964844,293.1499938964844,0.009731370024383,-2562.825439453125,304.1109313964844,0.3760173320770263,0.050000000745058,0.2495681941509246,295.6095886230469,291.1499938964844,260.25848388671875,258.7459716796875,279.1547546386719,293.4089660644531,295.6116027832031,1.0,0.4058246612548828,0.4753658175468445,0.4753658175468445,0.5246341824531555,1.0,-1.6053448915481567,0.6904714107513428,0.914873480796814,0.3171709775924682,0.0,0.0,0.0,148.66224670410156,134.0,30.38760757446289,-26646.916015625,641.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39605712890625,317.9192810058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6270139217376709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006363394204527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644160,293.1770935058594,297.1499938964844,293.1499938964844,0.05650619789958,-1441.2950439453125,304.151611328125,0.596463143825531,0.150198221206665,0.1398914009332656,293.6271057128906,297.1499938964844,293.1499938964844,0.0062437378801405,-394.9624938964844,301.87091064453125,0.3781709372997284,0.050000000745058,0.0524880960583686,293.2261047363281,297.1499938964844,293.1499938964844,0.2206780463457107,-3291.52392578125,304.1569519042969,0.8530207872390747,0.4522450566291809,0.3192737400531769,293.28887939453125,297.1499938964844,293.1499938964844,0.3133182823657989,-5915.2275390625,304.1601257324219,0.9429530501365662,0.6025640964508057,0.5735562443733215,293.1842956542969,297.1499938964844,293.1499938964844,0.0096716517582535,-2550.84033203125,304.1054382324219,0.3781709372997284,0.050000000745058,0.2489809393882751,295.623779296875,291.1499938964844,260.2773742675781,258.7612609863281,279.1547546386719,293.4136657714844,295.6260681152344,1.0,0.4026813507080078,0.4756029546260834,0.4756029546260834,0.5243970155715942,1.0,-1.6013047695159912,0.6892562508583069,0.9120485782623292,0.3167586624622345,0.0,0.0,0.0,145.4463348388672,122.0,35.5474739074707,-26610.673828125,630.1039428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4095153808594,317.9374694824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.626373827457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006356898229569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644220,293.1744689941406,297.1499938964844,293.1499938964844,0.0559312142431736,-1431.1644287109375,304.15203857421875,0.6027080416679382,0.150044560432434,0.1394476443529129,293.63946533203125,297.1499938964844,293.1499938964844,0.0060256365686655,-382.8916931152344,301.7493896484375,0.3837807178497314,0.050000000745058,0.0521818324923515,293.2257995605469,297.1499938964844,293.1499938964844,0.2184281349182129,-3263.471435546875,304.15838623046875,0.8604156970977783,0.4503794014453888,0.3177437782287597,293.2874450683594,297.1499938964844,293.1499938964844,0.3097615540027618,-5859.41064453125,304.16265869140625,0.9518952965736388,0.599335253238678,0.5702065229415894,293.1860656738281,297.1499938964844,293.1499938964844,0.0095335049554705,-2522.777099609375,304.0946960449219,0.3837807178497314,0.050000000745058,0.2475281506776809,295.656982421875,291.1499938964844,260.31427001953125,258.7914123535156,279.1547241210937,293.42291259765625,295.65972900390625,1.0,0.3950449526309967,0.4760741889476776,0.4760741889476776,0.52392578125,1.0,-1.5928019285202026,0.6866171360015869,0.9061848521232604,0.3158099353313446,0.0,0.0,0.0,137.52134704589844,110.0,44.86842727661133,-26536.71484375,602.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44207763671875,317.9796447753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.624946653842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006342413835227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644280,293.1744689941406,297.1499938964844,293.1499938964844,0.0559312142431736,-1431.1644287109375,304.15203857421875,0.6027080416679382,0.150044560432434,0.1394476443529129,293.63946533203125,297.1499938964844,293.1499938964844,0.0060256365686655,-382.8916931152344,301.7493896484375,0.3837807178497314,0.050000000745058,0.0521818324923515,293.2257995605469,297.1499938964844,293.1499938964844,0.2184281349182129,-3263.471435546875,304.15838623046875,0.8604156970977783,0.4503794014453888,0.3177437782287597,293.2874450683594,297.1499938964844,293.1499938964844,0.3097615540027618,-5859.41064453125,304.16265869140625,0.9518952965736388,0.599335253238678,0.5702065229415894,293.1860656738281,297.1499938964844,293.1499938964844,0.0095335049554705,-2522.777099609375,304.0946960449219,0.3837807178497314,0.050000000745058,0.2475281506776809,295.656982421875,291.1499938964844,260.31427001953125,258.7914123535156,279.1547241210937,293.42291259765625,295.65972900390625,1.0,0.3950449526309967,0.4760741889476776,0.4760741889476776,0.52392578125,1.0,-1.5928019285202026,0.6866171360015869,0.9061848521232604,0.3158099353313446,0.0,0.0,0.0,137.52134704589844,110.0,44.86842727661133,-26536.71484375,602.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44207763671875,317.9796447753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.624946653842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006342413835227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644340,293.1717224121094,297.1499938964844,293.1499938964844,0.0553206764161586,-1420.3963623046875,304.1523742675781,0.6106019616127014,0.149979367852211,0.1390244364738464,293.6513061523437,297.1499938964844,293.1499938964844,0.005803685169667,-370.2867431640625,301.62860107421875,0.390852153301239,0.050000000745058,0.0518232695758342,293.22528076171875,297.1499938964844,293.1499938964844,0.2160238623619079,-3233.45703125,304.1595764160156,0.8703098893165588,0.4485654830932617,0.3162117302417755,293.2857666015625,297.1499938964844,293.1499938964844,0.3059879541397095,-5800.248046875,304.1647033691406,0.9631941914558412,0.5961905717849731,0.56688392162323,293.1874389648437,297.1499938964844,293.1499938964844,0.0093792974948883,-2490.949462890625,304.0844421386719,0.390852153301239,0.050000000745058,0.2458272725343704,295.6954040527344,291.1499938964844,260.3500061035156,258.82098388671875,279.1546630859375,293.4321594238281,295.6985168457031,1.0,0.3860882520675659,0.4765389859676361,0.4765389859676361,0.5234609842300415,1.0,-1.5839930772781372,0.6838131546974182,0.900179922580719,0.3147563934326172,0.0,0.0,0.0,128.26708984375,98.0,52.301456451416016,-26462.181640625,571.9984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4798278808594,318.02716064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.623325526714325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006325962021946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644400,293.1717224121094,297.1499938964844,293.1499938964844,0.0553206764161586,-1420.3963623046875,304.1523742675781,0.6106019616127014,0.149979367852211,0.1390244364738464,293.6513061523437,297.1499938964844,293.1499938964844,0.005803685169667,-370.2867431640625,301.62860107421875,0.390852153301239,0.050000000745058,0.0518232695758342,293.22528076171875,297.1499938964844,293.1499938964844,0.2160238623619079,-3233.45703125,304.1595764160156,0.8703098893165588,0.4485654830932617,0.3162117302417755,293.2857666015625,297.1499938964844,293.1499938964844,0.3059879541397095,-5800.248046875,304.1647033691406,0.9631941914558412,0.5961905717849731,0.56688392162323,293.1874389648437,297.1499938964844,293.1499938964844,0.0093792974948883,-2490.949462890625,304.0844421386719,0.390852153301239,0.050000000745058,0.2458272725343704,295.6954040527344,291.1499938964844,260.3500061035156,258.82098388671875,279.1546630859375,293.4321594238281,295.6985168457031,1.0,0.3860882520675659,0.4765389859676361,0.4765389859676361,0.5234609842300415,1.0,-1.5839930772781372,0.6838131546974182,0.900179922580719,0.3147563934326172,0.0,0.0,0.0,128.26708984375,98.0,52.301456451416016,-26462.181640625,571.9984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4798278808594,318.02716064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.623325526714325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006325962021946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644460,293.16851806640625,297.1499938964844,293.1499938964844,0.0547415129840374,-1410.140380859375,304.15252685546875,0.619705319404602,0.15008145570755,0.1387050896883011,293.6614990234375,297.1499938964844,293.1499938964844,0.0055847046896815,-357.5633239746094,301.51031494140625,0.3983930647373199,0.050000000745058,0.0514333173632621,293.22442626953125,297.1499938964844,293.1499938964844,0.2135450392961502,-3202.477294921875,304.1605224609375,0.8826712965965271,0.4468312263488769,0.314705491065979,293.2838439941406,297.1499938964844,293.1499938964844,0.3021014630794525,-5739.33642578125,304.166259765625,0.9760246872901917,0.5931400656700134,0.5636153817176819,293.1884765625,297.1499938964844,293.1499938964844,0.0092171458527445,-2456.981201171875,304.0746154785156,0.3983930647373199,0.050000000745058,0.2439775168895721,295.7371826171875,291.1499938964844,260.38360595703125,258.8489685058594,279.1545104980469,293.4408874511719,295.7405090332031,1.0,0.3761992156505584,0.4769829213619232,0.4769829213619232,0.5230171084403992,1.0,-1.5751882791519165,0.680948793888092,0.8942394852638245,0.3136505782604217,0.0,0.0,0.0,118.2195281982422,86.0,57.3055534362793,-26388.533203125,539.3848266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5196228027344,318.0765686035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6215280294418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000630771915894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644520,293.16851806640625,297.1499938964844,293.1499938964844,0.0547415129840374,-1410.140380859375,304.15252685546875,0.619705319404602,0.15008145570755,0.1387050896883011,293.6614990234375,297.1499938964844,293.1499938964844,0.0055847046896815,-357.5633239746094,301.51031494140625,0.3983930647373199,0.050000000745058,0.0514333173632621,293.22442626953125,297.1499938964844,293.1499938964844,0.2135450392961502,-3202.477294921875,304.1605224609375,0.8826712965965271,0.4468312263488769,0.314705491065979,293.2838439941406,297.1499938964844,293.1499938964844,0.3021014630794525,-5739.33642578125,304.166259765625,0.9760246872901917,0.5931400656700134,0.5636153817176819,293.1884765625,297.1499938964844,293.1499938964844,0.0092171458527445,-2456.981201171875,304.0746154785156,0.3983930647373199,0.050000000745058,0.2439775168895721,295.7371826171875,291.1499938964844,260.38360595703125,258.8489685058594,279.1545104980469,293.4408874511719,295.7405090332031,1.0,0.3761992156505584,0.4769829213619232,0.4769829213619232,0.5230171084403992,1.0,-1.5751882791519165,0.680948793888092,0.8942394852638245,0.3136505782604217,0.0,0.0,0.0,118.2195281982422,86.0,57.3055534362793,-26388.533203125,539.3848266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5196228027344,318.0765686035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6215280294418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000630771915894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644580,293.1651306152344,297.1499938964844,293.1499938964844,0.0542110539972782,-1400.7027587890625,304.152587890625,0.6299834251403809,0.1502960324287414,0.1384901851415634,293.67047119140625,297.1499938964844,293.1499938964844,0.0053701866418123,-344.85906982421875,301.39373779296875,0.4065170586109161,0.050000000745058,0.0510246716439724,293.2233581542969,297.1499938964844,293.1499938964844,0.2110564857721328,-3171.344970703125,304.1611633300781,0.8976431488990784,0.4451600909233093,0.313235878944397,293.2817687988281,297.1499938964844,293.1499938964844,0.2981905937194824,-5678.0419921875,304.1673583984375,0.9896433353424072,0.5901706218719482,0.5604088306427002,293.18914794921875,297.1499938964844,293.1499938964844,0.0090526798740029,-2422.0654296875,304.0652770996094,0.4065170586109161,0.050000000745058,0.242039069533348,295.7805480957031,291.1499938964844,260.4143371582031,258.87457275390625,279.1542663574219,293.4490661621094,295.783935546875,1.0,0.3655962944030761,0.4773992002010345,0.4773992002010345,0.5226008296012878,1.0,-1.5664985179901123,0.67805415391922,0.8884443640708923,0.3125137090682983,0.0,0.0,0.0,107.7025375366211,74.0,59.88996124267578,-26315.115234375,505.9322814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5584411621094,318.1249694824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6195818781852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006287968135438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644640,293.1651306152344,297.1499938964844,293.1499938964844,0.0542110539972782,-1400.7027587890625,304.152587890625,0.6299834251403809,0.1502960324287414,0.1384901851415634,293.67047119140625,297.1499938964844,293.1499938964844,0.0053701866418123,-344.85906982421875,301.39373779296875,0.4065170586109161,0.050000000745058,0.0510246716439724,293.2233581542969,297.1499938964844,293.1499938964844,0.2110564857721328,-3171.344970703125,304.1611633300781,0.8976431488990784,0.4451600909233093,0.313235878944397,293.2817687988281,297.1499938964844,293.1499938964844,0.2981905937194824,-5678.0419921875,304.1673583984375,0.9896433353424072,0.5901706218719482,0.5604088306427002,293.18914794921875,297.1499938964844,293.1499938964844,0.0090526798740029,-2422.0654296875,304.0652770996094,0.4065170586109161,0.050000000745058,0.242039069533348,295.7805480957031,291.1499938964844,260.4143371582031,258.87457275390625,279.1542663574219,293.4490661621094,295.783935546875,1.0,0.3655962944030761,0.4773992002010345,0.4773992002010345,0.5226008296012878,1.0,-1.5664985179901123,0.67805415391922,0.8884443640708923,0.3125137090682983,0.0,0.0,0.0,107.7025375366211,74.0,59.88996124267578,-26315.115234375,505.9322814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5584411621094,318.1249694824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6195818781852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006287968135438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644700,293.1635131835937,297.1499938964844,293.1499938964844,0.0539561845362186,-1396.16162109375,304.1525573730469,0.6357907652854919,0.1504261195659637,0.1384028047323227,293.6747741699219,297.1499938964844,293.1499938964844,0.0052647539414465,-338.5363464355469,301.3355712890625,0.4110932946205139,0.050000000745058,0.0508159771561622,293.2228088378906,297.1499938964844,293.1499938964844,0.2098160833120346,-3155.81494140625,304.161376953125,0.906248927116394,0.444338321685791,0.3125090599060058,293.2807006835937,297.1499938964844,293.1499938964844,0.2962425947189331,-5647.501953125,304.167724609375,0.9965206384658812,0.588711678981781,0.5588263869285583,293.1893615722656,297.1499938964844,293.1499938964844,0.0089706247672438,-2404.484619140625,304.060791015625,0.4110932946205139,0.050000000745058,0.2410491108894348,295.8023986816406,291.1499938964844,260.4286499023437,258.88653564453125,279.1541748046875,293.4530639648437,295.8058166503906,1.0,0.3600657284259796,0.4775981903076172,0.4775981903076172,0.5224018096923828,1.0,-1.5621819496154783,0.676592230796814,0.8855897188186646,0.3119330108165741,0.0,0.0,0.0,102.33453369140624,74.0,60.47064208984375,-26277.927734375,489.0637512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57684326171875,318.1482238769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6185611486434937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006277608918026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644760,293.1618347167969,297.1499938964844,293.1499938964844,0.0537061169743537,-1391.6739501953125,304.1525573730469,0.6413609385490417,0.1505829840898513,0.1383551061153412,293.6789245605469,297.1499938964844,293.1499938964844,0.0051639177836477,-332.4076232910156,301.278076171875,0.4155167937278747,0.050000000745058,0.0506329946219921,293.2221984863281,297.1499938964844,293.1499938964844,0.2085428088903427,-3139.824951171875,304.16162109375,0.9148430824279784,0.4435380399227142,0.3118098080158233,293.2779235839844,297.1499938964844,293.1499938964844,0.2910099625587463,-5563.31787109375,304.1742553710937,0.9990000128746032,0.5875979065895081,0.551536500453949,293.189453125,297.1499938964844,293.1499938964844,0.0088938437402248,-2387.6884765625,304.0565185546875,0.4155167937278747,0.050000000745058,0.2401811331510543,295.8258972167969,291.1499938964844,260.4423217773437,258.89794921875,279.1547241210937,293.4573974609375,295.83038330078125,1.0,0.3542169332504272,0.4778717160224914,0.4778717160224914,0.5221282839775085,1.0,-1.5514464378356934,0.6723098158836365,0.8791366815567017,0.3100249469280243,0.0,0.0,0.0,97.49976348876952,62.0,67.74497985839844,-26169.3984375,469.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.59814453125,318.1833190917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6174746155738831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006266582640819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644820,293.15850830078125,297.1499938964844,293.1499938964844,0.052778098732233,-1374.796630859375,304.1532897949219,0.6526651978492737,0.1509566456079483,0.1383685320615768,293.68719482421875,297.1499938964844,293.1499938964844,0.0049480767920613,-318.4416198730469,301.1819763183594,0.4246814846992492,0.050000000745058,0.050309520214796,293.2211303710937,297.1499938964844,293.1499938964844,0.2045630514621734,-3088.8837890625,304.1644592285156,0.9323173761367798,0.4419261813163757,0.3104629814624786,293.2469787597656,297.1499938964844,293.1499938964844,0.2700652182102203,-5226.54443359375,304.2010192871094,0.9990000128746032,0.5905660390853882,0.5229774713516235,293.1889953613281,297.1499938964844,293.1499938964844,0.0086970468983054,-2341.052978515625,304.0498352050781,0.4246814846992492,0.050000000745058,0.2386467009782791,295.92559814453125,291.1499938964844,260.4678039550781,258.9192810058594,279.15643310546875,293.470703125,295.9361877441406,1.0,0.3412221372127533,0.4786030054092407,0.4786030054092407,0.5213969945907593,1.0,-1.5131711959838867,0.6565152406692505,0.8566559553146362,0.3020817339420318,0.0,0.0,0.0,88.58779907226562,50.0,136.7317657470703,-25800.3671875,425.3265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7105712890625,318.3439025878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6143644452095032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006235017790459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644880,293.15850830078125,297.1499938964844,293.1499938964844,0.052778098732233,-1374.796630859375,304.1532897949219,0.6526651978492737,0.1509566456079483,0.1383685320615768,293.68719482421875,297.1499938964844,293.1499938964844,0.0049480767920613,-318.4416198730469,301.1819763183594,0.4246814846992492,0.050000000745058,0.050309520214796,293.2211303710937,297.1499938964844,293.1499938964844,0.2045630514621734,-3088.8837890625,304.1644592285156,0.9323173761367798,0.4419261813163757,0.3104629814624786,293.2469787597656,297.1499938964844,293.1499938964844,0.2700652182102203,-5226.54443359375,304.2010192871094,0.9990000128746032,0.5905660390853882,0.5229774713516235,293.1889953613281,297.1499938964844,293.1499938964844,0.0086970468983054,-2341.052978515625,304.0498352050781,0.4246814846992492,0.050000000745058,0.2386467009782791,295.92559814453125,291.1499938964844,260.4678039550781,258.9192810058594,279.15643310546875,293.470703125,295.9361877441406,1.0,0.3412221372127533,0.4786030054092407,0.4786030054092407,0.5213969945907593,1.0,-1.5131711959838867,0.6565152406692505,0.8566559553146362,0.3020817339420318,0.0,0.0,0.0,88.58779907226562,50.0,136.7317657470703,-25800.3671875,425.3265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7105712890625,318.3439025878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6143644452095032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006235017790459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644940,293.1551208496094,297.1499938964844,293.1499938964844,0.0513747557997703,-1349.32666015625,304.154541015625,0.6669168472290039,0.1514274924993515,0.1384439766407013,293.6956787109375,297.1499938964844,293.1499938964844,0.0047129257582128,-302.46221923828125,301.1081848144531,0.4368651509284973,0.050000000745058,0.0499702394008636,293.2204895019531,297.1499938964844,293.1499938964844,0.1990436017513275,-3017.60693359375,304.1688537597656,0.9530240893363952,0.4402568340301513,0.3090638220310211,293.1886901855469,297.1499938964844,293.1499938964844,0.2456344366073608,-4829.57177734375,304.224609375,0.9990000128746032,0.5998716950416565,0.4912399351596832,293.1875305175781,297.1499938964844,293.1499938964844,0.0084479311481118,-2279.0517578125,304.0460510253906,0.4368651509284973,0.050000000745058,0.2370373010635376,296.08160400390625,291.1499938964844,260.49102783203125,258.938720703125,279.1587829589844,293.50762939453125,296.0966186523437,1.0,0.3269499242305755,0.4795890748500824,0.4795890748500824,0.52041095495224,1.0,-1.4711432456970217,0.6396090388298035,0.8315341472625732,0.2937623858451843,0.0,0.0,0.0,79.22875213623047,68.0,209.10011291503903,-25429.888671875,379.5764465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9091491699219,318.5908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6097617745399475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006188306724652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645000,293.1551208496094,297.1499938964844,293.1499938964844,0.0513747557997703,-1349.32666015625,304.154541015625,0.6669168472290039,0.1514274924993515,0.1384439766407013,293.6956787109375,297.1499938964844,293.1499938964844,0.0047129257582128,-302.46221923828125,301.1081848144531,0.4368651509284973,0.050000000745058,0.0499702394008636,293.2204895019531,297.1499938964844,293.1499938964844,0.1990436017513275,-3017.60693359375,304.1688537597656,0.9530240893363952,0.4402568340301513,0.3090638220310211,293.1886901855469,297.1499938964844,293.1499938964844,0.2456344366073608,-4829.57177734375,304.224609375,0.9990000128746032,0.5998716950416565,0.4912399351596832,293.1875305175781,297.1499938964844,293.1499938964844,0.0084479311481118,-2279.0517578125,304.0460510253906,0.4368651509284973,0.050000000745058,0.2370373010635376,296.08160400390625,291.1499938964844,260.49102783203125,258.938720703125,279.1587829589844,293.50762939453125,296.0966186523437,1.0,0.3269499242305755,0.4795890748500824,0.4795890748500824,0.52041095495224,1.0,-1.4711432456970217,0.6396090388298035,0.8315341472625732,0.2937623858451843,0.0,0.0,0.0,79.22875213623047,68.0,209.10011291503903,-25429.888671875,379.5764465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9091491699219,318.5908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6097617745399475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006188306724652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645060,293.1524963378906,297.1499938964844,293.1499938964844,0.0499834083020687,-1324.044921875,304.1553039550781,0.6724357008934021,0.1518363207578659,0.1387456953525543,293.70458984375,297.1499938964844,293.1499938964844,0.004499286878854,-287.58209228515625,301.0425720214844,0.4413789212703705,0.050000000745058,0.0498640052974224,293.2204895019531,297.1499938964844,293.1499938964844,0.1933011710643768,-2943.280517578125,304.1720275878906,0.958886742591858,0.4384718239307403,0.3077718913555145,293.12750244140625,297.1499938964844,293.1499938964844,0.2330732196569442,-4626.2509765625,304.2198791503906,0.9990000128746032,0.61134272813797,0.4808658063411712,293.18505859375,297.1499938964844,293.1499938964844,0.008247323334217,-2225.50537109375,304.04449462890625,0.4413789212703705,0.050000000745058,0.236533373594284,296.25213623046875,291.1499938964844,260.5121765136719,258.9564819335937,279.15850830078125,293.567138671875,296.26397705078125,1.0,0.3231927454471588,0.4804564416408539,0.4804564416408539,0.5195435881614685,1.0,-1.4567461013793943,0.6352556943893433,0.8214903473854065,0.2921225428581238,0.0,0.0,0.0,76.27542877197266,86.0,216.8109588623047,-25384.337890625,365.0498352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.11895751953125,318.8070678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6041821837425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006131680565886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645120,293.1524963378906,297.1499938964844,293.1499938964844,0.0499834083020687,-1324.044921875,304.1553039550781,0.6724357008934021,0.1518363207578659,0.1387456953525543,293.70458984375,297.1499938964844,293.1499938964844,0.004499286878854,-287.58209228515625,301.0425720214844,0.4413789212703705,0.050000000745058,0.0498640052974224,293.2204895019531,297.1499938964844,293.1499938964844,0.1933011710643768,-2943.280517578125,304.1720275878906,0.958886742591858,0.4384718239307403,0.3077718913555145,293.12750244140625,297.1499938964844,293.1499938964844,0.2330732196569442,-4626.2509765625,304.2198791503906,0.9990000128746032,0.61134272813797,0.4808658063411712,293.18505859375,297.1499938964844,293.1499938964844,0.008247323334217,-2225.50537109375,304.04449462890625,0.4413789212703705,0.050000000745058,0.236533373594284,296.25213623046875,291.1499938964844,260.5121765136719,258.9564819335937,279.15850830078125,293.567138671875,296.26397705078125,1.0,0.3231927454471588,0.4804564416408539,0.4804564416408539,0.5195435881614685,1.0,-1.4567461013793943,0.6352556943893433,0.8214903473854065,0.2921225428581238,0.0,0.0,0.0,76.27542877197266,86.0,216.8109588623047,-25384.337890625,365.0498352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.11895751953125,318.8070678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6041821837425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006131680565886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645180,293.1510314941406,297.1499938964844,293.1499938964844,0.0492274649441242,-1310.309326171875,304.1547546386719,0.669070839881897,0.1520686894655227,0.1390688121318817,293.713623046875,297.1499938964844,293.1499938964844,0.0043309819884598,-276.29071044921875,300.9526062011719,0.4378497898578644,0.050000000745058,0.0499463938176631,293.22076416015625,297.1499938964844,293.1499938964844,0.1894811689853668,-2894.4072265625,304.1709289550781,0.9518423080444336,0.4366291761398315,0.306559681892395,293.1005554199219,297.1499938964844,293.1499938964844,0.2330532968044281,-4630.92529296875,304.1962890625,0.9990000128746032,0.6174606084823608,0.4889221787452698,293.1826477050781,297.1499938964844,293.1499938964844,0.0081587722525,-2200.01416015625,304.0424499511719,0.4378497898578644,0.050000000745058,0.2369241863489151,296.3548889160156,291.1499938964844,260.5314636230469,258.9727478027344,279.1549072265625,293.5939636230469,296.3597412109375,1.0,0.3270156979560852,0.4807855188846588,0.4807855188846588,0.5192144513130188,1.0,-1.4659082889556885,0.6404073238372803,0.8255009651184082,0.2953774333000183,0.0,0.0,0.0,78.52389526367188,104.0,141.77764892578125,-25548.17578125,375.1917114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.20977783203125,318.876708984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5991678833961487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006080791936255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645240,293.1510314941406,297.1499938964844,293.1499938964844,0.0492274649441242,-1310.309326171875,304.1547546386719,0.669070839881897,0.1520686894655227,0.1390688121318817,293.713623046875,297.1499938964844,293.1499938964844,0.0043309819884598,-276.29071044921875,300.9526062011719,0.4378497898578644,0.050000000745058,0.0499463938176631,293.22076416015625,297.1499938964844,293.1499938964844,0.1894811689853668,-2894.4072265625,304.1709289550781,0.9518423080444336,0.4366291761398315,0.306559681892395,293.1005554199219,297.1499938964844,293.1499938964844,0.2330532968044281,-4630.92529296875,304.1962890625,0.9990000128746032,0.6174606084823608,0.4889221787452698,293.1826477050781,297.1499938964844,293.1499938964844,0.0081587722525,-2200.01416015625,304.0424499511719,0.4378497898578644,0.050000000745058,0.2369241863489151,296.3548889160156,291.1499938964844,260.5314636230469,258.9727478027344,279.1549072265625,293.5939636230469,296.3597412109375,1.0,0.3270156979560852,0.4807855188846588,0.4807855188846588,0.5192144513130188,1.0,-1.4659082889556885,0.6404073238372803,0.8255009651184082,0.2953774333000183,0.0,0.0,0.0,78.52389526367188,104.0,141.77764892578125,-25548.17578125,375.1917114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.20977783203125,318.876708984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5991678833961487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006080791936255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645300,293.1505432128906,297.1499938964844,293.1499938964844,0.0491720512509346,-1309.2418212890625,304.15399169921875,0.6650041341781616,0.1521520316600799,0.1392411738634109,293.7182312011719,297.1499938964844,293.1499938964844,0.0042653735727071,-272.1789855957031,300.8937072753906,0.4340035915374756,0.050000000745058,0.0500425808131694,293.2209167480469,297.1499938964844,293.1499938964844,0.1885240525007248,-2882.61572265625,304.1688537597656,0.9445904493331908,0.4357044398784637,0.305988609790802,293.1023254394531,297.1499938964844,293.1499938964844,0.237051248550415,-4699.8505859375,304.1805725097656,0.9990000128746032,0.6177472472190857,0.4981656074523926,293.18212890625,297.1499938964844,293.1499938964844,0.0081588253378868,-2199.05419921875,304.0399780273437,0.4340035915374756,0.050000000745058,0.2373804599046707,296.3720092773437,291.1499938964844,260.5404968261719,258.9803466796875,279.1525573730469,293.5918273925781,296.3726806640625,1.0,0.3311887979507446,0.4807378649711609,0.4807378649711609,0.5192621350288391,1.0,-1.4771852493286133,0.6455379128456116,0.8316473960876465,0.2982197999954223,0.0,0.0,0.0,81.16231536865234,104.0,85.31831359863281,-25673.90234375,387.5025939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1954040527344,318.845947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5972003936767578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006060824962332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645360,293.1501159667969,297.1499938964844,293.1499938964844,0.0493663623929023,-1312.639892578125,304.1529235839844,0.6598644256591797,0.1522276699542999,0.1394340544939041,293.72296142578125,297.1499938964844,293.1499938964844,0.0042107133194804,-269.0325927734375,300.8234558105469,0.4293038845062256,0.050000000745058,0.0501705966889858,293.2210388183594,297.1499938964844,293.1499938964844,0.1882756352424621,-2880.229736328125,304.1658630371094,0.9353634119033812,0.4347821772098541,0.3054415583610534,293.1140441894531,297.1499938964844,293.1499938964844,0.2435093075037002,-4809.26171875,304.16326904296875,0.9990000128746032,0.6160608530044556,0.5102084279060364,293.182373046875,297.1499938964844,293.1499938964844,0.0081895412877202,-2206.40478515625,304.0359802246094,0.4293038845062256,0.050000000745058,0.2379877120256424,296.36346435546875,291.1499938964844,260.5491027832031,258.9876708984375,279.1502380371094,293.58160400390625,296.35986328125,1.0,0.3365904986858368,0.4805740118026733,0.4805740118026733,0.5194259881973267,1.0,-1.4920965433120728,0.6520509123802185,0.8400455713272095,0.3017138540744781,0.0,0.0,0.0,84.67510986328125,122.0,21.21442604064941,-25816.7421875,404.0960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1395263671875,318.771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5957186222076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006045786431059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645420,293.1496887207031,297.1499938964844,293.1499938964844,0.0505056194961071,-1332.8955078125,304.1500244140625,0.6476871371269226,0.1523148119449615,0.1398598551750183,293.7330322265625,297.1499938964844,293.1499938964844,0.004133069422096,-265.5673522949219,300.6452331542969,0.4187422096729278,0.050000000745058,0.0505112707614898,293.22119140625,297.1499938964844,293.1499938964844,0.1899365037679672,-2904.005859375,304.1577453613281,0.9132447838783264,0.4329502880573272,0.3044171333312988,293.16455078125,297.1499938964844,293.1499938964844,0.2633226215839386,-5139.2880859375,304.1257629394531,0.9990000128746032,0.6068025231361389,0.5409525632858276,293.18536376953125,297.1499938964844,293.1499938964844,0.0083417827263474,-2245.779296875,304.0223693847656,0.4187422096729278,0.050000000745058,0.2396037131547927,296.2681579589844,291.1499938964844,260.5653076171875,259.0014038085937,279.1462707519531,293.5458374023437,296.25640869140625,1.0,0.3503564894199371,0.4799937605857849,0.4799937605857849,0.5200062394142151,1.0,-1.5306298732757568,0.6684447526931763,0.8621851801872253,0.3103030323982239,0.0,0.0,0.0,94.01776885986328,125.0,-116.22113800048828,-26127.7265625,449.0213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9117431640625,318.5031433105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5944480299949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006032891687937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645480,293.1496887207031,297.1499938964844,293.1499938964844,0.0505056194961071,-1332.8955078125,304.1500244140625,0.6476871371269226,0.1523148119449615,0.1398598551750183,293.7330322265625,297.1499938964844,293.1499938964844,0.004133069422096,-265.5673522949219,300.6452331542969,0.4187422096729278,0.050000000745058,0.0505112707614898,293.22119140625,297.1499938964844,293.1499938964844,0.1899365037679672,-2904.005859375,304.1577453613281,0.9132447838783264,0.4329502880573272,0.3044171333312988,293.16455078125,297.1499938964844,293.1499938964844,0.2633226215839386,-5139.2880859375,304.1257629394531,0.9990000128746032,0.6068025231361389,0.5409525632858276,293.18536376953125,297.1499938964844,293.1499938964844,0.0083417827263474,-2245.779296875,304.0223693847656,0.4187422096729278,0.050000000745058,0.2396037131547927,296.2681579589844,291.1499938964844,260.5653076171875,259.0014038085937,279.1462707519531,293.5458374023437,296.25640869140625,1.0,0.3503564894199371,0.4799937605857849,0.4799937605857849,0.5200062394142151,1.0,-1.5306298732757568,0.6684447526931763,0.8621851801872253,0.3103030323982239,0.0,0.0,0.0,94.01776885986328,125.0,-116.22113800048828,-26127.7265625,449.0213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9117431640625,318.5031433105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5944480299949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006032891687937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
