time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645540,293.15008544921875,297.1499938964844,293.1499938964844,0.0522663258016109,-1364.5443115234375,304.1470947265625,0.6381320953369141,0.152241051197052,0.1401273310184478,293.7438049316406,297.1499938964844,293.1499938964844,0.0040742959827184,-264.0936279296875,300.4242248535156,0.4109711050987243,0.050000000745058,0.0508213527500629,293.22100830078125,297.1499938964844,293.1499938964844,0.193696066737175,-2955.183837890625,304.1489562988281,0.8967732191085815,0.4311855435371399,0.3034038543701172,293.2369384765625,297.1499938964844,293.1499938964844,0.2834682464599609,-5467.73388671875,304.1009216308594,0.9988189339637756,0.5917752981185913,0.5646405816078186,293.1909484863281,297.1499938964844,293.1499938964844,0.008560499176383,-2304.34765625,304.0020446777344,0.4109711050987243,0.050000000745058,0.2410746067762375,296.0947265625,291.1499938964844,260.5802917480469,259.01416015625,279.1462097167969,293.5186462402344,296.0800476074219,1.0,0.3613252341747284,0.4795690774917602,0.4795690774917602,0.5204309225082397,1.0,-1.560467004776001,0.6810828447341919,0.8793842196464539,0.3172138035297394,0.0,0.0,0.0,102.44818878173828,128.0,-214.8655548095703,-26264.642578125,488.3110046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58203125,318.1549987792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5953434705734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006041979650035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645600,293.15008544921875,297.1499938964844,293.1499938964844,0.0522663258016109,-1364.5443115234375,304.1470947265625,0.6381320953369141,0.152241051197052,0.1401273310184478,293.7438049316406,297.1499938964844,293.1499938964844,0.0040742959827184,-264.0936279296875,300.4242248535156,0.4109711050987243,0.050000000745058,0.0508213527500629,293.22100830078125,297.1499938964844,293.1499938964844,0.193696066737175,-2955.183837890625,304.1489562988281,0.8967732191085815,0.4311855435371399,0.3034038543701172,293.2369384765625,297.1499938964844,293.1499938964844,0.2834682464599609,-5467.73388671875,304.1009216308594,0.9988189339637756,0.5917752981185913,0.5646405816078186,293.1909484863281,297.1499938964844,293.1499938964844,0.008560499176383,-2304.34765625,304.0020446777344,0.4109711050987243,0.050000000745058,0.2410746067762375,296.0947265625,291.1499938964844,260.5802917480469,259.01416015625,279.1462097167969,293.5186462402344,296.0800476074219,1.0,0.3613252341747284,0.4795690774917602,0.4795690774917602,0.5204309225082397,1.0,-1.560467004776001,0.6810828447341919,0.8793842196464539,0.3172138035297394,0.0,0.0,0.0,102.44818878173828,128.0,-214.8655548095703,-26264.642578125,488.3110046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58203125,318.1549987792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5953434705734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006041979650035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645660,293.1510925292969,297.1499938964844,293.1499938964844,0.0536037646234035,-1388.5972900390625,304.1459045410156,0.6276397705078125,0.1520361453294754,0.1403418034315109,293.7549133300781,297.1499938964844,293.1499938964844,0.0040095066651701,-261.6539611816406,300.2131652832031,0.4027259945869446,0.050000000745058,0.0512109696865081,293.2206420898437,297.1499938964844,293.1499938964844,0.1964931637048721,-2992.69921875,304.14483642578125,0.8793734908103943,0.4294630885124206,0.3025047779083252,293.2776794433594,297.1499938964844,293.1499938964844,0.2830078303813934,-5457.44091796875,304.11785888671875,0.9791064858436584,0.5812069177627563,0.5534505844116211,293.1971740722656,297.1499938964844,293.1499938964844,0.0087516941130161,-2353.79541015625,303.9795837402344,0.4027259945869446,0.050000000745058,0.2429227828979492,295.9609375,291.1499938964844,260.5942687988281,259.026123046875,279.1503601074219,293.5269775390625,295.9532165527344,1.0,0.3689441978931427,0.4798397123813629,0.4798397123813629,0.5201603174209595,1.0,-1.5487691164016724,0.6763238906860352,0.872445285320282,0.315035343170166,0.0,0.0,0.0,112.0950698852539,131.0,-174.7947235107422,-25970.564453125,506.9124450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.322265625,317.9335632324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5967825055122375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006056583952158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645720,293.1510925292969,297.1499938964844,293.1499938964844,0.0536037646234035,-1388.5972900390625,304.1459045410156,0.6276397705078125,0.1520361453294754,0.1403418034315109,293.7549133300781,297.1499938964844,293.1499938964844,0.0040095066651701,-261.6539611816406,300.2131652832031,0.4027259945869446,0.050000000745058,0.0512109696865081,293.2206420898437,297.1499938964844,293.1499938964844,0.1964931637048721,-2992.69921875,304.14483642578125,0.8793734908103943,0.4294630885124206,0.3025047779083252,293.2776794433594,297.1499938964844,293.1499938964844,0.2830078303813934,-5457.44091796875,304.11785888671875,0.9791064858436584,0.5812069177627563,0.5534505844116211,293.1971740722656,297.1499938964844,293.1499938964844,0.0087516941130161,-2353.79541015625,303.9795837402344,0.4027259945869446,0.050000000745058,0.2429227828979492,295.9609375,291.1499938964844,260.5942687988281,259.026123046875,279.1503601074219,293.5269775390625,295.9532165527344,1.0,0.3689441978931427,0.4798397123813629,0.4798397123813629,0.5201603174209595,1.0,-1.5487691164016724,0.6763238906860352,0.872445285320282,0.315035343170166,0.0,0.0,0.0,112.0950698852539,131.0,-174.7947235107422,-25970.564453125,506.9124450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.322265625,317.9335632324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5967825055122375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006056583952158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645780,293.1520690917969,297.1499938964844,293.1499938964844,0.0543904304504394,-1402.7940673828125,304.1459655761719,0.6206434965133667,0.1518136262893676,0.1403969824314117,293.7668762207031,297.1499938964844,293.1499938964844,0.0039029538165777,-255.92446899414065,300.0195007324219,0.3972463309764862,0.050000000745058,0.051493402570486,293.2209167480469,297.1499938964844,293.1499938964844,0.1978881508111953,-3011.32861328125,304.144287109375,0.8677439093589783,0.4276172518730163,0.3014476001262665,293.28887939453125,297.1499938964844,293.1499938964844,0.2833618819713592,-5461.02197265625,304.1278686523437,0.964727520942688,0.575674831867218,0.5477535724639893,293.2031555175781,297.1499938964844,293.1499938964844,0.0088653163984417,-2383.7431640625,303.9568786621094,0.3972463309764862,0.050000000745058,0.2442625313997268,295.8794860839844,291.1499938964844,260.6074523925781,259.03741455078125,279.1520690917969,293.5433044433594,295.8741760253906,1.0,0.3746549189090729,0.4801441133022308,0.4801441133022308,0.5198559165000916,1.0,-1.5426721572875977,0.6742888689041138,0.8683833479881287,0.3143507838249206,0.0,0.0,0.0,119.1329574584961,134.0,-124.37245178222656,-25811.62890625,521.7406616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1763610839844,317.8085021972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5978724360466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006067645153962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645840,293.1520690917969,297.1499938964844,293.1499938964844,0.0543904304504394,-1402.7940673828125,304.1459655761719,0.6206434965133667,0.1518136262893676,0.1403969824314117,293.7668762207031,297.1499938964844,293.1499938964844,0.0039029538165777,-255.92446899414065,300.0195007324219,0.3972463309764862,0.050000000745058,0.051493402570486,293.2209167480469,297.1499938964844,293.1499938964844,0.1978881508111953,-3011.32861328125,304.144287109375,0.8677439093589783,0.4276172518730163,0.3014476001262665,293.28887939453125,297.1499938964844,293.1499938964844,0.2833618819713592,-5461.02197265625,304.1278686523437,0.964727520942688,0.575674831867218,0.5477535724639893,293.2031555175781,297.1499938964844,293.1499938964844,0.0088653163984417,-2383.7431640625,303.9568786621094,0.3972463309764862,0.050000000745058,0.2442625313997268,295.8794860839844,291.1499938964844,260.6074523925781,259.03741455078125,279.1520690917969,293.5433044433594,295.8741760253906,1.0,0.3746549189090729,0.4801441133022308,0.4801441133022308,0.5198559165000916,1.0,-1.5426721572875977,0.6742888689041138,0.8683833479881287,0.3143507838249206,0.0,0.0,0.0,119.1329574584961,134.0,-124.37245178222656,-25811.62890625,521.7406616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1763610839844,317.8085021972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5978724360466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006067645153962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645900,293.1523132324219,297.1499938964844,293.1499938964844,0.0546901188790798,-1408.186279296875,304.1461486816406,0.617861270904541,0.1517405062913894,0.1404300779104232,293.77294921875,297.1499938964844,293.1499938964844,0.00384411518462,-252.5504150390625,299.9258117675781,0.3950034081935882,0.050000000745058,0.0516103655099868,293.2210998535156,297.1499938964844,293.1499938964844,0.1982831209897995,-3016.6123046875,304.14459228515625,0.863123893737793,0.4266796410083771,0.3008857369422912,293.290771484375,297.1499938964844,293.1499938964844,0.2835236191749573,-5462.80517578125,304.1315612792969,0.9587960839271544,0.5735413432121277,0.5457273721694946,293.2058410644531,297.1499938964844,293.1499938964844,0.0089059062302112,-2394.6435546875,303.9457397460937,0.3950034081935882,0.050000000745058,0.2448173463344574,295.8493957519531,291.1499938964844,260.6138000488281,259.0428771972656,279.1524658203125,293.5517883300781,295.8451232910156,1.0,0.3770214915275574,0.4802970290184021,0.4802970290184021,0.5197029709815979,1.0,-1.540411114692688,0.673638105392456,0.8667730689048767,0.3142223954200744,0.0,0.0,0.0,122.0531234741211,134.0,-102.5063018798828,-25758.205078125,528.0204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1308898925781,317.7700500488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5983226895332336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000607221503742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645960,293.15240478515625,297.1499938964844,293.1499938964844,0.0549386776983737,-1412.636474609375,304.1464233398437,0.6153911352157593,0.1516919583082199,0.1404759436845779,293.7789611816406,297.1499938964844,293.1499938964844,0.003781677223742,-248.8524932861328,299.8342590332031,0.3929596245288849,0.050000000745058,0.0517161861062049,293.2213134765625,297.1499938964844,293.1499938964844,0.1984982341527938,-3019.51953125,304.14520263671875,0.8590335249900818,0.4257389307022095,0.3003121316432953,293.29168701171875,297.1499938964844,293.1499938964844,0.2835293710231781,-5462.16650390625,304.1349182128906,0.9534002542495728,0.5715807676315308,0.5439185500144958,293.2082824707031,297.1499938964844,293.1499938964844,0.0089373392984271,-2403.224609375,303.9347839355469,0.3929596245288849,0.050000000745058,0.2453193217515945,295.82568359375,291.1499938964844,260.6200561523437,259.0482788085937,279.1526794433594,293.560302734375,295.8224182128906,1.0,0.3791446387767792,0.4804497957229614,0.4804497957229614,0.5195502042770386,1.0,-1.5383355617523191,0.6730725169181824,0.8652631044387817,0.3141435980796814,0.0,0.0,0.0,124.69489288330078,137.0,-82.56623077392578,-25715.30859375,533.6659545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0990295410156,317.7437744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5987138152122498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006076184217818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646020,293.1522827148437,297.1499938964844,293.1499938964844,0.0553021095693111,-1419.0711669921875,304.1470031738281,0.6110935211181641,0.1516532152891159,0.1406020075082779,293.7908935546875,297.1499938964844,293.1499938964844,0.0036458314862102,-240.50558471679688,299.6570739746094,0.3892580866813659,0.050000000745058,0.0519036054611206,293.2216796875,297.1499938964844,293.1499938964844,0.1984581649303436,-3019.161865234375,304.1468811035156,0.8519838452339172,0.4238558709621429,0.2991440296173095,293.29205322265625,297.1499938964844,293.1499938964844,0.2829829752445221,-5452.13232421875,304.14080810546875,0.9437335133552552,0.5679107904434204,0.5405959486961365,293.21258544921875,297.1499938964844,293.1499938964844,0.0089767565950751,-2414.445068359375,303.91339111328125,0.3892580866813659,0.050000000745058,0.2462083548307418,295.7951354980469,291.1499938964844,260.6322631835937,259.0588073730469,279.1529235839844,293.57733154296875,295.79351806640625,1.0,0.3828407526016235,0.480754554271698,0.480754554271698,0.519245445728302,1.0,-1.5343879461288452,0.6720320582389832,0.8623558282852173,0.3140376806259155,0.0,0.0,0.0,129.3690185546875,140.0,-48.229286193847656,-25651.052734375,543.4429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0665283203125,317.7196960449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.599318265914917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006082318723201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646080,293.1522827148437,297.1499938964844,293.1499938964844,0.0553021095693111,-1419.0711669921875,304.1470031738281,0.6110935211181641,0.1516532152891159,0.1406020075082779,293.7908935546875,297.1499938964844,293.1499938964844,0.0036458314862102,-240.50558471679688,299.6570739746094,0.3892580866813659,0.050000000745058,0.0519036054611206,293.2216796875,297.1499938964844,293.1499938964844,0.1984581649303436,-3019.161865234375,304.1468811035156,0.8519838452339172,0.4238558709621429,0.2991440296173095,293.29205322265625,297.1499938964844,293.1499938964844,0.2829829752445221,-5452.13232421875,304.14080810546875,0.9437335133552552,0.5679107904434204,0.5405959486961365,293.21258544921875,297.1499938964844,293.1499938964844,0.0089767565950751,-2414.445068359375,303.91339111328125,0.3892580866813659,0.050000000745058,0.2462083548307418,295.7951354980469,291.1499938964844,260.6322631835937,259.0588073730469,279.1529235839844,293.57733154296875,295.79351806640625,1.0,0.3828407526016235,0.480754554271698,0.480754554271698,0.519245445728302,1.0,-1.5343879461288452,0.6720320582389832,0.8623558282852173,0.3140376806259155,0.0,0.0,0.0,129.3690185546875,140.0,-48.229286193847656,-25651.052734375,543.4429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0665283203125,317.7196960449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.599318265914917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006082318723201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646140,293.15191650390625,297.1499938964844,293.1499938964844,0.0555161014199256,-1422.7506103515625,304.14764404296875,0.6074358224868774,0.1516726911067962,0.1407638490200042,293.80255126953125,297.1499938964844,293.1499938964844,0.0035026869736611,-231.41360473632807,299.4868469238281,0.3859816491603851,0.050000000745058,0.0520681664347648,293.22198486328125,297.1499938964844,293.1499938964844,0.1978983730077743,-3012.033203125,304.1488342285156,0.8459827899932861,0.4219777286052704,0.2979609668254852,293.2915954589844,297.1499938964844,293.1499938964844,0.2817352712154388,-5431.09619140625,304.1459350585937,0.9351457357406616,0.5644090175628662,0.5374483466148376,293.21630859375,297.1499938964844,293.1499938964844,0.0089913876727223,-2419.322998046875,303.8925476074219,0.3859816491603851,0.050000000745058,0.2469889670610427,295.783203125,291.1499938964844,260.6443176269531,259.0692749023437,279.1529846191406,293.59429931640625,295.7828674316406,1.0,0.3860102891921997,0.4810589849948883,0.4810589849948883,0.5189410448074341,1.0,-1.5305179357528689,0.6710246205329895,0.8594933152198792,0.3139486610889435,0.0,0.0,0.0,133.46604919433594,128.0,-21.048416137695312,-25606.28125,551.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0644226074219,317.7234802246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.599683940410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006086029461584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646200,293.15191650390625,297.1499938964844,293.1499938964844,0.0555161014199256,-1422.7506103515625,304.14764404296875,0.6074358224868774,0.1516726911067962,0.1407638490200042,293.80255126953125,297.1499938964844,293.1499938964844,0.0035026869736611,-231.41360473632807,299.4868469238281,0.3859816491603851,0.050000000745058,0.0520681664347648,293.22198486328125,297.1499938964844,293.1499938964844,0.1978983730077743,-3012.033203125,304.1488342285156,0.8459827899932861,0.4219777286052704,0.2979609668254852,293.2915954589844,297.1499938964844,293.1499938964844,0.2817352712154388,-5431.09619140625,304.1459350585937,0.9351457357406616,0.5644090175628662,0.5374483466148376,293.21630859375,297.1499938964844,293.1499938964844,0.0089913876727223,-2419.322998046875,303.8925476074219,0.3859816491603851,0.050000000745058,0.2469889670610427,295.783203125,291.1499938964844,260.6443176269531,259.0692749023437,279.1529846191406,293.59429931640625,295.7828674316406,1.0,0.3860102891921997,0.4810589849948883,0.4810589849948883,0.5189410448074341,1.0,-1.5305179357528689,0.6710246205329895,0.8594933152198792,0.3139486610889435,0.0,0.0,0.0,133.46604919433594,128.0,-21.048416137695312,-25606.28125,551.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0644226074219,317.7234802246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.599683940410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006086029461584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646260,293.1515197753906,297.1499938964844,293.1499938964844,0.0555305518209934,-1422.9407958984375,304.14813232421875,0.6076235771179199,0.1517217457294464,0.1407873481512069,293.8094482421875,297.1499938964844,293.1499938964844,0.0034062541089951,-225.1630706787109,299.3877868652344,0.3861078023910522,0.050000000745058,0.0520617365837097,293.2220764160156,297.1499938964844,293.1499938964844,0.1972982138395309,-3004.339111328125,304.1501770019531,0.8454623818397522,0.4208686351776123,0.2971800565719604,293.291015625,297.1499938964844,293.1499938964844,0.2806304693222046,-5412.8466796875,304.1487731933594,0.9340893626213074,0.56236732006073,0.5355098247528076,293.21826171875,297.1499938964844,293.1499938964844,0.00896783079952,-2415.200439453125,303.88037109375,0.3861078023910522,0.050000000745058,0.2469584643840789,295.7835998535156,291.1499938964844,260.65155029296875,259.0755310058594,279.1531066894531,293.60455322265625,295.7841186523437,1.0,0.3851387500762939,0.4812521338462829,0.4812521338462829,0.518747866153717,1.0,-1.5272382497787476,0.6699972748756409,0.8572409749031067,0.3136799037456512,0.0,0.0,0.0,133.2437286376953,128.0,-6.398624897003174,-25575.28125,549.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07421875,317.7372741699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5997812151908875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006087016663514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646320,293.151123046875,297.1499938964844,293.1499938964844,0.055497158318758,-1422.2967529296875,304.1484680175781,0.6086481809616089,0.1517819017171859,0.1407874971628189,293.8139343261719,297.1499938964844,293.1499938964844,0.0033380112145096,-220.6902008056641,299.323486328125,0.3869630098342895,0.050000000745058,0.0520182661712169,293.2220153808594,297.1499938964844,293.1499938964844,0.1967847049236297,-2997.73876953125,304.1510925292969,0.8462435007095337,0.4201472103595733,0.2966408729553222,293.29052734375,297.1499938964844,293.1499938964844,0.2797363698482513,-5398.16845703125,304.1506042480469,0.9349111318588256,0.5610354542732239,0.5342045426368713,293.21942138671875,297.1499938964844,293.1499938964844,0.0089394571259617,-2409.623046875,303.8725280761719,0.3869630098342895,0.050000000745058,0.2467522621154785,295.7875061035156,291.1499938964844,260.65643310546875,259.07977294921875,279.1531677246094,293.61138916015625,295.7885437011719,1.0,0.3837938904762268,0.4813839495182037,0.4813839495182037,0.5186160206794739,1.0,-1.5247246026992798,0.6691688299179077,0.8555558323860168,0.3134169578552246,0.0,0.0,0.0,132.0969696044922,116.0,3.3485262393951416,-25553.703125,544.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0853881835937,317.7512512207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5997825264930725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006087030051276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646380,293.1498107910156,297.1499938964844,293.1499938964844,0.055313192307949,-1418.864013671875,304.1492919921875,0.6133962273597717,0.1520207673311233,0.1407842189073562,293.82489013671875,297.1499938964844,293.1499938964844,0.0031594031024724,-208.8507843017578,299.1680908203125,0.3909496665000915,0.050000000745058,0.0518189668655395,293.2216186523437,297.1499938964844,293.1499938964844,0.195194736123085,-2977.274169921875,304.15338134765625,0.8510245084762573,0.4184057414531708,0.295269638299942,293.2889099121094,297.1499938964844,293.1499938964844,0.2770668864250183,-5354.58056640625,304.15484619140625,0.9407026171684264,0.557802677154541,0.5309434533119202,293.2217712402344,297.1499938964844,293.1499938964844,0.0088382754474878,-2388.68212890625,303.8537292480469,0.3909496665000915,0.050000000745058,0.245806872844696,295.80780029296875,291.1499938964844,260.6687927246094,259.0904846191406,279.1532897949219,293.6283569335937,295.8099670410156,1.0,0.3783630728721618,0.4817201495170593,0.4817201495170593,0.5182798504829407,1.0,-1.517785906791687,0.6668086647987366,0.8509771823883057,0.3125973641872406,0.0,0.0,0.0,126.92344665527344,104.0,25.240705490112305,-25500.38671875,526.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1268005371094,317.79962158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5995484590530396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000608465517871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646440,293.1498107910156,297.1499938964844,293.1499938964844,0.055313192307949,-1418.864013671875,304.1492919921875,0.6133962273597717,0.1520207673311233,0.1407842189073562,293.82489013671875,297.1499938964844,293.1499938964844,0.0031594031024724,-208.8507843017578,299.1680908203125,0.3909496665000915,0.050000000745058,0.0518189668655395,293.2216186523437,297.1499938964844,293.1499938964844,0.195194736123085,-2977.274169921875,304.15338134765625,0.8510245084762573,0.4184057414531708,0.295269638299942,293.2889099121094,297.1499938964844,293.1499938964844,0.2770668864250183,-5354.58056640625,304.15484619140625,0.9407026171684264,0.557802677154541,0.5309434533119202,293.2217712402344,297.1499938964844,293.1499938964844,0.0088382754474878,-2388.68212890625,303.8537292480469,0.3909496665000915,0.050000000745058,0.245806872844696,295.80780029296875,291.1499938964844,260.6687927246094,259.0904846191406,279.1532897949219,293.6283569335937,295.8099670410156,1.0,0.3783630728721618,0.4817201495170593,0.4817201495170593,0.5182798504829407,1.0,-1.517785906791687,0.6668086647987366,0.8509771823883057,0.3125973641872406,0.0,0.0,0.0,126.92344665527344,104.0,25.240705490112305,-25500.38671875,526.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1268005371094,317.79962158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5995484590530396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000608465517871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646500,293.14898681640625,297.1499938964844,293.1499938964844,0.0551785826683044,-1416.371826171875,304.149658203125,0.6166470050811768,0.1521817147731781,0.1407872438430786,293.8302001953125,297.1499938964844,293.1499938964844,0.003067186800763,-202.6830596923828,299.0929870605469,0.3936128914356231,0.050000000745058,0.0516827143728733,293.22125244140625,297.1499938964844,293.1499938964844,0.1942639648914337,-2965.283935546875,304.1544494628906,0.8547326326370239,0.4175660312175751,0.2945791780948639,293.2879333496094,297.1499938964844,293.1499938964844,0.275539219379425,-5329.72802734375,304.15673828125,0.9452388882637024,0.5562353730201721,0.5293233394622803,293.2226867675781,297.1499938964844,293.1499938964844,0.0087754214182496,-2375.279296875,303.8448181152344,0.3936128914356231,0.050000000745058,0.2451605498790741,295.8227844238281,291.1499938964844,260.6751403808594,259.09600830078125,279.1533508300781,293.6367492675781,295.825439453125,1.0,0.374782383441925,0.4818907082080841,0.4818907082080841,0.5181092619895935,1.0,-1.5140763521194458,0.6655221581459045,0.8485541939735413,0.3121264576911926,0.0,0.0,0.0,123.4055404663086,104.0,34.6167106628418,-25474.376953125,515.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1532897949219,317.8295288085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5993033051490784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006082166801206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646560,293.1481018066406,297.1499938964844,293.1499938964844,0.0550225004553794,-1413.4881591796875,304.1499938964844,0.6203497648239136,0.1523659825325012,0.1407960951328277,293.8354187011719,297.1499938964844,293.1499938964844,0.0029742757324129,-196.4418182373047,299.0193786621094,0.39657062292099,0.050000000745058,0.0515289530158042,293.2208557128906,297.1499938964844,293.1499938964844,0.1932619512081146,-2952.37060546875,304.15545654296875,0.8592329025268555,0.4167450666427612,0.2938892841339111,293.286865234375,297.1499938964844,293.1499938964844,0.273910641670227,-5303.2763671875,304.1584777832031,0.9506486058235168,0.5546987056732178,0.5277150869369507,293.2234802246094,297.1499938964844,293.1499938964844,0.0087068052962422,-2360.430419921875,303.836181640625,0.39657062292099,0.050000000745058,0.2444311678409576,295.8404235839844,291.1499938964844,260.681640625,259.1016540527344,279.15338134765625,293.6450500488281,295.8434753417969,1.0,0.3707606196403503,0.482062429189682,0.482062429189682,0.5179375410079956,1.0,-1.510267734527588,0.664191722869873,0.8460760116577148,0.311629444360733,0.0,0.0,0.0,119.44256591796876,92.0,42.851680755615234,-25448.810546875,503.0671081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1825866699219,317.8621520996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5989747643470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006078832666389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646620,293.146240234375,297.1499938964844,293.1499938964844,0.0546630509197711,-1406.8583984375,304.1506042480469,0.6290546655654907,0.1527931988239288,0.1408341228961944,293.8456420898437,297.1499938964844,293.1499938964844,0.0027851937338709,-183.6903381347656,298.8759460449219,0.4032831192016601,0.050000000745058,0.0511834137141704,293.2198486328125,297.1499938964844,293.1499938964844,0.1910969018936157,-2924.45361328125,304.1572265625,0.8705365657806396,0.4151545166969299,0.2925183475017547,293.28448486328125,297.1499938964844,293.1499938964844,0.2704272866249084,-5246.78955078125,304.16143798828125,0.9635342955589294,0.5517120361328125,0.5245435833930969,293.224609375,297.1499938964844,293.1499938964844,0.0085574965924024,-2327.5400390625,303.8196716308594,0.4032831192016601,0.050000000745058,0.2427920699119568,295.8819580078125,291.1499938964844,260.6951599121094,259.1133728027344,279.1534423828125,293.6614990234375,295.8856201171875,1.0,0.3616712689399719,0.4824089705944061,0.4824089705944061,0.5175910592079163,1.0,-1.502477765083313,0.6614561080932617,0.8410216569900513,0.3105883002281189,0.0,0.0,0.0,110.55118560791016,80.0,55.86627578735352,-25398.5,475.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2463684082031,317.9324951171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5980793833732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006069745286367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646680,293.146240234375,297.1499938964844,293.1499938964844,0.0546630509197711,-1406.8583984375,304.1506042480469,0.6290546655654907,0.1527931988239288,0.1408341228961944,293.8456420898437,297.1499938964844,293.1499938964844,0.0027851937338709,-183.6903381347656,298.8759460449219,0.4032831192016601,0.050000000745058,0.0511834137141704,293.2198486328125,297.1499938964844,293.1499938964844,0.1910969018936157,-2924.45361328125,304.1572265625,0.8705365657806396,0.4151545166969299,0.2925183475017547,293.28448486328125,297.1499938964844,293.1499938964844,0.2704272866249084,-5246.78955078125,304.16143798828125,0.9635342955589294,0.5517120361328125,0.5245435833930969,293.224609375,297.1499938964844,293.1499938964844,0.0085574965924024,-2327.5400390625,303.8196716308594,0.4032831192016601,0.050000000745058,0.2427920699119568,295.8819580078125,291.1499938964844,260.6951599121094,259.1133728027344,279.1534423828125,293.6614990234375,295.8856201171875,1.0,0.3616712689399719,0.4824089705944061,0.4824089705944061,0.5175910592079163,1.0,-1.502477765083313,0.6614561080932617,0.8410216569900513,0.3105883002281189,0.0,0.0,0.0,110.55118560791016,80.0,55.86627578735352,-25398.5,475.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2463684082031,317.9324951171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5980793833732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006069745286367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646740,293.144287109375,297.1499938964844,293.1499938964844,0.0542643591761589,-1399.514892578125,304.15106201171875,0.63978511095047,0.1532825380563736,0.1409001052379608,293.8555603027344,297.1499938964844,293.1499938964844,0.0025954341981559,-170.86151123046875,298.7362365722656,0.4113811254501343,0.050000000745058,0.0508041083812713,293.2186584472656,297.1499938964844,293.1499938964844,0.1887939125299453,-2894.7373046875,304.1586608886719,0.8849936723709106,0.4136255383491516,0.2911665737628937,293.2818908691406,297.1499938964844,293.1499938964844,0.2667542099952698,-5187.2978515625,304.1637268066406,0.978313148021698,0.5488335490226746,0.5214415192604065,293.225341796875,297.1499938964844,293.1499938964844,0.0083990423008799,-2291.95361328125,303.8040466308594,0.4113811254501343,0.050000000745058,0.2409928292036056,295.92926025390625,291.1499938964844,260.7095947265625,259.1258544921875,279.1534729003906,293.6777648925781,295.93328857421875,1.0,0.3515015542507171,0.4827601909637451,0.4827601909637451,0.5172398090362549,1.0,-1.4945948123931885,0.658686101436615,0.8359087109565735,0.3095212280750274,0.0,0.0,0.0,100.80384826660156,68.0,64.56565856933594,-25348.19140625,446.42669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3128356933594,318.0055236816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5968955755233765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006057731225155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646800,293.144287109375,297.1499938964844,293.1499938964844,0.0542643591761589,-1399.514892578125,304.15106201171875,0.63978511095047,0.1532825380563736,0.1409001052379608,293.8555603027344,297.1499938964844,293.1499938964844,0.0025954341981559,-170.86151123046875,298.7362365722656,0.4113811254501343,0.050000000745058,0.0508041083812713,293.2186584472656,297.1499938964844,293.1499938964844,0.1887939125299453,-2894.7373046875,304.1586608886719,0.8849936723709106,0.4136255383491516,0.2911665737628937,293.2818908691406,297.1499938964844,293.1499938964844,0.2667542099952698,-5187.2978515625,304.1637268066406,0.978313148021698,0.5488335490226746,0.5214415192604065,293.225341796875,297.1499938964844,293.1499938964844,0.0083990423008799,-2291.95361328125,303.8040466308594,0.4113811254501343,0.050000000745058,0.2409928292036056,295.92926025390625,291.1499938964844,260.7095947265625,259.1258544921875,279.1534729003906,293.6777648925781,295.93328857421875,1.0,0.3515015542507171,0.4827601909637451,0.4827601909637451,0.5172398090362549,1.0,-1.4945948123931885,0.658686101436615,0.8359087109565735,0.3095212280750274,0.0,0.0,0.0,100.80384826660156,68.0,64.56565856933594,-25348.19140625,446.42669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3128356933594,318.0055236816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5968955755233765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006057731225155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646860,293.1423645019531,297.1499938964844,293.1499938964844,0.0538491196930408,-1391.872802734375,304.1513977050781,0.653239905834198,0.1538185477256775,0.1409920752048492,293.865234375,297.1499938964844,293.1499938964844,0.0024066201876848,-158.10072326660156,298.598876953125,0.4217903316020965,0.050000000745058,0.0504045262932777,293.21734619140625,297.1499938964844,293.1499938964844,0.1864293366670608,-2864.203125,304.1596984863281,0.9028931856155396,0.4121521711349487,0.28983935713768,293.2790832519531,297.1499938964844,293.1499938964844,0.2630028128623962,-5126.56396484375,304.1654052734375,0.993962585926056,0.5460560321807861,0.5184153318405151,293.2257385253906,297.1499938964844,293.1499938964844,0.0082372250035405,-2255.0322265625,303.78912353515625,0.4217903316020965,0.050000000745058,0.2390973716974258,295.979736328125,291.1499938964844,260.7251281738281,259.1392517089844,279.1535339355469,293.6939697265625,295.98394775390625,1.0,0.3404902219772339,0.4831176400184631,0.4831176400184631,0.5168823599815369,1.0,-1.4867236614227295,0.6559345126152039,0.8307890892028809,0.3084591925144195,0.0,0.0,0.0,90.54379272460938,56.0,69.51530456542969,-25296.595703125,416.1284484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3778686523437,318.0773010253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5954620838165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006043183384463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646920,293.1423645019531,297.1499938964844,293.1499938964844,0.0538491196930408,-1391.872802734375,304.1513977050781,0.653239905834198,0.1538185477256775,0.1409920752048492,293.865234375,297.1499938964844,293.1499938964844,0.0024066201876848,-158.10072326660156,298.598876953125,0.4217903316020965,0.050000000745058,0.0504045262932777,293.21734619140625,297.1499938964844,293.1499938964844,0.1864293366670608,-2864.203125,304.1596984863281,0.9028931856155396,0.4121521711349487,0.28983935713768,293.2790832519531,297.1499938964844,293.1499938964844,0.2630028128623962,-5126.56396484375,304.1654052734375,0.993962585926056,0.5460560321807861,0.5184153318405151,293.2257385253906,297.1499938964844,293.1499938964844,0.0082372250035405,-2255.0322265625,303.78912353515625,0.4217903316020965,0.050000000745058,0.2390973716974258,295.979736328125,291.1499938964844,260.7251281738281,259.1392517089844,279.1535339355469,293.6939697265625,295.98394775390625,1.0,0.3404902219772339,0.4831176400184631,0.4831176400184631,0.5168823599815369,1.0,-1.4867236614227295,0.6559345126152039,0.8307890892028809,0.3084591925144195,0.0,0.0,0.0,90.54379272460938,56.0,69.51530456542969,-25296.595703125,416.1284484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3778686523437,318.0773010253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5954620838165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006043183384463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646980,293.1402282714844,297.1499938964844,293.1499938964844,0.0533449947834014,-1382.5247802734375,304.1517944335937,0.6674168109893799,0.1544438600540161,0.1411975771188736,293.87457275390625,297.1499938964844,293.1499938964844,0.0022235561627894,-145.6477508544922,298.47235107421875,0.4332920014858246,0.050000000745058,0.0500612370669841,293.2157897949219,297.1499938964844,293.1499938964844,0.1837292462587356,-2829.070556640625,304.1610107421875,0.9222283959388732,0.4107583165168762,0.2886043190956116,293.2670593261719,297.1499938964844,293.1499938964844,0.2500600814819336,-4914.0693359375,304.1828308105469,0.9990000128746032,0.5451647043228149,0.4999348521232605,293.22564697265625,297.1499938964844,293.1499938964844,0.0080770440399646,-2216.78564453125,303.7758178710937,0.4332920014858246,0.050000000745058,0.2374689429998397,296.0447998046875,291.1499938964844,260.74200439453125,259.1537780761719,279.1559753417969,293.7235412597656,296.0535888671875,1.0,0.3282136619091034,0.4837920367717743,0.4837920367717743,0.5162079930305481,1.0,-1.4609506130218506,0.645564079284668,0.8153865933418274,0.3035681545734405,0.0,0.0,0.0,81.3922119140625,44.0,103.16632080078124,-25046.294921875,379.8384399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46142578125,318.193115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.593571662902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006023998139426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647040,293.1402282714844,297.1499938964844,293.1499938964844,0.0533449947834014,-1382.5247802734375,304.1517944335937,0.6674168109893799,0.1544438600540161,0.1411975771188736,293.87457275390625,297.1499938964844,293.1499938964844,0.0022235561627894,-145.6477508544922,298.47235107421875,0.4332920014858246,0.050000000745058,0.0500612370669841,293.2157897949219,297.1499938964844,293.1499938964844,0.1837292462587356,-2829.070556640625,304.1610107421875,0.9222283959388732,0.4107583165168762,0.2886043190956116,293.2670593261719,297.1499938964844,293.1499938964844,0.2500600814819336,-4914.0693359375,304.1828308105469,0.9990000128746032,0.5451647043228149,0.4999348521232605,293.22564697265625,297.1499938964844,293.1499938964844,0.0080770440399646,-2216.78564453125,303.7758178710937,0.4332920014858246,0.050000000745058,0.2374689429998397,296.0447998046875,291.1499938964844,260.74200439453125,259.1537780761719,279.1559753417969,293.7235412597656,296.0535888671875,1.0,0.3282136619091034,0.4837920367717743,0.4837920367717743,0.5162079930305481,1.0,-1.4609506130218506,0.645564079284668,0.8153865933418274,0.3035681545734405,0.0,0.0,0.0,81.3922119140625,44.0,103.16632080078124,-25046.294921875,379.8384399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46142578125,318.193115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.593571662902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006023998139426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647100,293.13885498046875,297.1499938964844,293.1499938964844,0.052862849086523,-1373.6083984375,304.15234375,0.6749856472015381,0.1548351943492889,0.1413714438676834,293.87921142578125,297.1499938964844,293.1499938964844,0.0021288585849106,-139.0536651611328,298.4299011230469,0.439662903547287,0.050000000745058,0.0499034970998764,293.2151184082031,297.1499938964844,293.1499938964844,0.1816781759262085,-2802.00927734375,304.1627502441406,0.9326282739639282,0.4100604653358459,0.2880086600780487,293.2471618652344,297.1499938964844,293.1499938964844,0.2392719686031341,-4735.9150390625,304.19647216796875,0.9990000128746032,0.5475773215293884,0.4847368001937866,293.22515869140625,297.1499938964844,293.1499938964844,0.0079755140468478,-2190.731201171875,303.7714233398437,0.439662903547287,0.050000000745058,0.2367206960916519,296.10614013671875,291.1499938964844,260.7510070800781,259.1614990234375,279.15838623046875,293.7601013183594,296.117919921875,1.0,0.3214113712310791,0.4843907654285431,0.4843907654285431,0.5156092047691345,1.0,-1.4411128759384155,0.637805163860321,0.8033077120780945,0.299856573343277,0.0,0.0,0.0,77.04670715332031,44.0,143.27194213867188,-24859.279296875,359.3006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.54034423828125,318.29644775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5920836329460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006008896161802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647160,293.1371765136719,297.1499938964844,293.1499938964844,0.0522743612527847,-1362.736083984375,304.1529846191406,0.6835282444953918,0.1553058624267578,0.1416036635637283,293.88385009765625,297.1499938964844,293.1499938964844,0.0020333994179964,-132.35496520996094,298.3990173339844,0.4470670223236084,0.050000000745058,0.049741618335247,293.2145080566406,297.1499938964844,293.1499938964844,0.1792593449354171,-2769.968017578125,304.1648254394531,0.9440420269966124,0.4093552529811859,0.2874026894569397,293.2191772460937,297.1499938964844,293.1499938964844,0.2275895029306411,-4541.93115234375,304.209228515625,0.9990000128746032,0.5518388748168945,0.4686276018619537,293.22412109375,297.1499938964844,293.1499938964844,0.0078627932816743,-2161.00244140625,303.768798828125,0.4470670223236084,0.050000000745058,0.2359528243541717,296.182373046875,291.1499938964844,260.7604064941406,259.1695861816406,279.16094970703125,293.81463623046875,296.1967468261719,1.0,0.3142493963241577,0.4851369857788086,0.4851369857788086,0.5148630142211914,1.0,-1.4202102422714231,0.6299532651901245,0.7902569770812988,0.2962503731250763,0.0,0.0,0.0,72.58334350585938,47.0,183.79244995117188,-24671.36328125,338.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6432800292969,318.4239196777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5901733636856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005989509518258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647220,293.1392822265625,297.1499938964844,293.1499938964844,0.0507820732891559,-1335.5682373046875,304.1545104980469,0.6960061192512512,0.155248761177063,0.1418783068656921,293.8931884765625,297.1499938964844,293.1499938964844,0.0018413747893646,-118.90072631835938,298.3574523925781,0.458501249551773,0.050000000745058,0.0495261810719966,293.213623046875,297.1499938964844,293.1499938964844,0.1739508062601089,-2699.428466796875,304.168701171875,0.9595999717712402,0.4078999757766723,0.2862440049648285,293.1535949707031,297.1499938964844,293.1499938964844,0.2092798352241516,-4236.09814453125,304.21954345703125,0.9990000128746032,0.56337571144104,0.4462834298610687,293.221923828125,297.1499938964844,293.1499938964844,0.0076433075591921,-2100.910888671875,303.7655334472656,0.458501249551773,0.050000000745058,0.2349308729171753,296.3575134277344,291.1499938964844,260.7805480957031,259.1867980957031,279.1543884277344,293.7861328125,296.3728332519531,1.0,0.304807037115097,0.4852907061576843,0.4852907061576843,0.5147092938423157,1.0,-1.390831470489502,0.6167280673980713,0.7741034030914307,0.2888719141483307,0.0,0.0,0.0,66.62284851074219,65.0,229.20950317382807,-24459.88671875,310.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8805847167969,318.68902587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5853534936904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005940593546256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
