time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647280,293.1392822265625,297.1499938964844,293.1499938964844,0.0507820732891559,-1335.5682373046875,304.1545104980469,0.6960061192512512,0.155248761177063,0.1418783068656921,293.8931884765625,297.1499938964844,293.1499938964844,0.0018413747893646,-118.90072631835938,298.3574523925781,0.458501249551773,0.050000000745058,0.0495261810719966,293.213623046875,297.1499938964844,293.1499938964844,0.1739508062601089,-2699.428466796875,304.168701171875,0.9595999717712402,0.4078999757766723,0.2862440049648285,293.1535949707031,297.1499938964844,293.1499938964844,0.2092798352241516,-4236.09814453125,304.21954345703125,0.9990000128746032,0.56337571144104,0.4462834298610687,293.221923828125,297.1499938964844,293.1499938964844,0.0076433075591921,-2100.910888671875,303.7655334472656,0.458501249551773,0.050000000745058,0.2349308729171753,296.3575134277344,291.1499938964844,260.7805480957031,259.1867980957031,279.1543884277344,293.7861328125,296.3728332519531,1.0,0.304807037115097,0.4852907061576843,0.4852907061576843,0.5147092938423157,1.0,-1.390831470489502,0.6167280673980713,0.7741034030914307,0.2888719141483307,0.0,0.0,0.0,66.62284851074219,65.0,229.20950317382807,-24459.88671875,310.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8805847167969,318.68902587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5853534936904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005940593546256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647340,293.1513977050781,297.1499938964844,293.1499938964844,0.0482807680964469,-1292.3653564453125,304.1571350097656,0.6935099363327026,0.1530483812093734,0.1400121599435806,293.90283203125,297.1499938964844,293.1499938964844,0.0016573995817452,-106.2651824951172,298.3064270019531,0.4592638611793518,0.050000000745058,0.0495130941271781,293.213134765625,297.1499938964844,293.1499938964844,0.1692456156015396,-2636.9482421875,304.1701965332031,0.95942360162735,0.4063892960548401,0.2851962447166443,293.10504150390625,297.1499938964844,293.1499938964844,0.2030026465654373,-4132.61962890625,304.2062683105469,0.9990000128746032,0.5732020139694214,0.4448833465576172,293.22039794921875,297.1499938964844,293.1499938964844,0.0074840979650616,-2055.21044921875,303.7610778808594,0.4592638611793518,0.050000000745058,0.2348688095808029,296.5135498046875,291.1499938964844,260.8026428222656,259.2056884765625,279.15216064453125,293.7626037597656,296.5245361328125,1.0,0.3044390678405761,0.4853525459766388,0.4853525459766388,0.5146474242210388,1.0,-1.3855475187301636,0.6144130825996399,0.7711344361305237,0.2874933779239654,0.0,0.0,0.0,66.1986312866211,83.0,205.679916381836,-24505.013671875,307.4890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0704040527344,318.8733215332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5801175236701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005887455190531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647400,293.1513977050781,297.1499938964844,293.1499938964844,0.0482807680964469,-1292.3653564453125,304.1571350097656,0.6935099363327026,0.1530483812093734,0.1400121599435806,293.90283203125,297.1499938964844,293.1499938964844,0.0016573995817452,-106.2651824951172,298.3064270019531,0.4592638611793518,0.050000000745058,0.0495130941271781,293.213134765625,297.1499938964844,293.1499938964844,0.1692456156015396,-2636.9482421875,304.1701965332031,0.95942360162735,0.4063892960548401,0.2851962447166443,293.10504150390625,297.1499938964844,293.1499938964844,0.2030026465654373,-4132.61962890625,304.2062683105469,0.9990000128746032,0.5732020139694214,0.4448833465576172,293.22039794921875,297.1499938964844,293.1499938964844,0.0074840979650616,-2055.21044921875,303.7610778808594,0.4592638611793518,0.050000000745058,0.2348688095808029,296.5135498046875,291.1499938964844,260.8026428222656,259.2056884765625,279.15216064453125,293.7626037597656,296.5245361328125,1.0,0.3044390678405761,0.4853525459766388,0.4853525459766388,0.5146474242210388,1.0,-1.3855475187301636,0.6144130825996399,0.7711344361305237,0.2874933779239654,0.0,0.0,0.0,66.1986312866211,83.0,205.679916381836,-24505.013671875,307.4890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0704040527344,318.8733215332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5801175236701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005887455190531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647460,293.1542663574219,297.1499938964844,293.1499938964844,0.0470573902130126,-1271.4254150390625,304.1567077636719,0.684085488319397,0.1524164080619812,0.1391725242137909,293.9126892089844,297.1499938964844,293.1499938964844,0.0014851439045742,-94.87847900390624,298.20123291015625,0.4515576362609863,0.050000000745058,0.0496527440845966,293.2127990722656,297.1499938964844,293.1499938964844,0.1664633452892303,-2600.5703125,304.1679992675781,0.9470711946487428,0.4048583209514618,0.2842370271682739,293.0960998535156,297.1499938964844,293.1499938964844,0.2073936760425567,-4210.763671875,304.1799621582031,0.9990000128746032,0.5762338042259216,0.4595287442207336,293.2200622558594,297.1499938964844,293.1499938964844,0.0074194185435771,-2035.80615234375,303.75146484375,0.4515576362609863,0.050000000745058,0.2355312407016754,296.5950927734375,291.1499938964844,260.8269348144531,259.226318359375,279.152099609375,293.7797546386719,296.5979309082031,1.0,0.3109234869480133,0.4855551123619079,0.4855551123619079,0.514444887638092,1.0,-1.401922583580017,0.6225706338882446,0.7793519496917725,0.2923075556755066,0.0,0.0,0.0,70.01095581054688,101.0,113.44461059570312,-24731.455078125,323.8616027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1203308105469,318.8938903808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5757835507392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005843471153639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647520,293.1542663574219,297.1499938964844,293.1499938964844,0.0470573902130126,-1271.4254150390625,304.1567077636719,0.684085488319397,0.1524164080619812,0.1391725242137909,293.9126892089844,297.1499938964844,293.1499938964844,0.0014851439045742,-94.87847900390624,298.20123291015625,0.4515576362609863,0.050000000745058,0.0496527440845966,293.2127990722656,297.1499938964844,293.1499938964844,0.1664633452892303,-2600.5703125,304.1679992675781,0.9470711946487428,0.4048583209514618,0.2842370271682739,293.0960998535156,297.1499938964844,293.1499938964844,0.2073936760425567,-4210.763671875,304.1799621582031,0.9990000128746032,0.5762338042259216,0.4595287442207336,293.2200622558594,297.1499938964844,293.1499938964844,0.0074194185435771,-2035.80615234375,303.75146484375,0.4515576362609863,0.050000000745058,0.2355312407016754,296.5950927734375,291.1499938964844,260.8269348144531,259.226318359375,279.152099609375,293.7797546386719,296.5979309082031,1.0,0.3109234869480133,0.4855551123619079,0.4855551123619079,0.514444887638092,1.0,-1.401922583580017,0.6225706338882446,0.7793519496917725,0.2923075556755066,0.0,0.0,0.0,70.01095581054688,101.0,113.44461059570312,-24731.455078125,323.8616027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1203308105469,318.8938903808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5757835507392883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005843471153639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647580,293.1487731933594,297.1499938964844,293.1499938964844,0.0476790145039558,-1282.1175537109375,304.15338134765625,0.6720829010009766,0.153401494026184,0.1399305015802383,293.9226989746094,297.1499938964844,293.1499938964844,0.001326106255874,-84.81940460205078,298.0141296386719,0.4392440319061279,0.050000000745058,0.049913465976715,293.21246337890625,297.1499938964844,293.1499938964844,0.1662702709436416,-2599.447998046875,304.1622314453125,0.9260361790657043,0.4033361971378326,0.2833690643310547,293.1260681152344,297.1499938964844,293.1499938964844,0.2211041450500488,-4446.2744140625,304.1470031738281,0.9990000128746032,0.5716010928153992,0.4856956005096435,293.2215881347656,297.1499938964844,293.1499938964844,0.007464375346899,-2048.266845703125,303.7334289550781,0.4392440319061279,0.050000000745058,0.2367679923772812,296.5737609863281,291.1499938964844,260.85357666015625,259.2489624023437,279.1525573730469,293.8193359375,296.56707763671875,1.0,0.3226640224456787,0.4858289659023285,0.4858289659023285,0.5141710638999939,1.0,-1.4349925518035889,0.6387384533882141,0.7962540984153748,0.30177703499794,0.0,0.0,0.0,77.18411254882812,119.0,-20.449722290039062,-25056.88671875,356.6817932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.99871826171875,318.7298889160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.573306679725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005818333593197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647640,293.1487731933594,297.1499938964844,293.1499938964844,0.0476790145039558,-1282.1175537109375,304.15338134765625,0.6720829010009766,0.153401494026184,0.1399305015802383,293.9226989746094,297.1499938964844,293.1499938964844,0.001326106255874,-84.81940460205078,298.0141296386719,0.4392440319061279,0.050000000745058,0.049913465976715,293.21246337890625,297.1499938964844,293.1499938964844,0.1662702709436416,-2599.447998046875,304.1622314453125,0.9260361790657043,0.4033361971378326,0.2833690643310547,293.1260681152344,297.1499938964844,293.1499938964844,0.2211041450500488,-4446.2744140625,304.1470031738281,0.9990000128746032,0.5716010928153992,0.4856956005096435,293.2215881347656,297.1499938964844,293.1499938964844,0.007464375346899,-2048.266845703125,303.7334289550781,0.4392440319061279,0.050000000745058,0.2367679923772812,296.5737609863281,291.1499938964844,260.85357666015625,259.2489624023437,279.1525573730469,293.8193359375,296.56707763671875,1.0,0.3226640224456787,0.4858289659023285,0.4858289659023285,0.5141710638999939,1.0,-1.4349925518035889,0.6387384533882141,0.7962540984153748,0.30177703499794,0.0,0.0,0.0,77.18411254882812,119.0,-20.449722290039062,-25056.88671875,356.6817932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.99871826171875,318.7298889160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.573306679725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005818333593197,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647700,293.14263916015625,297.1499938964844,293.1499938964844,0.048739593476057,-1300.3328857421875,304.1508178710937,0.6660346984863281,0.1546237617731094,0.1409448683261871,293.9277648925781,297.1499938964844,293.1499938964844,0.0012501355959102,-80.16385650634766,297.8847045898437,0.4324633777141571,0.050000000745058,0.0500834099948406,293.2122802734375,297.1499938964844,293.1499938964844,0.167227104306221,-2613.200439453125,304.15826416015625,0.9138066172599792,0.4025799036026001,0.2829676270484924,293.1544189453125,297.1499938964844,293.1499938964844,0.2312464416027069,-4618.20263671875,304.1291198730469,0.9990000128746032,0.5663471817970276,0.502018392086029,293.22314453125,297.1499938964844,293.1499938964844,0.0075299385935068,-2067.122802734375,303.7206115722656,0.4324633777141571,0.050000000745058,0.2375741302967071,296.5209045410156,291.1499938964844,260.8678894042969,259.26104736328125,279.1533203125,293.8516540527344,296.5096130371094,1.0,0.3300677835941314,0.486048012971878,0.486048012971878,0.5139519572257996,1.0,-1.4564919471740725,0.6493756771087646,0.8071162104606628,0.3080515265464782,0.0,0.0,0.0,81.86710357666016,119.0,-94.3751449584961,-25238.337890625,378.7875061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.87518310546875,318.5826721191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5729632377624512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005814848118461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647760,293.1366882324219,297.1499938964844,293.1499938964844,0.0502780824899673,-1326.83642578125,304.1478881835937,0.6602053046226501,0.1558884233236313,0.1423288285732269,293.93310546875,297.1499938964844,293.1499938964844,0.0011744619114324,-75.5995101928711,297.7298889160156,0.4257228374481201,0.050000000745058,0.0502773001790046,293.2121276855469,297.1499938964844,293.1499938964844,0.1688819229602813,-2636.38720703125,304.1537475585937,0.9018033146858216,0.401822030544281,0.2825843393802643,293.1906433105469,297.1499938964844,293.1499938964844,0.2435160428285598,-4824.1728515625,304.110595703125,0.9990000128746032,0.5591837763786316,0.5200161933898926,293.2251281738281,297.1499938964844,293.1499938964844,0.0076240659691393,-2094.307373046875,303.7051696777344,0.4257228374481201,0.050000000745058,0.2384938597679138,296.4401550292969,291.1499938964844,260.8828430175781,259.2737121582031,279.1512145996094,293.8568420410156,296.4244384765625,1.0,0.338283509016037,0.4859571456909179,0.4859571456909179,0.514042854309082,1.0,-1.4806334972381592,0.6605538725852966,0.8200796246528625,0.3143242597579956,0.0,0.0,0.0,87.2109603881836,122.0,-169.5481414794922,-25426.69140625,404.5084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7142028808594,318.3971252441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5732792019844055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005818054778501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647820,293.1353759765625,297.1499938964844,293.1499938964844,0.0528317354619503,-1371.635009765625,304.1444702148437,0.6463913321495056,0.1565100252628326,0.1438153684139251,293.9444580078125,297.1499938964844,293.1499938964844,0.001031479681842,-66.95008087158203,297.3930053710937,0.4131619334220886,0.050000000745058,0.0507287494838237,293.21142578125,297.1499938964844,293.1499938964844,0.172716811299324,-2689.3212890625,304.14630126953125,0.878674328327179,0.4003908336162567,0.2819098234176636,293.2553100585937,297.1499938964844,293.1499938964844,0.2504573166370392,-4938.2490234375,304.1138610839844,0.9806808233261108,0.544933021068573,0.519775390625,293.2303771972656,297.1499938964844,293.1499938964844,0.0078378906473517,-2155.34912109375,303.66961669921875,0.4131619334220886,0.050000000745058,0.240635335445404,296.2564697265625,291.1499938964844,260.9149169921875,259.30078125,279.1495361328125,293.8061828613281,296.24609375,1.0,0.3497061431407928,0.4857381582260132,0.4857381582260132,0.5142618417739868,1.0,-1.4844560623168943,0.6616941690444946,0.8227618336677551,0.3150597810745239,0.0,0.0,0.0,98.72247314453124,125.0,-208.6793365478516,-25271.603515625,435.5872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3785400390625,318.0809936523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5750893950462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005836426280438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647880,293.1353759765625,297.1499938964844,293.1499938964844,0.0528317354619503,-1371.635009765625,304.1444702148437,0.6463913321495056,0.1565100252628326,0.1438153684139251,293.9444580078125,297.1499938964844,293.1499938964844,0.001031479681842,-66.95008087158203,297.3930053710937,0.4131619334220886,0.050000000745058,0.0507287494838237,293.21142578125,297.1499938964844,293.1499938964844,0.172716811299324,-2689.3212890625,304.14630126953125,0.878674328327179,0.4003908336162567,0.2819098234176636,293.2553100585937,297.1499938964844,293.1499938964844,0.2504573166370392,-4938.2490234375,304.1138610839844,0.9806808233261108,0.544933021068573,0.519775390625,293.2303771972656,297.1499938964844,293.1499938964844,0.0078378906473517,-2155.34912109375,303.66961669921875,0.4131619334220886,0.050000000745058,0.240635335445404,296.2564697265625,291.1499938964844,260.9149169921875,259.30078125,279.1495361328125,293.8061828613281,296.24609375,1.0,0.3497061431407928,0.4857381582260132,0.4857381582260132,0.5142618417739868,1.0,-1.4844560623168943,0.6616941690444946,0.8227618336677551,0.3150597810745239,0.0,0.0,0.0,98.72247314453124,125.0,-208.6793365478516,-25271.603515625,435.5872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3785400390625,318.0809936523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5750893950462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005836426280438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647940,293.1385192871094,297.1499938964844,293.1499938964844,0.0539559088647365,-1391.720947265625,304.1444702148437,0.6356266736984253,0.1562425792217254,0.1440307796001434,293.9573059082031,297.1499938964844,293.1499938964844,0.0008725653751753,-56.90329360961914,297.1117248535156,0.404888391494751,0.050000000745058,0.0511041581630706,293.2113342285156,297.1499938964844,293.1499938964844,0.1747022122144699,-2716.4970703125,304.144287109375,0.862159252166748,0.3988501131534576,0.2811409831047058,293.2766418457031,297.1499938964844,293.1499938964844,0.2505073249340057,-4937.482421875,304.1256103515625,0.9591560363769532,0.5378879904747009,0.5121868848800659,293.2366027832031,297.1499938964844,293.1499938964844,0.0079649863764643,-2191.718017578125,303.6353759765625,0.404888391494751,0.050000000745058,0.2424161285161972,296.1515197753906,291.1499938964844,260.95001220703125,259.330322265625,279.1524353027344,293.8146057128906,296.1441650390625,1.0,0.3578359484672546,0.4861301481723785,0.4861301481723785,0.5138698220252991,1.0,-1.477274775505066,0.6593198776245117,0.8179548978805542,0.3141071200370788,0.0,0.0,0.0,108.09700012207033,128.0,-157.06190490722656,-25066.662109375,455.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17608642578125,317.9053955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5766420364379883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005852183676324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648000,293.1385192871094,297.1499938964844,293.1499938964844,0.0539559088647365,-1391.720947265625,304.1444702148437,0.6356266736984253,0.1562425792217254,0.1440307796001434,293.9573059082031,297.1499938964844,293.1499938964844,0.0008725653751753,-56.90329360961914,297.1117248535156,0.404888391494751,0.050000000745058,0.0511041581630706,293.2113342285156,297.1499938964844,293.1499938964844,0.1747022122144699,-2716.4970703125,304.144287109375,0.862159252166748,0.3988501131534576,0.2811409831047058,293.2766418457031,297.1499938964844,293.1499938964844,0.2505073249340057,-4937.482421875,304.1256103515625,0.9591560363769532,0.5378879904747009,0.5121868848800659,293.2366027832031,297.1499938964844,293.1499938964844,0.0079649863764643,-2191.718017578125,303.6353759765625,0.404888391494751,0.050000000745058,0.2424161285161972,296.1515197753906,291.1499938964844,260.95001220703125,259.330322265625,279.1524353027344,293.8146057128906,296.1441650390625,1.0,0.3578359484672546,0.4861301481723785,0.4861301481723785,0.5138698220252991,1.0,-1.477274775505066,0.6593198776245117,0.8179548978805542,0.3141071200370788,0.0,0.0,0.0,108.09700012207033,128.0,-157.06190490722656,-25066.662109375,455.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17608642578125,317.9053955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5766420364379883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005852183676324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648060,293.1363830566406,297.1499938964844,293.1499938964844,0.0551139675080776,-1412.059814453125,304.1443786621094,0.6294545531272888,0.156974583864212,0.1447613835334777,293.9647827148437,297.1499938964844,293.1499938964844,0.0007090173894539,-46.39746475219727,296.85748291015625,0.3994352519512176,0.050000000745058,0.0513801053166389,293.2068176269531,297.1499938964844,293.1499938964844,0.1763426661491394,-2738.62158203125,304.1434936523437,0.8516722321510315,0.3982236087322235,0.2807890772819519,293.2773742675781,297.1499938964844,293.1499938964844,0.2515883445739746,-4954.369140625,304.1318359375,0.9442221522331238,0.5345290303230286,0.5086966753005981,293.2359619140625,297.1499938964844,293.1499938964844,0.0080658234655857,-2219.81982421875,303.6128845214844,0.3994352519512176,0.050000000745058,0.2437250912189483,296.0746765136719,291.1499938964844,260.98883056640625,259.36309814453125,279.1537475585937,293.831298828125,296.0691223144531,1.0,0.3640782833099365,0.4865780174732208,0.4865780174732208,0.5134219527244568,1.0,-1.4754401445388794,0.6596324443817139,0.8158077001571655,0.3147526383399963,0.0,0.0,0.0,115.05028533935548,131.0,-116.28270721435548,-24975.29296875,471.6990051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0589294433594,317.8002319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5779637098312378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005865597049705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648120,293.1363830566406,297.1499938964844,293.1499938964844,0.0551139675080776,-1412.059814453125,304.1443786621094,0.6294545531272888,0.156974583864212,0.1447613835334777,293.9647827148437,297.1499938964844,293.1499938964844,0.0007090173894539,-46.39746475219727,296.85748291015625,0.3994352519512176,0.050000000745058,0.0513801053166389,293.2068176269531,297.1499938964844,293.1499938964844,0.1763426661491394,-2738.62158203125,304.1434936523437,0.8516722321510315,0.3982236087322235,0.2807890772819519,293.2773742675781,297.1499938964844,293.1499938964844,0.2515883445739746,-4954.369140625,304.1318359375,0.9442221522331238,0.5345290303230286,0.5086966753005981,293.2359619140625,297.1499938964844,293.1499938964844,0.0080658234655857,-2219.81982421875,303.6128845214844,0.3994352519512176,0.050000000745058,0.2437250912189483,296.0746765136719,291.1499938964844,260.98883056640625,259.36309814453125,279.1537475585937,293.831298828125,296.0691223144531,1.0,0.3640782833099365,0.4865780174732208,0.4865780174732208,0.5134219527244568,1.0,-1.4754401445388794,0.6596324443817139,0.8158077001571655,0.3147526383399963,0.0,0.0,0.0,115.05028533935548,131.0,-116.28270721435548,-24975.29296875,471.6990051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0589294433594,317.8002319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5779637098312378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005865597049705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648180,293.13677978515625,297.1499938964844,293.1499938964844,0.0559518449008464,-1426.772216796875,304.1448669433594,0.6247279644012451,0.1572414487600326,0.1452838778495788,293.9739685058594,297.1499938964844,293.1499938964844,0.0005391070153564,-35.18473815917969,296.6151123046875,0.3951132297515869,0.050000000745058,0.0516052581369876,293.20562744140625,297.1499938964844,293.1499938964844,0.177294984459877,-2751.414306640625,304.14410400390625,0.8435825109481812,0.3970282971858978,0.2801950871944427,293.2763977050781,297.1499938964844,293.1499938964844,0.2522535324096679,-4964.53466796875,304.13677978515625,0.9323588013648988,0.5314990878105164,0.5060256123542786,293.2364807128906,297.1499938964844,293.1499938964844,0.0081310020759701,-2238.7470703125,303.5897521972656,0.3951132297515869,0.050000000745058,0.2447931319475174,296.0195617675781,291.1499938964844,261.0317687988281,259.3995361328125,279.1545715332031,293.848388671875,296.0159606933594,1.0,0.3690488338470459,0.4870765209197998,0.4870765209197998,0.5129234790802002,1.0,-1.4737006425857544,0.6601083278656006,0.8135923147201538,0.3155642747879028,0.0,0.0,0.0,120.71990203857422,119.0,-81.55428314208984,-24915.681640625,484.9319152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9927978515625,317.7419128417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5791364908218384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005877499352209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648240,293.13677978515625,297.1499938964844,293.1499938964844,0.0559518449008464,-1426.772216796875,304.1448669433594,0.6247279644012451,0.1572414487600326,0.1452838778495788,293.9739685058594,297.1499938964844,293.1499938964844,0.0005391070153564,-35.18473815917969,296.6151123046875,0.3951132297515869,0.050000000745058,0.0516052581369876,293.20562744140625,297.1499938964844,293.1499938964844,0.177294984459877,-2751.414306640625,304.14410400390625,0.8435825109481812,0.3970282971858978,0.2801950871944427,293.2763977050781,297.1499938964844,293.1499938964844,0.2522535324096679,-4964.53466796875,304.13677978515625,0.9323588013648988,0.5314990878105164,0.5060256123542786,293.2364807128906,297.1499938964844,293.1499938964844,0.0081310020759701,-2238.7470703125,303.5897521972656,0.3951132297515869,0.050000000745058,0.2447931319475174,296.0195617675781,291.1499938964844,261.0317687988281,259.3995361328125,279.1545715332031,293.848388671875,296.0159606933594,1.0,0.3690488338470459,0.4870765209197998,0.4870765209197998,0.5129234790802002,1.0,-1.4737006425857544,0.6601083278656006,0.8135923147201538,0.3155642747879028,0.0,0.0,0.0,120.71990203857422,119.0,-81.55428314208984,-24915.681640625,484.9319152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9927978515625,317.7419128417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5791364908218384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005877499352209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648300,293.1371765136719,297.1499938964844,293.1499938964844,0.0562002100050449,-1431.1470947265625,304.1453552246094,0.6242676377296448,0.1573305279016494,0.1453939229249954,293.9789123535156,297.1499938964844,293.1499938964844,0.0004920691135339,-29.02841186523437,296.4998474121094,0.3946128785610199,0.050000000745058,0.051631286740303,293.2054443359375,297.1499938964844,293.1499938964844,0.1774546653032302,-2753.5810546875,304.1448974609375,0.8423385620117188,0.3963595926761627,0.2797599732875824,293.275634765625,297.1499938964844,293.1499938964844,0.2522358894348144,-4963.84521484375,304.13922119140625,0.9302629232406616,0.530045747756958,0.5046693086624146,293.2369689941406,297.1499938964844,293.1499938964844,0.0081372437998652,-2241.90576171875,303.57830810546875,0.3946128785610199,0.050000000745058,0.2449165880680084,296.0008239746094,291.1499938964844,261.0546875,259.41900634765625,279.15496826171875,293.85809326171875,295.998291015625,1.0,0.3690909445285797,0.487357497215271,0.487357497215271,0.512642502784729,1.0,-1.4718626737594604,0.6599693894386292,0.8118933439254761,0.3157978057861328,0.0,0.0,0.0,121.34593963623048,119.0,-64.26077270507812,-24884.2578125,485.4411315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9757080078125,317.7289123535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5796406865119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000588261638768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648360,293.13751220703125,297.1499938964844,293.1499938964844,0.0563548728823661,-1433.8565673828125,304.1459045410156,0.6249979138374329,0.1574295461177826,0.1454515904188156,293.9839782714844,297.1499938964844,293.1499938964844,0.0004557582142297,-22.939781188964844,296.3896789550781,0.3951489627361297,0.050000000745058,0.0516034327447414,293.2052917480469,297.1499938964844,293.1499938964844,0.1774126589298248,-2753.055419921875,304.1459045410156,0.8427608013153076,0.3956870138645172,0.2792734801769256,293.2746887207031,297.1499938964844,293.1499938964844,0.2519627511501312,-4958.9375,304.14166259765625,0.9304825067520142,0.5286385416984558,0.5033000707626343,293.2375183105469,297.1499938964844,293.1499938964844,0.0081262048333883,-2240.859130859375,303.567138671875,0.3951489627361297,0.050000000745058,0.2447844743728637,295.9887390136719,291.1499938964844,261.0784912109375,259.4393005371094,279.1553955078125,293.8685607910156,295.9872436523437,1.0,0.3680396378040313,0.4876565635204315,0.4876565635204315,0.5123434662818909,1.0,-1.4695125818252563,0.6596373915672302,0.8098751306533813,0.3159319758415222,0.0,0.0,0.0,120.59822082519533,107.0,-46.55597686767578,-24853.16015625,482.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9690246582031,317.7262878417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.580064058303833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005886912695132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648420,293.13787841796875,297.1499938964844,293.1499938964844,0.0564587004482746,-1435.5836181640625,304.1470947265625,0.628991961479187,0.1576734036207199,0.145500510931015,293.9942932128906,297.1499938964844,293.1499938964844,0.0003751452022697,-10.910710334777832,296.1835327148437,0.398293524980545,0.050000000745058,0.0514395236968994,293.2049255371094,297.1499938964844,293.1499938964844,0.1768405437469482,-2745.504150390625,304.1482238769531,0.8471339344978333,0.394362062215805,0.2782269716262817,293.2723693847656,297.1499938964844,293.1499938964844,0.2507716715335846,-4938.52294921875,304.1464233398437,0.9357624053955078,0.5259475111961365,0.5005747675895691,293.2385559082031,297.1499938964844,293.1499938964844,0.0080663375556468,-2229.29248046875,303.54595947265625,0.398293524980545,0.050000000745058,0.24400694668293,295.9820251464844,291.1499938964844,261.128662109375,259.4821472167969,279.1560363769531,293.8908996582031,295.9823608398437,1.0,0.3633685111999511,0.4882957935333252,0.4882957935333252,0.5117042064666748,1.0,-1.4639136791229248,0.658653974533081,0.8052597641944885,0.3160553872585296,0.0,0.0,0.0,116.34675598144533,95.0,-13.59010887145996,-24796.484375,468.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9823913574219,317.7470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5806365609169006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005892722983844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648480,293.13787841796875,297.1499938964844,293.1499938964844,0.0564587004482746,-1435.5836181640625,304.1470947265625,0.628991961479187,0.1576734036207199,0.145500510931015,293.9942932128906,297.1499938964844,293.1499938964844,0.0003751452022697,-10.910710334777832,296.1835327148437,0.398293524980545,0.050000000745058,0.0514395236968994,293.2049255371094,297.1499938964844,293.1499938964844,0.1768405437469482,-2745.504150390625,304.1482238769531,0.8471339344978333,0.394362062215805,0.2782269716262817,293.2723693847656,297.1499938964844,293.1499938964844,0.2507716715335846,-4938.52294921875,304.1464233398437,0.9357624053955078,0.5259475111961365,0.5005747675895691,293.2385559082031,297.1499938964844,293.1499938964844,0.0080663375556468,-2229.29248046875,303.54595947265625,0.398293524980545,0.050000000745058,0.24400694668293,295.9820251464844,291.1499938964844,261.128662109375,259.4821472167969,279.1560363769531,293.8908996582031,295.9823608398437,1.0,0.3633685111999511,0.4882957935333252,0.4882957935333252,0.5117042064666748,1.0,-1.4639136791229248,0.658653974533081,0.8052597641944885,0.3160553872585296,0.0,0.0,0.0,116.34675598144533,95.0,-13.59010887145996,-24796.484375,468.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9823913574219,317.7470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5806365609169006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005892722983844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648540,293.13787841796875,297.1499938964844,293.1499938964844,0.0563492886722087,-1433.462890625,304.14825439453125,0.6357739567756653,0.1579769998788833,0.1455085128545761,294.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0013732910156,0.4034653902053833,0.050000000745058,0.0511747039854526,293.20440673828125,297.1499938964844,293.1499938964844,0.1757400929927826,-2730.9384765625,304.150634765625,0.8554331064224243,0.3930767774581909,0.2771319150924682,293.2696838378906,297.1499938964844,293.1499938964844,0.2488649040460586,-4906.38916015625,304.1507873535156,0.9460685849189758,0.5233942270278931,0.4978849589824676,293.2394104003906,297.1499938964844,293.1499938964844,0.0079695982858538,-2208.152099609375,303.5263977050781,0.4034653902053833,0.050000000745058,0.2427507638931274,295.9950256347656,291.1499938964844,261.18194580078125,259.5277404785156,279.1565246582031,293.9139709472656,295.996826171875,1.0,0.3561986982822418,0.4889735579490661,0.4889735579490661,0.5110264420509338,1.0,-1.4575538635253906,0.65740567445755,0.8001481294631958,0.316059947013855,0.0,0.0,0.0,109.5268096923828,83.0,14.242757797241213,-24747.337890625,447.9237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0235595703125,317.7946472167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5808192491531372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005894576897844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648600,293.13787841796875,297.1499938964844,293.1499938964844,0.0563492886722087,-1433.462890625,304.14825439453125,0.6357739567756653,0.1579769998788833,0.1455085128545761,294.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0013732910156,0.4034653902053833,0.050000000745058,0.0511747039854526,293.20440673828125,297.1499938964844,293.1499938964844,0.1757400929927826,-2730.9384765625,304.150634765625,0.8554331064224243,0.3930767774581909,0.2771319150924682,293.2696838378906,297.1499938964844,293.1499938964844,0.2488649040460586,-4906.38916015625,304.1507873535156,0.9460685849189758,0.5233942270278931,0.4978849589824676,293.2394104003906,297.1499938964844,293.1499938964844,0.0079695982858538,-2208.152099609375,303.5263977050781,0.4034653902053833,0.050000000745058,0.2427507638931274,295.9950256347656,291.1499938964844,261.18194580078125,259.5277404785156,279.1565246582031,293.9139709472656,295.996826171875,1.0,0.3561986982822418,0.4889735579490661,0.4889735579490661,0.5110264420509338,1.0,-1.4575538635253906,0.65740567445755,0.8001481294631958,0.316059947013855,0.0,0.0,0.0,109.5268096923828,83.0,14.242757797241213,-24747.337890625,447.9237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0235595703125,317.7946472167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5808192491531372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005894576897844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648660,293.1376647949219,297.1499938964844,293.1499938964844,0.0560851655900478,-1428.5499267578125,304.1492614746094,0.6451448202133179,0.1583282351493835,0.1455028057098388,294.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.01934814453125,0.4104025363922119,0.050000000745058,0.0508472435176372,293.2037658691406,297.1499938964844,293.1499938964844,0.1742449700832367,-2711.1455078125,304.1529235839844,0.8672831654548645,0.3918256461620331,0.2760159373283386,293.2667541503906,297.1499938964844,293.1499938964844,0.2464220374822616,-4865.5078125,304.1545715332031,0.9600223302841188,0.5209570527076721,0.4952455461025238,293.2400207519531,297.1499938964844,293.1499938964844,0.0078488104045391,-2180.4404296875,303.5082397460937,0.4104025363922119,0.050000000745058,0.2411974370479583,296.0231628417969,291.1499938964844,261.2380065917969,259.5757751464844,279.15692138671875,293.9379577636719,296.02606201171875,1.0,0.3473106622695923,0.4896853268146515,0.4896853268146515,0.5103147029876709,1.0,-1.450780987739563,0.656042218208313,0.79473876953125,0.3160263001918793,0.0,0.0,0.0,101.1138687133789,71.0,36.10957717895508,-24703.826171875,423.4433288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0829467773437,317.8597106933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5806163549423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005892518092878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648720,293.1376647949219,297.1499938964844,293.1499938964844,0.0560851655900478,-1428.5499267578125,304.1492614746094,0.6451448202133179,0.1583282351493835,0.1455028057098388,294.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.01934814453125,0.4104025363922119,0.050000000745058,0.0508472435176372,293.2037658691406,297.1499938964844,293.1499938964844,0.1742449700832367,-2711.1455078125,304.1529235839844,0.8672831654548645,0.3918256461620331,0.2760159373283386,293.2667541503906,297.1499938964844,293.1499938964844,0.2464220374822616,-4865.5078125,304.1545715332031,0.9600223302841188,0.5209570527076721,0.4952455461025238,293.2400207519531,297.1499938964844,293.1499938964844,0.0078488104045391,-2180.4404296875,303.5082397460937,0.4104025363922119,0.050000000745058,0.2411974370479583,296.0231628417969,291.1499938964844,261.2380065917969,259.5757751464844,279.15692138671875,293.9379577636719,296.02606201171875,1.0,0.3473106622695923,0.4896853268146515,0.4896853268146515,0.5103147029876709,1.0,-1.450780987739563,0.656042218208313,0.79473876953125,0.3160263001918793,0.0,0.0,0.0,101.1138687133789,71.0,36.10957717895508,-24703.826171875,423.4433288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0829467773437,317.8597106933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5806163549423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005892518092878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648780,293.1372985839844,297.1499938964844,293.1499938964844,0.0557129457592964,-1421.6954345703125,304.1501159667969,0.6573963761329651,0.158714085817337,0.1454944610595703,294.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0572509765625,0.4195944666862488,0.050000000745058,0.0504812449216842,293.203125,297.1499938964844,293.1499938964844,0.1724701672792434,-2687.653076171875,304.1548767089844,0.8828002214431763,0.3905966281890869,0.2748890519142151,293.263671875,297.1499938964844,293.1499938964844,0.2436089813709259,-4818.60302734375,304.15771484375,0.9763737320899964,0.5186229944229126,0.492667019367218,293.2405090332031,297.1499938964844,293.1499938964844,0.0077134831808507,-2148.4619140625,303.4912414550781,0.4195944666862488,0.050000000745058,0.239461287856102,296.06219482421875,291.1499938964844,261.2965087890625,259.6259765625,279.1572265625,293.962646484375,296.0658569335937,1.0,0.3371725976467132,0.4904236793518066,0.4904236793518066,0.5095763206481934,1.0,-1.4437992572784424,0.6546403765678406,0.7891589403152466,0.3159909546375274,0.0,0.0,0.0,91.72193908691406,59.0,52.091102600097656,-24663.369140625,396.6670227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15234375,317.93438720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5800531506538391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005886802100576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648840,293.1372985839844,297.1499938964844,293.1499938964844,0.0557129457592964,-1421.6954345703125,304.1501159667969,0.6573963761329651,0.158714085817337,0.1454944610595703,294.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0572509765625,0.4195944666862488,0.050000000745058,0.0504812449216842,293.203125,297.1499938964844,293.1499938964844,0.1724701672792434,-2687.653076171875,304.1548767089844,0.8828002214431763,0.3905966281890869,0.2748890519142151,293.263671875,297.1499938964844,293.1499938964844,0.2436089813709259,-4818.60302734375,304.15771484375,0.9763737320899964,0.5186229944229126,0.492667019367218,293.2405090332031,297.1499938964844,293.1499938964844,0.0077134831808507,-2148.4619140625,303.4912414550781,0.4195944666862488,0.050000000745058,0.239461287856102,296.06219482421875,291.1499938964844,261.2965087890625,259.6259765625,279.1572265625,293.962646484375,296.0658569335937,1.0,0.3371725976467132,0.4904236793518066,0.4904236793518066,0.5095763206481934,1.0,-1.4437992572784424,0.6546403765678406,0.7891589403152466,0.3159909546375274,0.0,0.0,0.0,91.72193908691406,59.0,52.091102600097656,-24663.369140625,396.6670227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15234375,317.93438720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5800531506538391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005886802100576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648900,293.1370849609375,297.1499938964844,293.1499938964844,0.0554983653128147,-1417.76123046875,304.1504821777344,0.6647774577140808,0.1589167267084121,0.1454908549785614,294.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0792541503906,0.4253633916378021,0.050000000745058,0.0502887442708015,293.2027893066406,297.1499938964844,293.1499938964844,0.1715086251497268,-2674.925537109375,304.15576171875,0.8920555114746094,0.3899866044521332,0.2743225693702698,293.2620849609375,297.1499938964844,293.1499938964844,0.2421089857816696,-4793.63330078125,304.1590270996094,0.9850459694862366,0.5174917578697205,0.4914025366306305,293.2406921386719,297.1499938964844,293.1499938964844,0.0076426086015999,-2131.434326171875,303.4830627441406,0.4253633916378021,0.050000000745058,0.2385481595993042,296.0846252441406,291.1499938964844,261.3265686035156,259.6517639160156,279.1573486328125,293.9750671386719,296.08856201171875,1.0,0.3317262530326843,0.490799993276596,0.490799993276596,0.5091999769210815,1.0,-1.4402695894241333,0.6539360880851746,0.7863335609436035,0.3159759640693664,0.0,0.0,0.0,86.78499603271484,59.0,58.04706954956055,-24643.513671875,382.7615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1887512207031,317.973388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5796477198600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005882687401026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648960,293.1368713378906,297.1499938964844,293.1499938964844,0.0552703998982906,-1413.5911865234375,304.1508178710937,0.6731089949607849,0.1591245085000991,0.1454880237579345,294.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.10272216796875,0.4321546256542206,0.050000000745058,0.0500918067991733,293.2024841308594,297.1499938964844,293.1499938964844,0.1705119460821151,-2661.733154296875,304.1565246582031,0.9023966789245604,0.3893776834011078,0.2737539708614349,293.2605285644531,297.1499938964844,293.1499938964844,0.2405680567026138,-4768.00146484375,304.1601867675781,0.9938217401504515,0.5163829922676086,0.4901551604270935,293.2408752441406,297.1499938964844,293.1499938964844,0.007570466492325,-2113.945068359375,303.4750671386719,0.4321546256542206,0.050000000745058,0.2376139611005783,296.1083984375,291.1499938964844,261.35711669921875,259.6780090332031,279.1574401855469,293.9874572753906,296.112548828125,1.0,0.3260617256164551,0.4911799728870392,0.4911799728870392,0.5088200569152832,1.0,-1.4367283582687378,0.6532332897186279,0.7834950685501099,0.3159638047218323,0.0,0.0,0.0,81.735595703125,47.0,62.78059387207031,-24623.53125,368.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.225341796875,318.0126037597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5791668891906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005877807270735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649020,293.13604736328125,297.1499938964844,293.1499938964844,0.0546779483556747,-1402.6845703125,304.15155029296875,0.689262330532074,0.1596210449934005,0.1455873697996139,294.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.16326904296875,0.4461021423339844,0.050000000745058,0.049761701375246,293.2018127441406,297.1499938964844,293.1499938964844,0.168090358376503,-2629.44482421875,304.158447265625,0.9235243201255798,0.3881877958774566,0.2726795673370361,293.24664306640625,297.1499938964844,293.1499938964844,0.2275007963180542,-4549.79296875,304.1795654296875,0.9990000128746032,0.5163220167160034,0.470645546913147,293.2407531738281,297.1499938964844,293.1499938964844,0.0074255228973925,-2077.0087890625,303.4615173339844,0.4461021423339844,0.050000000745058,0.236048087477684,296.1742248535156,291.1499938964844,261.41949462890625,259.7315979003906,279.1612548828125,294.0448303222656,296.1838073730469,1.0,0.3135288059711456,0.4924254715442657,0.4924254715442657,0.5075744986534119,1.0,-1.4097028970718384,0.6434627175331116,0.766240119934082,0.3117850124835968,0.0,0.0,0.0,72.91192626953125,35.0,105.07913208007812,-24360.962890625,334.40386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.32403564453125,318.1451110839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5777090787887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005863012629561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
