time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649080,293.13604736328125,297.1499938964844,293.1499938964844,0.0546779483556747,-1402.6845703125,304.15155029296875,0.689262330532074,0.1596210449934005,0.1455873697996139,294.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.16326904296875,0.4461021423339844,0.050000000745058,0.049761701375246,293.2018127441406,297.1499938964844,293.1499938964844,0.168090358376503,-2629.44482421875,304.158447265625,0.9235243201255798,0.3881877958774566,0.2726795673370361,293.24664306640625,297.1499938964844,293.1499938964844,0.2275007963180542,-4549.79296875,304.1795654296875,0.9990000128746032,0.5163220167160034,0.470645546913147,293.2407531738281,297.1499938964844,293.1499938964844,0.0074255228973925,-2077.0087890625,303.4615173339844,0.4461021423339844,0.050000000745058,0.236048087477684,296.1742248535156,291.1499938964844,261.41949462890625,259.7315979003906,279.1612548828125,294.0448303222656,296.1838073730469,1.0,0.3135288059711456,0.4924254715442657,0.4924254715442657,0.5075744986534119,1.0,-1.4097028970718384,0.6434627175331116,0.766240119934082,0.3117850124835968,0.0,0.0,0.0,72.91192626953125,35.0,105.07913208007812,-24360.962890625,334.40386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.32403564453125,318.1451110839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5777090787887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005863012629561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649140,293.1473999023437,297.1499938964844,293.1499938964844,0.0526633635163307,-1367.00830078125,304.1545104980469,0.7047714591026306,0.1577205955982208,0.1444760859012603,294.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2980041503906,0.4627110064029693,0.050000000745058,0.0494552962481975,293.2015075683594,297.1499938964844,293.1499938964844,0.1638734191656112,-2572.46923828125,304.1626892089844,0.9474123120307922,0.3869342803955078,0.2716001570224762,293.1951599121094,297.1499938964844,293.1499938964844,0.2055140882730484,-4178.1923828125,304.20623779296875,0.9990000128746032,0.5242428779602051,0.4386749565601349,293.23974609375,297.1499938964844,293.1499938964844,0.0072266557253897,-2021.7332763671875,303.4567565917969,0.4627110064029693,0.050000000745058,0.2345946282148361,296.3175354003906,291.1499938964844,261.4833374023437,259.78643798828125,279.15533447265625,293.98760986328125,296.333251953125,1.0,0.2991656363010406,0.4926624298095703,0.4926624298095703,0.5073375701904297,1.0,-1.3667597770690918,0.6237998008728027,0.7429600358009338,0.3007132112979889,0.0,0.0,0.0,64.42720794677734,38.0,192.46450805664065,-23969.748046875,295.1691589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5310363769531,318.4031677246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5745631456375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000583108572755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649200,293.1473999023437,297.1499938964844,293.1499938964844,0.0526633635163307,-1367.00830078125,304.1545104980469,0.7047714591026306,0.1577205955982208,0.1444760859012603,294.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2980041503906,0.4627110064029693,0.050000000745058,0.0494552962481975,293.2015075683594,297.1499938964844,293.1499938964844,0.1638734191656112,-2572.46923828125,304.1626892089844,0.9474123120307922,0.3869342803955078,0.2716001570224762,293.1951599121094,297.1499938964844,293.1499938964844,0.2055140882730484,-4178.1923828125,304.20623779296875,0.9990000128746032,0.5242428779602051,0.4386749565601349,293.23974609375,297.1499938964844,293.1499938964844,0.0072266557253897,-2021.7332763671875,303.4567565917969,0.4627110064029693,0.050000000745058,0.2345946282148361,296.3175354003906,291.1499938964844,261.4833374023437,259.78643798828125,279.15533447265625,293.98760986328125,296.333251953125,1.0,0.2991656363010406,0.4926624298095703,0.4926624298095703,0.5073375701904297,1.0,-1.3667597770690918,0.6237998008728027,0.7429600358009338,0.3007132112979889,0.0,0.0,0.0,64.42720794677734,38.0,192.46450805664065,-23969.748046875,295.1691589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5310363769531,318.4031677246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5745631456375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000583108572755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649260,293.16778564453125,297.1499938964844,293.1499938964844,0.0486604757606983,-1298.3350830078125,304.1596374511719,0.7110090255737305,0.1536287367343902,0.1406242549419403,294.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4873352050781,0.4741048216819763,0.050000000745058,0.0492539294064044,293.20184326171875,297.1499938964844,293.1499938964844,0.1585456430912017,-2500.111328125,304.16729736328125,0.9639177918434144,0.3855620622634887,0.2705228626728058,293.1285095214844,297.1499938964844,293.1499938964844,0.1876177489757537,-3872.4990234375,304.2168884277344,0.9990000128746032,0.5366253852844238,0.4163220822811126,293.23907470703125,297.1499938964844,293.1499938964844,0.0070112030953168,-1958.70263671875,303.45684814453125,0.4741048216819763,0.050000000745058,0.2336394339799881,296.5109558105469,291.1499938964844,261.5482788085937,259.8422241210937,279.1537170410156,293.9285583496094,296.52947998046875,1.0,0.28915536403656,0.4929145276546478,0.4929145276546478,0.5070854425430298,1.0,-1.3326122760772705,0.6082268953323364,0.7243853211402893,0.2918132841587066,0.0,0.0,0.0,58.765567779541016,56.0,255.931381225586,-23710.30078125,267.9688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8099975585937,318.7162475585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5696985721588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005781716317869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649320,293.16778564453125,297.1499938964844,293.1499938964844,0.0486604757606983,-1298.3350830078125,304.1596374511719,0.7110090255737305,0.1536287367343902,0.1406242549419403,294.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4873352050781,0.4741048216819763,0.050000000745058,0.0492539294064044,293.20184326171875,297.1499938964844,293.1499938964844,0.1585456430912017,-2500.111328125,304.16729736328125,0.9639177918434144,0.3855620622634887,0.2705228626728058,293.1285095214844,297.1499938964844,293.1499938964844,0.1876177489757537,-3872.4990234375,304.2168884277344,0.9990000128746032,0.5366253852844238,0.4163220822811126,293.23907470703125,297.1499938964844,293.1499938964844,0.0070112030953168,-1958.70263671875,303.45684814453125,0.4741048216819763,0.050000000745058,0.2336394339799881,296.5109558105469,291.1499938964844,261.5482788085937,259.8422241210937,279.1537170410156,293.9285583496094,296.52947998046875,1.0,0.28915536403656,0.4929145276546478,0.4929145276546478,0.5070854425430298,1.0,-1.3326122760772705,0.6082268953323364,0.7243853211402893,0.2918132841587066,0.0,0.0,0.0,58.765567779541016,56.0,255.931381225586,-23710.30078125,267.9688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8099975585937,318.7162475585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5696985721588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005781716317869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649380,293.1703491210937,297.1499938964844,293.1499938964844,0.0460637919604778,-1253.5364990234375,304.16064453125,0.7098345160484314,0.1526395827531814,0.1390740722417831,294.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6758728027344,0.4752979278564453,0.050000000745058,0.0492313131690025,293.2028503417969,297.1499938964844,293.1499938964844,0.1535315066576004,-2431.95458984375,304.1697998046875,0.9646992087364196,0.3840494751930237,0.2694809138774872,293.08819580078125,297.1499938964844,293.1499938964844,0.1805401742458343,-3751.580322265625,304.20587158203125,0.9990000128746032,0.5454177260398865,0.4137292802333832,293.2384338378906,297.1499938964844,293.1499938964844,0.0068388716317713,-1906.210205078125,303.4568786621094,0.4752979278564453,0.050000000745058,0.2335321456193924,296.6951599121094,291.1499938964844,261.614013671875,259.898681640625,279.1539611816406,293.9101257324219,296.70904541015625,1.0,0.2883384823799133,0.4933085739612579,0.4933085739612579,0.5066914558410645,1.0,-1.3262161016464231,0.6061705350875854,0.7200455665588379,0.2908043265342712,0.0,0.0,0.0,58.08438873291016,74.0,240.4328155517578,-23762.439453125,263.86529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.04766845703125,318.947509765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5641677379608154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005725584924221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649440,293.1703491210937,297.1499938964844,293.1499938964844,0.0460637919604778,-1253.5364990234375,304.16064453125,0.7098345160484314,0.1526395827531814,0.1390740722417831,294.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.6758728027344,0.4752979278564453,0.050000000745058,0.0492313131690025,293.2028503417969,297.1499938964844,293.1499938964844,0.1535315066576004,-2431.95458984375,304.1697998046875,0.9646992087364196,0.3840494751930237,0.2694809138774872,293.08819580078125,297.1499938964844,293.1499938964844,0.1805401742458343,-3751.580322265625,304.20587158203125,0.9990000128746032,0.5454177260398865,0.4137292802333832,293.2384338378906,297.1499938964844,293.1499938964844,0.0068388716317713,-1906.210205078125,303.4568786621094,0.4752979278564453,0.050000000745058,0.2335321456193924,296.6951599121094,291.1499938964844,261.614013671875,259.898681640625,279.1539611816406,293.9101257324219,296.70904541015625,1.0,0.2883384823799133,0.4933085739612579,0.4933085739612579,0.5066914558410645,1.0,-1.3262161016464231,0.6061705350875854,0.7200455665588379,0.2908043265342712,0.0,0.0,0.0,58.08438873291016,74.0,240.4328155517578,-23762.439453125,263.86529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.04766845703125,318.947509765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5641677379608154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005725584924221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649500,293.16998291015625,297.1499938964844,293.1499938964844,0.0453650057315826,-1241.369873046875,304.15997314453125,0.7064550518989563,0.1524579674005508,0.1389119178056717,294.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.74566650390625,0.4728839695453644,0.050000000745058,0.049276977777481,293.2034606933594,297.1499938964844,293.1499938964844,0.1516907066106796,-2406.761474609375,304.1695251464844,0.9599377512931824,0.3832554817199707,0.268970787525177,293.0814514160156,297.1499938964844,293.1499938964844,0.1810289472341537,-3761.163330078125,304.1947937011719,0.9990000128746032,0.5475332140922546,0.4189307987689972,293.2383728027344,297.1499938964844,293.1499938964844,0.0067840781994163,-1889.208984375,303.4542541503906,0.4728839695453644,0.050000000745058,0.2337487787008285,296.7601013183594,291.1499938964844,261.64703369140625,259.92706298828125,279.154541015625,293.9164428710937,296.7698669433594,1.0,0.2906872034072876,0.4935770630836487,0.4935770630836487,0.5064229369163513,1.0,-1.3319631814956665,0.60955810546875,0.7224050760269165,0.2929684817790985,0.0,0.0,0.0,59.33147048950195,74.0,200.60108947753903,-23868.9296875,268.9938049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1123962402344,318.9984436035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5616536140441895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005700070178136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649560,293.1695861816406,297.1499938964844,293.1499938964844,0.0449334606528282,-1233.9019775390625,304.158935546875,0.701128363609314,0.1522772759199142,0.1388262808322906,294.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.79254150390625,0.4685694873332977,0.050000000745058,0.0493557043373584,293.2041931152344,297.1499938964844,293.1499938964844,0.1500428020954132,-2389.458740234375,304.1689758300781,0.9521854519844056,0.3824389278888702,0.2684695422649383,293.0831298828125,297.1499938964844,293.1499938964844,0.1839563846588134,-3813.244140625,304.1813049316406,0.9990000128746032,0.548076331615448,0.4277508556842804,293.2387084960937,297.1499938964844,293.1499938964844,0.0067529045045375,-1879.441650390625,303.4488830566406,0.4685694873332977,0.050000000745058,0.2341222167015075,296.8011779785156,291.1499938964844,261.68017578125,259.9554748535156,279.1552734375,293.9316101074219,296.8061828613281,1.0,0.2945929169654846,0.4938946664333343,0.4938946664333343,0.506105363368988,1.0,-1.342384934425354,0.6152892708778381,0.7270956635475159,0.296546459197998,0.0,0.0,0.0,61.49212265014648,92.0,145.91348266601562,-24008.298828125,278.1634826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.13232421875,319.000244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5595027208328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000567824114114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649620,293.1695861816406,297.1499938964844,293.1499938964844,0.044850718230009,-1232.8310546875,304.15606689453125,0.6859544515609741,0.1517879962921142,0.1386650651693344,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8055419921875,0.4542106389999389,0.050000000745058,0.0496031269431114,293.2057800292969,297.1499938964844,293.1499938964844,0.1492116153240203,-2380.693603515625,304.16387939453125,0.9292954206466676,0.3807435929775238,0.2674873471260071,293.109375,297.1499938964844,293.1499938964844,0.1966782063245773,-4035.7646484375,304.1495361328125,0.9990000128746032,0.5445078611373901,0.4543595314025879,293.2407531738281,297.1499938964844,293.1499938964844,0.0067668971605598,-1883.7108154296875,303.42803955078125,0.4542106389999389,0.050000000745058,0.2352958768606186,296.80084228515625,291.1499938964844,261.7464294433594,260.0123596191406,279.15692138671875,293.9851989746094,296.7955322265625,1.0,0.3062877357006073,0.4946687519550323,0.4946687519550323,0.5053312182426453,1.0,-1.3746529817581177,0.6325771808624268,0.7420758008956909,0.307238221168518,0.0,0.0,0.0,68.28619384765625,110.0,7.253718852996826,-24346.63671875,307.6016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.03271484375,318.8565673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.556709885597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005649897502735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649680,293.1695861816406,297.1499938964844,293.1499938964844,0.044850718230009,-1232.8310546875,304.15606689453125,0.6859544515609741,0.1517879962921142,0.1386650651693344,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8055419921875,0.4542106389999389,0.050000000745058,0.0496031269431114,293.2057800292969,297.1499938964844,293.1499938964844,0.1492116153240203,-2380.693603515625,304.16387939453125,0.9292954206466676,0.3807435929775238,0.2674873471260071,293.109375,297.1499938964844,293.1499938964844,0.1966782063245773,-4035.7646484375,304.1495361328125,0.9990000128746032,0.5445078611373901,0.4543595314025879,293.2407531738281,297.1499938964844,293.1499938964844,0.0067668971605598,-1883.7108154296875,303.42803955078125,0.4542106389999389,0.050000000745058,0.2352958768606186,296.80084228515625,291.1499938964844,261.7464294433594,260.0123596191406,279.15692138671875,293.9851989746094,296.7955322265625,1.0,0.3062877357006073,0.4946687519550323,0.4946687519550323,0.5053312182426453,1.0,-1.3746529817581177,0.6325771808624268,0.7420758008956909,0.307238221168518,0.0,0.0,0.0,68.28619384765625,110.0,7.253718852996826,-24346.63671875,307.6016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.03271484375,318.8565673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.556709885597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005649897502735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649740,293.16357421875,297.1499938964844,293.1499938964844,0.0461340770125389,-1255.630859375,304.1518249511719,0.668554961681366,0.1524664759635925,0.1390300244092941,294.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7030334472656,0.4374495148658752,0.050000000745058,0.0499565154314041,293.2075500488281,297.1499938964844,293.1499938964844,0.151514783501625,-2408.256591796875,304.15545654296875,0.9021907448768616,0.3789748847484588,0.2665325105190277,293.1656188964844,297.1499938964844,293.1499938964844,0.2179679870605468,-4401.693359375,304.1141662597656,0.9990000128746032,0.5342127084732056,0.4898645579814911,293.24481201171875,297.1499938964844,293.1499938964844,0.0068847271613776,-1920.6229248046875,303.3917236328125,0.4374495148658752,0.050000000745058,0.2369721978902816,296.6845703125,291.1499938964844,261.8125,260.0689697265625,279.1588439941406,294.0688781738281,296.6695556640625,1.0,0.3220092952251434,0.4956482052803039,0.4956482052803039,0.504351794719696,1.0,-1.4189965724945068,0.6562582850456238,0.7627382874488831,0.3218594491481781,0.0,0.0,0.0,77.98551177978516,113.0,-146.95628356933594,-24723.564453125,350.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7613220214844,318.5360412597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.556386411190033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005646614590659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649800,293.16357421875,297.1499938964844,293.1499938964844,0.0461340770125389,-1255.630859375,304.1518249511719,0.668554961681366,0.1524664759635925,0.1390300244092941,294.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7030334472656,0.4374495148658752,0.050000000745058,0.0499565154314041,293.2075500488281,297.1499938964844,293.1499938964844,0.151514783501625,-2408.256591796875,304.15545654296875,0.9021907448768616,0.3789748847484588,0.2665325105190277,293.1656188964844,297.1499938964844,293.1499938964844,0.2179679870605468,-4401.693359375,304.1141662597656,0.9990000128746032,0.5342127084732056,0.4898645579814911,293.24481201171875,297.1499938964844,293.1499938964844,0.0068847271613776,-1920.6229248046875,303.3917236328125,0.4374495148658752,0.050000000745058,0.2369721978902816,296.6845703125,291.1499938964844,261.8125,260.0689697265625,279.1588439941406,294.0688781738281,296.6695556640625,1.0,0.3220092952251434,0.4956482052803039,0.4956482052803039,0.504351794719696,1.0,-1.4189965724945068,0.6562582850456238,0.7627382874488831,0.3218594491481781,0.0,0.0,0.0,77.98551177978516,113.0,-146.95628356933594,-24723.564453125,350.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7613220214844,318.5360412597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.556386411190033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005646614590659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649860,293.1426696777344,297.1499938964844,293.1499938964844,0.0497872978448867,-1318.204345703125,304.1451416015625,0.6570779085159302,0.1563619822263717,0.1424710005521774,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5142822265625,0.423018604516983,0.050000000745058,0.0503639839589595,293.2091369628906,297.1499938964844,293.1499938964844,0.1550482809543609,-2458.30908203125,304.1478576660156,0.8783543705940247,0.3771926760673523,0.2655928134918213,293.2335510253906,297.1499938964844,293.1499938964844,0.2279630005359649,-4570.44677734375,304.1113586425781,0.9841230511665344,0.5199690461158752,0.4961674213409424,293.2499389648437,297.1499938964844,293.1499938964844,0.0070659318007528,-1977.27294921875,303.3443603515625,0.423018604516983,0.050000000745058,0.2389050424098968,296.4940490722656,291.1499938964844,261.87799072265625,260.12506103515625,279.1593322753906,294.138916015625,296.4813232421875,1.0,0.3340583443641662,0.4966847002506256,0.4966847002506256,0.5033153295516968,1.0,-1.4323320388793943,0.6653164625167847,0.7670155763626099,0.3284962475299835,0.0,0.0,0.0,88.54351043701172,116.0,-219.1902008056641,-24675.560546875,383.09613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40753173828125,318.187744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5582064986228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000566508679185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649920,293.1426696777344,297.1499938964844,293.1499938964844,0.0497872978448867,-1318.204345703125,304.1451416015625,0.6570779085159302,0.1563619822263717,0.1424710005521774,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5142822265625,0.423018604516983,0.050000000745058,0.0503639839589595,293.2091369628906,297.1499938964844,293.1499938964844,0.1550482809543609,-2458.30908203125,304.1478576660156,0.8783543705940247,0.3771926760673523,0.2655928134918213,293.2335510253906,297.1499938964844,293.1499938964844,0.2279630005359649,-4570.44677734375,304.1113586425781,0.9841230511665344,0.5199690461158752,0.4961674213409424,293.2499389648437,297.1499938964844,293.1499938964844,0.0070659318007528,-1977.27294921875,303.3443603515625,0.423018604516983,0.050000000745058,0.2389050424098968,296.4940490722656,291.1499938964844,261.87799072265625,260.12506103515625,279.1593322753906,294.138916015625,296.4813232421875,1.0,0.3340583443641662,0.4966847002506256,0.4966847002506256,0.5033153295516968,1.0,-1.4323320388793943,0.6653164625167847,0.7670155763626099,0.3284962475299835,0.0,0.0,0.0,88.54351043701172,116.0,-219.1902008056641,-24675.560546875,383.09613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40753173828125,318.187744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5582064986228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000566508679185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649980,293.135986328125,297.1499938964844,293.1499938964844,0.0523689649999141,-1362.478759765625,304.1426086425781,0.6478560566902161,0.1579375267028808,0.1449661552906036,294.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.38238525390625,0.412992775440216,0.050000000745058,0.050736304372549,293.2113342285156,297.1499938964844,293.1499938964844,0.1571046113967895,-2487.297119140625,304.1452331542969,0.8598616719245911,0.37525075674057,0.2645567655563354,293.2581787109375,297.1499938964844,293.1499938964844,0.2284758538007736,-4577.85400390625,304.1231689453125,0.9608104228973388,0.5127997994422913,0.488289326429367,293.25567626953125,297.1499938964844,293.1499938964844,0.0071871639229357,-2015.2509765625,303.3008117675781,0.412992775440216,0.050000000745058,0.2406711876392364,296.3691711425781,291.1499938964844,261.9425964355469,260.1803283691406,279.1574401855469,294.1427917480469,296.35992431640625,1.0,0.3427958190441131,0.4973044693470001,0.4973044693470001,0.5026955604553223,1.0,-1.427263259887695,0.6644717454910278,0.7627915143966675,0.328600138425827,0.0,0.0,0.0,97.88124084472656,119.0,-179.74105834960938,-24479.017578125,403.2249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1698303222656,317.9757995605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.560067355632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005683971685357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650040,293.135986328125,297.1499938964844,293.1499938964844,0.0523689649999141,-1362.478759765625,304.1426086425781,0.6478560566902161,0.1579375267028808,0.1449661552906036,294.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.38238525390625,0.412992775440216,0.050000000745058,0.050736304372549,293.2113342285156,297.1499938964844,293.1499938964844,0.1571046113967895,-2487.297119140625,304.1452331542969,0.8598616719245911,0.37525075674057,0.2645567655563354,293.2581787109375,297.1499938964844,293.1499938964844,0.2284758538007736,-4577.85400390625,304.1231689453125,0.9608104228973388,0.5127997994422913,0.488289326429367,293.25567626953125,297.1499938964844,293.1499938964844,0.0071871639229357,-2015.2509765625,303.3008117675781,0.412992775440216,0.050000000745058,0.2406711876392364,296.3691711425781,291.1499938964844,261.9425964355469,260.1803283691406,279.1574401855469,294.1427917480469,296.35992431640625,1.0,0.3427958190441131,0.4973044693470001,0.4973044693470001,0.5026955604553223,1.0,-1.427263259887695,0.6644717454910278,0.7627915143966675,0.328600138425827,0.0,0.0,0.0,97.88124084472656,119.0,-179.74105834960938,-24479.017578125,403.2249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1698303222656,317.9757995605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.560067355632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005683971685357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650100,293.136474609375,297.1499938964844,293.1499938964844,0.0530544444918632,-1374.4842529296875,304.1427001953125,0.6435869336128235,0.1580206751823425,0.1453211009502411,294.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.33056640625,0.4094468057155609,0.050000000745058,0.0508900955319404,293.2126159667969,297.1499938964844,293.1499938964844,0.1578146070241928,-2497.3193359375,304.1448059082031,0.8528844118118286,0.3742186427116394,0.2639663517475128,293.2626953125,297.1499938964844,293.1499938964844,0.2290735691785812,-4587.5439453125,304.1269226074219,0.9514639973640442,0.5105398297309875,0.4860048294067383,293.25830078125,297.1499938964844,293.1499938964844,0.0072321998886764,-2029.749267578125,303.28009033203125,0.4094468057155609,0.050000000745058,0.2414007037878036,296.3193359375,291.1499938964844,261.9744873046875,260.20758056640625,279.15753173828125,294.1545104980469,296.3114624023437,1.0,0.3463402390480041,0.4976859986782074,0.4976859986782074,0.5023139715194702,1.0,-1.4252983331680298,0.6644988059997559,0.7607995271682739,0.3289954662322998,0.0,0.0,0.0,101.74078369140624,119.0,-157.28501892089844,-24409.2265625,411.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0892333984375,317.90435791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.560918390750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005692608538083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650160,293.1379089355469,297.1499938964844,293.1499938964844,0.0535360164940357,-1383.005126953125,304.1431579589844,0.6397550106048584,0.157908096909523,0.1454469412565231,294.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.286865234375,0.4064871966838836,0.050000000745058,0.0510273873805999,293.2139892578125,297.1499938964844,293.1499938964844,0.1583232134580612,-2504.535888671875,304.14483642578125,0.846919059753418,0.3731590211391449,0.2633410990238189,293.264892578125,297.1499938964844,293.1499938964844,0.2296337187290191,-4596.6162109375,304.1300964355469,0.9433043599128724,0.5086782574653625,0.4842151999473572,293.2606506347656,297.1499938964844,293.1499938964844,0.0072680925950407,-2041.55859375,303.26025390625,0.4064871966838836,0.050000000745058,0.2420519590377807,296.2774963378906,291.1499938964844,262.0060119628906,260.2344970703125,279.1571960449219,294.1629638671875,296.2709655761719,1.0,0.3494614660739898,0.4980229139328003,0.4980229139328003,0.5019770860671997,1.0,-1.423496961593628,0.6645059585571289,0.7589909434318542,0.3293408155441284,0.0,0.0,0.0,105.1855010986328,107.0,-134.72500610351562,-24353.3828125,418.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0287780761719,317.8512268066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5617085695266724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005700627807527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650220,293.1429443359375,297.1499938964844,293.1499938964844,0.0538556277751922,-1389.0042724609375,304.1449279785156,0.6376710534095764,0.1571979224681854,0.1449779272079467,294.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.22369384765625,0.4054297804832458,0.050000000745058,0.0510783046483993,293.216552734375,297.1499938964844,293.1499938964844,0.158650740981102,-2509.4775390625,304.14605712890625,0.8435463309288025,0.3710157871246338,0.261893093585968,293.26580810546875,297.1499938964844,293.1499938964844,0.2301630079746246,-4604.76513671875,304.1358337402344,0.9385283589363098,0.5055749416351318,0.4811766445636749,293.2646179199219,297.1499938964844,293.1499938964844,0.0072817630134522,-2049.99560546875,303.2235412597656,0.4054297804832458,0.050000000745058,0.2422934770584106,296.21826171875,291.1499938964844,262.0678405761719,260.2872009277344,279.1567687988281,294.1750183105469,296.2146911621094,1.0,0.3495290279388428,0.4986737966537475,0.4986737966537475,0.5013262033462524,1.0,-1.417900562286377,0.6634706854820251,0.754429817199707,0.3294071853160858,0.0,0.0,0.0,106.37751007080078,95.0,-87.5851821899414,-24248.2734375,418.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9595642089844,317.7956848144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5630455017089844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005714196013286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650280,293.1429443359375,297.1499938964844,293.1499938964844,0.0538556277751922,-1389.0042724609375,304.1449279785156,0.6376710534095764,0.1571979224681854,0.1449779272079467,294.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.22369384765625,0.4054297804832458,0.050000000745058,0.0510783046483993,293.216552734375,297.1499938964844,293.1499938964844,0.158650740981102,-2509.4775390625,304.14605712890625,0.8435463309288025,0.3710157871246338,0.261893093585968,293.26580810546875,297.1499938964844,293.1499938964844,0.2301630079746246,-4604.76513671875,304.1358337402344,0.9385283589363098,0.5055749416351318,0.4811766445636749,293.2646179199219,297.1499938964844,293.1499938964844,0.0072817630134522,-2049.99560546875,303.2235412597656,0.4054297804832458,0.050000000745058,0.2422934770584106,296.21826171875,291.1499938964844,262.0678405761719,260.2872009277344,279.1567687988281,294.1750183105469,296.2146911621094,1.0,0.3495290279388428,0.4986737966537475,0.4986737966537475,0.5013262033462524,1.0,-1.417900562286377,0.6634706854820251,0.754429817199707,0.3294071853160858,0.0,0.0,0.0,106.37751007080078,95.0,-87.5851821899414,-24248.2734375,418.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9595642089844,317.7956848144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5630455017089844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005714196013286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650340,293.14801025390625,297.1499938964844,293.1499938964844,0.0536208562552928,-1385.3258056640625,304.1470031738281,0.6399456858634949,0.1563499569892883,0.1441096067428589,294.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1942443847656,0.4080303013324737,0.050000000745058,0.0509549416601657,293.2187805175781,297.1499938964844,293.1499938964844,0.1581319123506546,-2502.802001953125,304.14825439453125,0.8465455174446106,0.3688811659812927,0.2603172063827514,293.2645874023437,297.1499938964844,293.1499938964844,0.2296969890594482,-4596.08740234375,304.1413269042969,0.9426611065864564,0.502885639667511,0.4784542024135589,293.2676696777344,297.1499938964844,293.1499938964844,0.0072389710694551,-2042.9195556640625,303.191162109375,0.4080303013324737,0.050000000745058,0.2417083084583282,296.1924743652344,291.1499938964844,262.1277770996094,260.3382263183594,279.156494140625,294.1867980957031,296.1915588378906,1.0,0.3454338610172272,0.4993115067481994,0.4993115067481994,0.5006884932518005,1.0,-1.4108482599258425,0.661691427230835,0.7491568922996521,0.3290193974971771,0.0,0.0,0.0,103.1319351196289,83.0,-41.59168243408203,-24160.09765625,407.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9492492675781,317.79693603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5639457106590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005723332287743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650400,293.14801025390625,297.1499938964844,293.1499938964844,0.0536208562552928,-1385.3258056640625,304.1470031738281,0.6399456858634949,0.1563499569892883,0.1441096067428589,294.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1942443847656,0.4080303013324737,0.050000000745058,0.0509549416601657,293.2187805175781,297.1499938964844,293.1499938964844,0.1581319123506546,-2502.802001953125,304.14825439453125,0.8465455174446106,0.3688811659812927,0.2603172063827514,293.2645874023437,297.1499938964844,293.1499938964844,0.2296969890594482,-4596.08740234375,304.1413269042969,0.9426611065864564,0.502885639667511,0.4784542024135589,293.2676696777344,297.1499938964844,293.1499938964844,0.0072389710694551,-2042.9195556640625,303.191162109375,0.4080303013324737,0.050000000745058,0.2417083084583282,296.1924743652344,291.1499938964844,262.1277770996094,260.3382263183594,279.156494140625,294.1867980957031,296.1915588378906,1.0,0.3454338610172272,0.4993115067481994,0.4993115067481994,0.5006884932518005,1.0,-1.4108482599258425,0.661691427230835,0.7491568922996521,0.3290193974971771,0.0,0.0,0.0,103.1319351196289,83.0,-41.59168243408203,-24160.09765625,407.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9492492675781,317.79693603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5639457106590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005723332287743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650460,293.1522216796875,297.1499938964844,293.1499938964844,0.0530565865337848,-1375.8131103515625,304.14892578125,0.6456691026687622,0.155540719628334,0.1431482881307602,294.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.19366455078125,0.4133601188659668,0.050000000745058,0.0507212616503238,293.2206726074219,297.1499938964844,293.1499938964844,0.1569204926490783,-2486.65625,304.1508483886719,0.8541913032531738,0.3667551577091217,0.2586663961410522,293.26251220703125,297.1499938964844,293.1499938964844,0.2283170372247696,-4572.03955078125,304.1465148925781,0.9528123140335084,0.5004028677940369,0.4758501052856445,293.27001953125,297.1499938964844,293.1499938964844,0.007156254723668,-2024.402099609375,303.1626892089844,0.4133601188659668,0.050000000745058,0.2405998259782791,296.1949462890625,291.1499938964844,262.1854858398437,260.38726806640625,279.15631103515625,294.1983337402344,296.1962585449219,1.0,0.3384857773780823,0.4999320209026336,0.4999320209026336,0.500067949295044,1.0,-1.4029756784439087,0.6594619154930115,0.7435137033462524,0.3283521234989166,0.0,0.0,0.0,97.07970428466795,71.0,-1.5786126852035522,-24087.205078125,388.9585571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9827575683594,317.8399353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5643566250801086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005727502866648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650520,293.1522216796875,297.1499938964844,293.1499938964844,0.0530565865337848,-1375.8131103515625,304.14892578125,0.6456691026687622,0.155540719628334,0.1431482881307602,294.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.19366455078125,0.4133601188659668,0.050000000745058,0.0507212616503238,293.2206726074219,297.1499938964844,293.1499938964844,0.1569204926490783,-2486.65625,304.1508483886719,0.8541913032531738,0.3667551577091217,0.2586663961410522,293.26251220703125,297.1499938964844,293.1499938964844,0.2283170372247696,-4572.03955078125,304.1465148925781,0.9528123140335084,0.5004028677940369,0.4758501052856445,293.27001953125,297.1499938964844,293.1499938964844,0.007156254723668,-2024.402099609375,303.1626892089844,0.4133601188659668,0.050000000745058,0.2405998259782791,296.1949462890625,291.1499938964844,262.1854858398437,260.38726806640625,279.15631103515625,294.1983337402344,296.1962585449219,1.0,0.3384857773780823,0.4999320209026336,0.4999320209026336,0.500067949295044,1.0,-1.4029756784439087,0.6594619154930115,0.7435137033462524,0.3283521234989166,0.0,0.0,0.0,97.07970428466795,71.0,-1.5786126852035522,-24087.205078125,388.9585571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9827575683594,317.8399353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5643566250801086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005727502866648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650580,293.1556396484375,297.1499938964844,293.1499938964844,0.0522672645747661,-1362.3114013671875,304.1506042480469,0.6546421051025391,0.154794842004776,0.1421758979558944,294.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.21630859375,0.4214448034763336,0.050000000745058,0.0504170767962932,293.2222900390625,297.1499938964844,293.1499938964844,0.1551673412322998,-2463.113037109375,304.1534729003906,0.8660426139831543,0.3646328449249267,0.2569669783115387,293.2600402832031,297.1499938964844,293.1499938964844,0.2261953949928283,-4535.564453125,304.15118408203125,0.9672228693962096,0.4980543851852417,0.4733137488365173,293.2718200683594,297.1499938964844,293.1499938964844,0.0070462701842188,-1997.679443359375,303.13751220703125,0.4214448034763336,0.050000000745058,0.2391569018363952,296.2200012207031,291.1499938964844,262.2406616210937,260.4339904785156,279.1560974121094,294.2096252441406,296.2230224609375,1.0,0.3295342922210693,0.5005316734313965,0.5005316734313965,0.4994683265686035,1.0,-1.394626259803772,0.6569383144378662,0.7376880049705505,0.3274943232536316,0.0,0.0,0.0,89.23514556884766,59.0,30.731098175048828,-24025.314453125,366.1716613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0460510253906,317.9113464355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5642714500427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005726637900806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650640,293.1556396484375,297.1499938964844,293.1499938964844,0.0522672645747661,-1362.3114013671875,304.1506042480469,0.6546421051025391,0.154794842004776,0.1421758979558944,294.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.21630859375,0.4214448034763336,0.050000000745058,0.0504170767962932,293.2222900390625,297.1499938964844,293.1499938964844,0.1551673412322998,-2463.113037109375,304.1534729003906,0.8660426139831543,0.3646328449249267,0.2569669783115387,293.2600402832031,297.1499938964844,293.1499938964844,0.2261953949928283,-4535.564453125,304.15118408203125,0.9672228693962096,0.4980543851852417,0.4733137488365173,293.2718200683594,297.1499938964844,293.1499938964844,0.0070462701842188,-1997.679443359375,303.13751220703125,0.4214448034763336,0.050000000745058,0.2391569018363952,296.2200012207031,291.1499938964844,262.2406616210937,260.4339904785156,279.1560974121094,294.2096252441406,296.2230224609375,1.0,0.3295342922210693,0.5005316734313965,0.5005316734313965,0.4994683265686035,1.0,-1.394626259803772,0.6569383144378662,0.7376880049705505,0.3274943232536316,0.0,0.0,0.0,89.23514556884766,59.0,30.731098175048828,-24025.314453125,366.1716613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0460510253906,317.9113464355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5642714500427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005726637900806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650700,293.1570739746094,297.1499938964844,293.1499938964844,0.0518105141818523,-1354.4676513671875,304.1513061523437,0.6604099869728088,0.1544418036937713,0.1416923105716705,294.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2344970703125,0.4267240464687347,0.050000000745058,0.0502473451197147,293.2230529785156,297.1499938964844,293.1499938964844,0.1541345715522766,-2449.20556640625,304.1547241210937,0.8735847473144531,0.3635711669921875,0.2561043202877044,293.2586975097656,297.1499938964844,293.1499938964844,0.2249190509319305,-4513.72314453125,304.1532897949219,0.9755178689956664,0.4969209134578705,0.472068190574646,293.2725524902344,297.1499938964844,293.1499938964844,0.0069840671494603,-1982.056396484375,303.1259460449219,0.4267240464687347,0.050000000745058,0.2383517771959304,296.2391357421875,291.1499938964844,262.2671813964844,260.4563903808594,279.1559753417969,294.2152099609375,296.24285888671875,1.0,0.3244867026805877,0.5008226037025452,0.5008226037025452,0.4991773962974548,1.0,-1.390344738960266,0.6555981636047363,0.7347465753555298,0.327012151479721,0.0,0.0,0.0,84.86485290527344,59.0,43.90958023071289,-23997.0546875,353.7636108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0850524902344,317.9540405273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5640504956245422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005724395741708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650760,293.1583557128906,297.1499938964844,293.1499938964844,0.0513209626078605,-1346.05224609375,304.1519775390625,0.6671237349510193,0.1540991812944412,0.1412108838558197,294.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.25640869140625,0.4330240786075592,0.050000000745058,0.0500689968466758,293.2237548828125,297.1499938964844,293.1499938964844,0.1530184596776962,-2434.155517578125,304.1558837890625,0.8822979927062988,0.3625079989433288,0.2552344799041748,293.2573547363281,297.1499938964844,293.1499938964844,0.2235284596681594,-4489.974609375,304.1552124023437,0.9842756390571594,0.4958124160766601,0.470838189125061,293.27325439453125,297.1499938964844,293.1499938964844,0.0069186394102871,-1965.3414306640625,303.1149597167969,0.4330240786075592,0.050000000745058,0.2375057637691497,296.2618713378906,291.1499938964844,262.2929382324219,260.4781188964844,279.1558532714844,294.2207336425781,296.2661437988281,1.0,0.3191176354885101,0.5011070370674133,0.5011070370674133,0.4988929331302643,1.0,-1.3860163688659668,0.6542163491249084,0.7318000793457031,0.3265003263950348,0.0,0.0,0.0,80.27588653564453,47.0,55.14987564086914,-23969.8984375,340.8904724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12725830078125,317.9997863769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5637152791023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005720993503928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650820,293.1606750488281,297.1499938964844,293.1499938964844,0.0502686724066734,-1327.954833984375,304.1530456542969,0.6829701662063599,0.1534181833267212,0.1402640491724014,294.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3089599609375,0.4487039148807525,0.050000000745058,0.0497088246047496,293.2250061035156,297.1499938964844,293.1499938964844,0.1505952030420303,-2401.4140625,304.157958984375,0.902610957622528,0.3603821396827698,0.2534890174865722,293.2538146972656,297.1499938964844,293.1499938964844,0.2188098132610321,-4409.62255859375,304.1617431640625,0.9990000128746032,0.4938028454780578,0.4652283191680908,293.2743530273437,297.1499938964844,293.1499938964844,0.0067830807529389,-1929.9500732421875,303.09454345703125,0.4487039148807525,0.050000000745058,0.2357972562313079,296.3158569335937,291.1499938964844,262.3420104980469,260.5193786621094,279.1558532714844,294.2316589355469,296.3214111328125,1.0,0.3074705302715301,0.501681923866272,0.501681923866272,0.4983180463314056,1.0,-1.3735641241073608,0.6495828032493591,0.7239813208580017,0.3245477378368377,0.0,0.0,0.0,70.95162200927734,35.0,75.022705078125,-23873.33203125,313.3473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2183837890625,318.10308837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5627152919769287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005710844998247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
