time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650880,293.1606750488281,297.1499938964844,293.1499938964844,0.0502686724066734,-1327.954833984375,304.1530456542969,0.6829701662063599,0.1534181833267212,0.1402640491724014,294.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3089599609375,0.4487039148807525,0.050000000745058,0.0497088246047496,293.2250061035156,297.1499938964844,293.1499938964844,0.1505952030420303,-2401.4140625,304.157958984375,0.902610957622528,0.3603821396827698,0.2534890174865722,293.2538146972656,297.1499938964844,293.1499938964844,0.2188098132610321,-4409.62255859375,304.1617431640625,0.9990000128746032,0.4938028454780578,0.4652283191680908,293.2743530273437,297.1499938964844,293.1499938964844,0.0067830807529389,-1929.9500732421875,303.09454345703125,0.4487039148807525,0.050000000745058,0.2357972562313079,296.3158569335937,291.1499938964844,262.3420104980469,260.5193786621094,279.1558532714844,294.2316589355469,296.3214111328125,1.0,0.3074705302715301,0.501681923866272,0.501681923866272,0.4983180463314056,1.0,-1.3735641241073608,0.6495828032493591,0.7239813208580017,0.3245477378368377,0.0,0.0,0.0,70.95162200927734,35.0,75.022705078125,-23873.33203125,313.3473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2183837890625,318.10308837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5627152919769287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005710844998247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650940,293.171142578125,297.1499938964844,293.1499938964844,0.0482018254697322,-1292.418701171875,304.15557861328125,0.6961678862571716,0.1510589718818664,0.1384941339492797,294.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4100036621094,0.4645633101463318,0.050000000745058,0.0494249276816844,293.22607421875,297.1499938964844,293.1499938964844,0.1469680815935135,-2351.66748046875,304.1614074707031,0.9229305982589722,0.3582676351070404,0.2518155574798584,293.2219543457031,297.1499938964844,293.1499938964844,0.199540376663208,-4080.881103515625,304.1898803710937,0.9990000128746032,0.497545063495636,0.4353537261486053,293.274658203125,297.1499938964844,293.1499938964844,0.0066226408816874,-1883.8822021484373,303.0834655761719,0.4645633101463318,0.050000000745058,0.2344505786895752,296.4267883300781,291.1499938964844,262.38751220703125,260.5574645996094,279.15338134765625,294.1994323730469,296.4410400390625,1.0,0.2937517464160919,0.5019515156745911,0.5019515156745911,0.4980484843254089,1.0,-1.3316315412521362,0.6299469470977783,0.7016845941543579,0.3134657144546509,0.0,0.0,0.0,63.07906723022461,25.0,159.8092803955078,-23465.138671875,277.3429870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39019775390625,318.328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5604221224784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005687572411261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651000,293.171142578125,297.1499938964844,293.1499938964844,0.0482018254697322,-1292.418701171875,304.15557861328125,0.6961678862571716,0.1510589718818664,0.1384941339492797,294.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4100036621094,0.4645633101463318,0.050000000745058,0.0494249276816844,293.22607421875,297.1499938964844,293.1499938964844,0.1469680815935135,-2351.66748046875,304.1614074707031,0.9229305982589722,0.3582676351070404,0.2518155574798584,293.2219543457031,297.1499938964844,293.1499938964844,0.199540376663208,-4080.881103515625,304.1898803710937,0.9990000128746032,0.497545063495636,0.4353537261486053,293.274658203125,297.1499938964844,293.1499938964844,0.0066226408816874,-1883.8822021484373,303.0834655761719,0.4645633101463318,0.050000000745058,0.2344505786895752,296.4267883300781,291.1499938964844,262.38751220703125,260.5574645996094,279.15338134765625,294.1994323730469,296.4410400390625,1.0,0.2937517464160919,0.5019515156745911,0.5019515156745911,0.4980484843254089,1.0,-1.3316315412521362,0.6299469470977783,0.7016845941543579,0.3134657144546509,0.0,0.0,0.0,63.07906723022461,25.0,159.8092803955078,-23465.138671875,277.3429870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39019775390625,318.328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5604221224784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005687572411261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651060,293.18609619140625,297.1499938964844,293.1499938964844,0.0443638525903224,-1227.201416015625,304.1600952148437,0.7083118557929993,0.1474507004022598,0.1347734779119491,294.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5906066894531,0.4798827469348907,0.050000000745058,0.0491426810622215,293.2291564941406,297.1499938964844,293.1499938964844,0.1416569501161575,-2277.7666015625,304.16650390625,0.9476442337036132,0.3557203114032745,0.2499380856752395,293.1622619628906,297.1499938964844,293.1499938964844,0.1774914115667343,-3699.441650390625,304.21319580078125,0.9990000128746032,0.5078029036521912,0.4034223556518554,293.27471923828125,297.1499938964844,293.1499938964844,0.0064121731556952,-1819.9251708984373,303.0845642089844,0.4798827469348907,0.050000000745058,0.2331117242574691,296.6153259277344,291.1499938964844,262.4291076660156,260.59210205078125,279.1508178710937,294.12481689453125,296.6364440917969,1.0,0.2790232300758362,0.5018869638442993,0.5018869638442993,0.4981130361557007,1.0,-1.284636378288269,0.6070151925086975,0.6776211261749268,0.3001109361648559,0.0,0.0,0.0,55.19310760498047,28.0,256.290771484375,-23043.029296875,241.3309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67584228515625,318.6688842773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5560644865036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005643347976729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651120,293.18609619140625,297.1499938964844,293.1499938964844,0.0443638525903224,-1227.201416015625,304.1600952148437,0.7083118557929993,0.1474507004022598,0.1347734779119491,294.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5906066894531,0.4798827469348907,0.050000000745058,0.0491426810622215,293.2291564941406,297.1499938964844,293.1499938964844,0.1416569501161575,-2277.7666015625,304.16650390625,0.9476442337036132,0.3557203114032745,0.2499380856752395,293.1622619628906,297.1499938964844,293.1499938964844,0.1774914115667343,-3699.441650390625,304.21319580078125,0.9990000128746032,0.5078029036521912,0.4034223556518554,293.27471923828125,297.1499938964844,293.1499938964844,0.0064121731556952,-1819.9251708984373,303.0845642089844,0.4798827469348907,0.050000000745058,0.2331117242574691,296.6153259277344,291.1499938964844,262.4291076660156,260.59210205078125,279.1508178710937,294.12481689453125,296.6364440917969,1.0,0.2790232300758362,0.5018869638442993,0.5018869638442993,0.4981130361557007,1.0,-1.284636378288269,0.6070151925086975,0.6776211261749268,0.3001109361648559,0.0,0.0,0.0,55.19310760498047,28.0,256.290771484375,-23043.029296875,241.3309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67584228515625,318.6688842773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5560644865036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005643347976729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651180,293.1860656738281,297.1499938964844,293.1499938964844,0.0414290726184845,-1176.3006591796875,304.1615600585937,0.7203290462493896,0.146530881524086,0.1333440393209457,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.82281494140625,0.4902338087558746,0.050000000745058,0.048943605273962,293.2305603027344,297.1499938964844,293.1499938964844,0.1352024972438812,-2191.9189453125,304.1715087890625,0.9660945534706116,0.3534254133701324,0.2481074333190918,293.1071472167969,297.1499938964844,293.1499938964844,0.159001275897026,-3373.798095703125,304.2225646972656,0.9990000128746032,0.5186861753463745,0.3792833685874939,293.27398681640625,297.1499938964844,293.1499938964844,0.0061888662166893,-1749.35107421875,303.0948486328125,0.4902338087558746,0.050000000745058,0.2321673929691314,296.85064697265625,291.1499938964844,262.46649169921875,260.6229553222656,279.1498413085937,294.06036376953125,296.8740234375,1.0,0.2685737609863281,0.5018042325973511,0.5018042325973511,0.4981957376003265,1.0,-1.2503654956817627,0.5902391672134399,0.6601263284683228,0.2902675271034241,0.0,0.0,0.0,49.63015365600586,46.0,314.8309631347656,-22792.322265625,216.8798065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0149841308594,319.0409851074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.549889862537384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005580683355219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651240,293.1860656738281,297.1499938964844,293.1499938964844,0.0414290726184845,-1176.3006591796875,304.1615600585937,0.7203290462493896,0.146530881524086,0.1333440393209457,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.82281494140625,0.4902338087558746,0.050000000745058,0.048943605273962,293.2305603027344,297.1499938964844,293.1499938964844,0.1352024972438812,-2191.9189453125,304.1715087890625,0.9660945534706116,0.3534254133701324,0.2481074333190918,293.1071472167969,297.1499938964844,293.1499938964844,0.159001275897026,-3373.798095703125,304.2225646972656,0.9990000128746032,0.5186861753463745,0.3792833685874939,293.27398681640625,297.1499938964844,293.1499938964844,0.0061888662166893,-1749.35107421875,303.0948486328125,0.4902338087558746,0.050000000745058,0.2321673929691314,296.85064697265625,291.1499938964844,262.46649169921875,260.6229553222656,279.1498413085937,294.06036376953125,296.8740234375,1.0,0.2685737609863281,0.5018042325973511,0.5018042325973511,0.4981957376003265,1.0,-1.2503654956817627,0.5902391672134399,0.6601263284683228,0.2902675271034241,0.0,0.0,0.0,49.63015365600586,46.0,314.8309631347656,-22792.322265625,216.8798065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0149841308594,319.0409851074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.549889862537384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005580683355219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651300,293.1851806640625,297.1499938964844,293.1499938964844,0.040210086852312,-1154.885986328125,304.1616516113281,0.7224668860435486,0.1462523192167282,0.1330385208129882,294.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9408569335937,0.4921602606773376,0.050000000745058,0.0489084385335445,293.2308959960937,297.1499938964844,293.1499938964844,0.1324927508831024,-2150.208740234375,304.17254638671875,0.9688488245010376,0.352338433265686,0.2473249435424804,293.085693359375,297.1499938964844,293.1499938964844,0.1529441773891449,-3281.4130859375,304.2203063964844,0.9990000128746032,0.5234507918357849,0.3748551309108734,293.2734680175781,297.1499938964844,293.1499938964844,0.0060890452004969,-1717.004638671875,303.1007080078125,0.4921602606773376,0.050000000745058,0.2320005744695663,296.9677734375,291.1499938964844,262.4835205078125,260.63690185546875,279.1500244140625,294.04180908203125,296.9897155761719,1.0,0.2669872939586639,0.5018168687820435,0.5018168687820435,0.4981831312179565,1.0,-1.2434920072555542,0.5869472622871399,0.6565447449684143,0.288316398859024,0.0,0.0,0.0,48.635536193847656,46.0,315.7940368652344,-22785.494140625,212.372299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1687927246094,319.19598388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5464633703231812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000554590835236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651360,293.1842956542969,297.1499938964844,293.1499938964844,0.0391722880303859,-1136.6116943359375,304.1614074707031,0.721578061580658,0.1459780782461166,0.1327969431877136,294.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0470275878906,0.4918125867843628,0.050000000745058,0.0489147491753101,293.2315368652344,297.1499938964844,293.1499938964844,0.1298911869525909,-2113.766845703125,304.17315673828125,0.967172145843506,0.3511882722377777,0.2465530186891555,293.0717468261719,297.1499938964844,293.1499938964844,0.1510520875453949,-3237.454345703125,304.2109069824219,0.9990000128746032,0.5270118117332458,0.3756500780582428,293.2730407714844,297.1499938964844,293.1499938964844,0.0060060629621148,-1689.88623046875,303.1046142578125,0.4918125867843628,0.050000000745058,0.2320305109024047,297.0700378417969,291.1499938964844,262.49932861328125,260.6498107910156,279.15069580078125,294.0364685058594,297.0881652832031,1.0,0.2674122750759125,0.5019014477729797,0.5019014477729797,0.4980985522270202,1.0,-1.2432682514190674,0.5870274901390076,0.6562408208847046,0.2884395122528076,0.0,0.0,0.0,48.79161071777344,64.0,290.98455810546875,-22844.859375,212.62570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2877197265625,319.3072814941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5431103110313416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005511878989636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651420,293.1830444335937,297.1499938964844,293.1499938964844,0.0377493426203727,-1111.605224609375,304.1599426269531,0.7124152779579163,0.1453635245561599,0.1323765069246292,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1950988769531,0.4858078956604004,0.050000000745058,0.0490274019539356,293.2333984375,297.1499938964844,293.1499938964844,0.1260702013969421,-2060.5703125,304.1717224121094,0.9528032541275024,0.3487464487552643,0.2449686974287033,293.06768798828125,297.1499938964844,293.1499938964844,0.1538172960281372,-3283.66943359375,304.18585205078125,0.9990000128746032,0.5298807621002197,0.38961261510849,293.2730712890625,297.1499938964844,293.1499938964844,0.0058998293243348,-1655.0909423828125,303.1019287109375,0.4858078956604004,0.050000000745058,0.2325648814439773,297.2069702148437,291.1499938964844,262.5272827148437,260.6723022460937,279.1524658203125,294.0574645996094,297.2149353027344,1.0,0.2734755277633667,0.5022358894348145,0.5022358894348145,0.4977641105651855,1.0,-1.2583900690078735,0.5951114296913147,0.6632786393165588,0.2934520542621612,0.0,0.0,0.0,51.8701286315918,82.0,187.08628845214844,-23090.765625,224.51284790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38775634765625,319.3753967285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5372945070266724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000545285642147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651480,293.1830444335937,297.1499938964844,293.1499938964844,0.0377493426203727,-1111.605224609375,304.1599426269531,0.7124152779579163,0.1453635245561599,0.1323765069246292,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1950988769531,0.4858078956604004,0.050000000745058,0.0490274019539356,293.2333984375,297.1499938964844,293.1499938964844,0.1260702013969421,-2060.5703125,304.1717224121094,0.9528032541275024,0.3487464487552643,0.2449686974287033,293.06768798828125,297.1499938964844,293.1499938964844,0.1538172960281372,-3283.66943359375,304.18585205078125,0.9990000128746032,0.5298807621002197,0.38961261510849,293.2730712890625,297.1499938964844,293.1499938964844,0.0058998293243348,-1655.0909423828125,303.1019287109375,0.4858078956604004,0.050000000745058,0.2325648814439773,297.2069702148437,291.1499938964844,262.5272827148437,260.6723022460937,279.1524658203125,294.0574645996094,297.2149353027344,1.0,0.2734755277633667,0.5022358894348145,0.5022358894348145,0.4977641105651855,1.0,-1.2583900690078735,0.5951114296913147,0.6632786393165588,0.2934520542621612,0.0,0.0,0.0,51.8701286315918,82.0,187.08628845214844,-23090.765625,224.51284790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38775634765625,319.3753967285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5372945070266724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000545285642147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651540,293.182861328125,297.1499938964844,293.1499938964844,0.0373423509299755,-1104.875244140625,304.15728759765625,0.6949166059494019,0.144567608833313,0.1319294869899749,294.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.23101806640625,0.4738743305206299,0.050000000745058,0.0492586940526962,293.2355651855469,297.1499938964844,293.1499938964844,0.1245991140604019,-2041.0821533203125,304.1668395996094,0.9263277053833008,0.3461956679821014,0.2433820813894271,293.0941162109375,297.1499938964844,293.1499938964844,0.1652575731277465,-3489.203369140625,304.1547241210937,0.9990000128746032,0.5266667008399963,0.4168209135532379,293.2750244140625,297.1499938964844,293.1499938964844,0.0058855302631855,-1651.009033203125,303.0793762207031,0.4738743305206299,0.050000000745058,0.2336620390415191,297.2284851074219,291.1499938964844,262.54998779296875,260.6902160644531,279.1541442871094,294.1104431152344,297.22430419921875,1.0,0.2852037250995636,0.5027337074279785,0.5027337074279785,0.4972662925720215,1.0,-1.2901968955993652,0.6117006540298462,0.6784963011741638,0.3035652935504913,0.0,0.0,0.0,58.21244812011719,100.0,34.62942123413086,-23438.330078125,250.0621490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2835388183594,319.22589111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5335288047790527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005414639017544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651600,293.182861328125,297.1499938964844,293.1499938964844,0.0373423509299755,-1104.875244140625,304.15728759765625,0.6949166059494019,0.144567608833313,0.1319294869899749,294.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.23101806640625,0.4738743305206299,0.050000000745058,0.0492586940526962,293.2355651855469,297.1499938964844,293.1499938964844,0.1245991140604019,-2041.0821533203125,304.1668395996094,0.9263277053833008,0.3461956679821014,0.2433820813894271,293.0941162109375,297.1499938964844,293.1499938964844,0.1652575731277465,-3489.203369140625,304.1547241210937,0.9990000128746032,0.5266667008399963,0.4168209135532379,293.2750244140625,297.1499938964844,293.1499938964844,0.0058855302631855,-1651.009033203125,303.0793762207031,0.4738743305206299,0.050000000745058,0.2336620390415191,297.2284851074219,291.1499938964844,262.54998779296875,260.6902160644531,279.1541442871094,294.1104431152344,297.22430419921875,1.0,0.2852037250995636,0.5027337074279785,0.5027337074279785,0.4972662925720215,1.0,-1.2901968955993652,0.6117006540298462,0.6784963011741638,0.3035652935504913,0.0,0.0,0.0,58.21244812011719,100.0,34.62942123413086,-23438.330078125,250.0621490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2835388183594,319.22589111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5335288047790527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005414639017544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651660,293.1942138671875,297.1499938964844,293.1499938964844,0.0372215546667575,-1104.618408203125,304.1550598144531,0.6701952815055847,0.1414209157228469,0.1298824846744537,294.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.14080810546875,0.4541689753532409,0.050000000745058,0.0496042370796203,293.2481689453125,297.1499938964844,293.1499938964844,0.1249690726399421,-2048.525634765625,304.1605834960937,0.8938686847686768,0.3414590060710907,0.240680307149887,293.1575622558594,297.1499938964844,293.1499938964844,0.1845290958881378,-3845.498779296875,304.1210632324219,0.9990000128746032,0.5152590870857239,0.4544426798820495,293.2913513183594,297.1499938964844,293.1499938964844,0.00594247225672,-1673.666748046875,303.0149841308594,0.4541689753532409,0.050000000745058,0.2353011518716812,297.123779296875,291.1499938964844,262.57000732421875,260.7056884765625,279.156005859375,294.1932373046875,297.1086120605469,1.0,0.3011154532432556,0.5034336447715759,0.5034336447715759,0.4965663552284241,1.0,-1.3320353031158447,0.633723795413971,0.6983115673065186,0.3170585632324219,0.0,0.0,0.0,67.62165832519531,103.0,-131.8417205810547,-23800.173828125,287.8135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.992431640625,318.8875732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5324338674545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005403527175076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651720,293.1942138671875,297.1499938964844,293.1499938964844,0.0372215546667575,-1104.618408203125,304.1550598144531,0.6701952815055847,0.1414209157228469,0.1298824846744537,294.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.14080810546875,0.4541689753532409,0.050000000745058,0.0496042370796203,293.2481689453125,297.1499938964844,293.1499938964844,0.1249690726399421,-2048.525634765625,304.1605834960937,0.8938686847686768,0.3414590060710907,0.240680307149887,293.1575622558594,297.1499938964844,293.1499938964844,0.1845290958881378,-3845.498779296875,304.1210632324219,0.9990000128746032,0.5152590870857239,0.4544426798820495,293.2913513183594,297.1499938964844,293.1499938964844,0.00594247225672,-1673.666748046875,303.0149841308594,0.4541689753532409,0.050000000745058,0.2353011518716812,297.123779296875,291.1499938964844,262.57000732421875,260.7056884765625,279.156005859375,294.1932373046875,297.1086120605469,1.0,0.3011154532432556,0.5034336447715759,0.5034336447715759,0.4965663552284241,1.0,-1.3320353031158447,0.633723795413971,0.6983115673065186,0.3170585632324219,0.0,0.0,0.0,67.62165832519531,103.0,-131.8417205810547,-23800.173828125,287.8135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.992431640625,318.8875732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5324338674545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005403527175076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651780,293.1970520019531,297.1499938964844,293.1499938964844,0.038012396544218,-1120.660888671875,304.15203857421875,0.6502014994621277,0.1396863609552383,0.1281395107507705,294.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9483642578125,0.4374610483646393,0.050000000745058,0.0499566681683063,293.2533569335937,297.1499938964844,293.1499938964844,0.1272680163383484,-2083.550537109375,304.1532287597656,0.8682876825332642,0.3378987610340118,0.2381979823112487,293.2294311523437,297.1499938964844,293.1499938964844,0.2029670774936676,-4151.6787109375,304.1014404296875,0.9942097663879396,0.5005037188529968,0.47825688123703,293.3051452636719,297.1499938964844,293.1499938964844,0.0060684764757752,-1719.9208984375,302.9337158203125,0.4374610483646393,0.050000000745058,0.2369729131460189,296.9232788085937,291.1499938964844,262.5899963378906,260.7211303710937,279.1580505371094,294.2912902832031,296.9040222167969,1.0,0.3138930201530456,0.5043474435806274,0.5043474435806274,0.4956525564193725,1.0,-1.3574879169464111,0.6483355760574341,0.709152340888977,0.3269121348857879,0.0,0.0,0.0,76.96932220458984,106.0,-248.4983825683593,-23886.630859375,320.3102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.59130859375,318.47412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5338689088821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005418090731836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651840,293.1970520019531,297.1499938964844,293.1499938964844,0.038012396544218,-1120.660888671875,304.15203857421875,0.6502014994621277,0.1396863609552383,0.1281395107507705,294.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9483642578125,0.4374610483646393,0.050000000745058,0.0499566681683063,293.2533569335937,297.1499938964844,293.1499938964844,0.1272680163383484,-2083.550537109375,304.1532287597656,0.8682876825332642,0.3378987610340118,0.2381979823112487,293.2294311523437,297.1499938964844,293.1499938964844,0.2029670774936676,-4151.6787109375,304.1014404296875,0.9942097663879396,0.5005037188529968,0.47825688123703,293.3051452636719,297.1499938964844,293.1499938964844,0.0060684764757752,-1719.9208984375,302.9337158203125,0.4374610483646393,0.050000000745058,0.2369729131460189,296.9232788085937,291.1499938964844,262.5899963378906,260.7211303710937,279.1580505371094,294.2912902832031,296.9040222167969,1.0,0.3138930201530456,0.5043474435806274,0.5043474435806274,0.4956525564193725,1.0,-1.3574879169464111,0.6483355760574341,0.709152340888977,0.3269121348857879,0.0,0.0,0.0,76.96932220458984,106.0,-248.4983825683593,-23886.630859375,320.3102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.59130859375,318.47412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5338689088821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005418090731836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651900,293.1939392089844,297.1499938964844,293.1499938964844,0.0387856923043727,-1134.609375,304.1502685546875,0.6418615579605103,0.1397013217210769,0.1282404661178589,294.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8534545898437,0.4293954074382782,0.050000000745058,0.0501690916717052,293.2542724609375,297.1499938964844,293.1499938964844,0.128362625837326,-2099.877197265625,304.1506652832031,0.8557560443878174,0.3364068567752838,0.2373239547014236,293.253173828125,297.1499938964844,293.1499938964844,0.2031804174184799,-4153.9912109375,304.1098937988281,0.9797264337539672,0.4948174059391022,0.4720847606658935,293.3108825683594,297.1499938964844,293.1499938964844,0.0061283842660486,-1741.268798828125,302.8948669433594,0.4293954074382782,0.050000000745058,0.2379805743694305,296.83447265625,291.1499938964844,262.6000061035156,260.7288818359375,279.1572265625,294.3154602050781,296.8214416503906,1.0,0.3188489973545074,0.5046529769897461,0.5046529769897461,0.4953470528125763,1.0,-1.351134181022644,0.6460199356079102,0.7051142454147339,0.3258850276470184,0.0,0.0,0.0,82.2445068359375,106.0,-232.6623992919922,-23715.76171875,329.49481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4226379394531,318.3280334472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5348494052886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000542804133147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651960,293.1931457519531,297.1499938964844,293.1499938964844,0.0393354147672653,-1144.5341796875,304.14923095703125,0.6352775692939758,0.1393072456121444,0.1282527446746826,294.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.78387451171875,0.4233685433864593,0.050000000745058,0.0503532141447067,293.2555236816406,297.1499938964844,293.1499938964844,0.1287671774625778,-2109.808837890625,304.1498413085937,0.8457691669464111,0.3348443210124969,0.2363968193531036,293.2660217285156,297.1499938964844,293.1499938964844,0.2033768892288208,-4156.88330078125,304.1167907714844,0.9669730067253112,0.4909809231758117,0.467844545841217,293.31591796875,297.1499938964844,293.1499938964844,0.0061691589653491,-1756.3931884765625,302.8600769042969,0.4233685433864593,0.050000000745058,0.2388539612293243,296.7691955566406,291.1499938964844,262.6099853515625,260.7366027832031,279.1556396484375,294.3208312988281,296.7582397460937,1.0,0.3231321275234222,0.5048166513442993,0.5048166513442993,0.4951833486557007,1.0,-1.3462141752243042,0.6440279483795166,0.7021862268447876,0.3249552547931671,0.0,0.0,0.0,86.82772827148438,94.0,-205.6018218994141,-23585.345703125,337.77801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2940979003906,318.2165832519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5357252359390259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005436930223368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652020,293.1972961425781,297.1499938964844,293.1499938964844,0.0394714027643203,-1148.144775390625,304.1493225097656,0.6289960145950317,0.1373847126960754,0.1269597560167312,294.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.67877197265625,0.4195917248725891,0.050000000745058,0.050482228398323,293.2580261230469,297.1499938964844,293.1499938964844,0.1289097964763641,-2118.833251953125,304.1496887207031,0.8376485705375671,0.3316615521907806,0.2342867851257324,293.27593994140625,297.1499938964844,293.1499938964844,0.2041994333267212,-4170.23876953125,304.1263732910156,0.9560359120368958,0.486003965139389,0.4625506997108459,293.3241882324219,297.1499938964844,293.1499938964844,0.0061972821131348,-1771.3133544921875,302.7962646484375,0.4195917248725891,0.050000000745058,0.2394659519195556,296.6689758300781,291.1499938964844,262.6300048828125,260.7520446777344,279.153076171875,294.31201171875,296.66180419921875,1.0,0.324845016002655,0.5049847960472107,0.5049847960472107,0.4950152039527893,1.0,-1.3366644382476809,0.6397597193717957,0.6969047784805298,0.3228093087673187,0.0,0.0,0.0,89.94348907470703,82.0,-147.2939910888672,-23379.060546875,340.51983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12823486328125,318.07769775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.537176251411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005451656179502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652080,293.1972961425781,297.1499938964844,293.1499938964844,0.0394714027643203,-1148.144775390625,304.1493225097656,0.6289960145950317,0.1373847126960754,0.1269597560167312,294.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.67877197265625,0.4195917248725891,0.050000000745058,0.050482228398323,293.2580261230469,297.1499938964844,293.1499938964844,0.1289097964763641,-2118.833251953125,304.1496887207031,0.8376485705375671,0.3316615521907806,0.2342867851257324,293.27593994140625,297.1499938964844,293.1499938964844,0.2041994333267212,-4170.23876953125,304.1263732910156,0.9560359120368958,0.486003965139389,0.4625506997108459,293.3241882324219,297.1499938964844,293.1499938964844,0.0061972821131348,-1771.3133544921875,302.7962646484375,0.4195917248725891,0.050000000745058,0.2394659519195556,296.6689758300781,291.1499938964844,262.6300048828125,260.7520446777344,279.153076171875,294.31201171875,296.66180419921875,1.0,0.324845016002655,0.5049847960472107,0.5049847960472107,0.4950152039527893,1.0,-1.3366644382476809,0.6397597193717957,0.6969047784805298,0.3228093087673187,0.0,0.0,0.0,89.94348907470703,82.0,-147.2939910888672,-23379.060546875,340.51983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12823486328125,318.07769775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.537176251411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005451656179502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652140,293.2039489746094,297.1499938964844,293.1499938964844,0.0387013182044029,-1136.31689453125,304.1508483886719,0.6275367736816406,0.134839192032814,0.1246994584798812,294.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6165771484375,0.4214173853397369,0.050000000745058,0.0504185520112514,293.2599792480469,297.1499938964844,293.1499938964844,0.1285611540079116,-2114.554443359375,304.1503601074219,0.8378937244415283,0.3285241425037384,0.2320476770401001,293.2772521972656,297.1499938964844,293.1499938964844,0.2044091820716858,-4172.96533203125,304.1338806152344,0.9569812417030334,0.482534795999527,0.4589736461639404,293.3303527832031,297.1499938964844,293.1499938964844,0.0061706127598881,-1769.5479736328125,302.74102783203125,0.4214173853397369,0.050000000745058,0.2391639053821563,296.6116638183594,291.1499938964844,262.6499938964844,260.7674865722656,279.1518859863281,294.2985534667969,296.6083068847656,1.0,0.3216856122016907,0.5051026344299316,0.5051026344299316,0.4948973655700683,1.0,-1.3265308141708374,0.6350668668746948,0.6914640069007874,0.3203926980495453,0.0,0.0,0.0,88.17278289794922,70.0,-86.82371520996094,-23218.568359375,331.9037475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0585021972656,318.0289611816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5381253361701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000546128838323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652200,293.2039489746094,297.1499938964844,293.1499938964844,0.0387013182044029,-1136.31689453125,304.1508483886719,0.6275367736816406,0.134839192032814,0.1246994584798812,294.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6165771484375,0.4214173853397369,0.050000000745058,0.0504185520112514,293.2599792480469,297.1499938964844,293.1499938964844,0.1285611540079116,-2114.554443359375,304.1503601074219,0.8378937244415283,0.3285241425037384,0.2320476770401001,293.2772521972656,297.1499938964844,293.1499938964844,0.2044091820716858,-4172.96533203125,304.1338806152344,0.9569812417030334,0.482534795999527,0.4589736461639404,293.3303527832031,297.1499938964844,293.1499938964844,0.0061706127598881,-1769.5479736328125,302.74102783203125,0.4214173853397369,0.050000000745058,0.2391639053821563,296.6116638183594,291.1499938964844,262.6499938964844,260.7674865722656,279.1518859863281,294.2985534667969,296.6083068847656,1.0,0.3216856122016907,0.5051026344299316,0.5051026344299316,0.4948973655700683,1.0,-1.3265308141708374,0.6350668668746948,0.6914640069007874,0.3203926980495453,0.0,0.0,0.0,88.17278289794922,70.0,-86.82371520996094,-23218.568359375,331.9037475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0585021972656,318.0289611816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5381253361701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000546128838323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652260,293.2099304199219,297.1499938964844,293.1499938964844,0.0374555215239524,-1116.1007080078125,304.15264892578125,0.6299304366111755,0.1322569996118545,0.1221837177872657,294.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.59423828125,0.4273220300674438,0.050000000745058,0.0502299405634403,293.2615051269531,297.1499938964844,293.1499938964844,0.1274092495441436,-2098.58984375,304.1521911621094,0.8438997864723206,0.3254322707653045,0.2297557592391967,293.2756652832031,297.1499938964844,293.1499938964844,0.2036162316799163,-4158.34814453125,304.1405639648437,0.9656184315681458,0.4796308577060699,0.4559587836265564,293.3349914550781,297.1499938964844,293.1499938964844,0.0061019374988973,-1754.41552734375,302.6939697265625,0.4273220300674438,0.050000000745058,0.2382692098617553,296.59356689453125,291.1499938964844,262.6700134277344,260.7829284667969,279.15155029296875,294.2876892089844,296.59356689453125,1.0,0.3151393830776214,0.5052357912063599,0.5052357912063599,0.4947641789913177,1.0,-1.315840721130371,0.6301300525665283,0.6857107281684875,0.3178881108760834,0.0,0.0,0.0,83.23188018798828,58.0,-31.28368759155273,-23089.55859375,316.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.05938720703125,318.04669189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.538497805595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000546506838873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652320,293.2099304199219,297.1499938964844,293.1499938964844,0.0374555215239524,-1116.1007080078125,304.15264892578125,0.6299304366111755,0.1322569996118545,0.1221837177872657,294.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.59423828125,0.4273220300674438,0.050000000745058,0.0502299405634403,293.2615051269531,297.1499938964844,293.1499938964844,0.1274092495441436,-2098.58984375,304.1521911621094,0.8438997864723206,0.3254322707653045,0.2297557592391967,293.2756652832031,297.1499938964844,293.1499938964844,0.2036162316799163,-4158.34814453125,304.1405639648437,0.9656184315681458,0.4796308577060699,0.4559587836265564,293.3349914550781,297.1499938964844,293.1499938964844,0.0061019374988973,-1754.41552734375,302.6939697265625,0.4273220300674438,0.050000000745058,0.2382692098617553,296.59356689453125,291.1499938964844,262.6700134277344,260.7829284667969,279.15155029296875,294.2876892089844,296.59356689453125,1.0,0.3151393830776214,0.5052357912063599,0.5052357912063599,0.4947641789913177,1.0,-1.315840721130371,0.6301300525665283,0.6857107281684875,0.3178881108760834,0.0,0.0,0.0,83.23188018798828,58.0,-31.28368759155273,-23089.55859375,316.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.05938720703125,318.04669189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.538497805595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000546506838873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652380,293.2116394042969,297.1499938964844,293.1499938964844,0.0361462645232677,-1094.288818359375,304.1539306640625,0.6364843249320984,0.1303831189870834,0.1200293377041816,294.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.60546875,0.4373635649681091,0.050000000745058,0.0499594286084175,293.2655029296875,297.1499938964844,293.1499938964844,0.1253231912851333,-2071.6279296875,304.1549377441406,0.8546563386917114,0.3218013048171997,0.2271647304296493,293.2729797363281,297.1499938964844,293.1499938964844,0.2018748670816421,-4127.380859375,304.1465759277344,0.9794009923934937,0.476989209651947,0.4531578123569488,293.33843994140625,297.1499938964844,293.1499938964844,0.006003682501614,-1729.3641357421875,302.6541442871094,0.4373635649681091,0.050000000745058,0.2369860112667083,296.6082458496094,291.1499938964844,262.69000244140625,260.7983703613281,279.15167236328125,294.28173828125,296.6109619140625,1.0,0.3061878383159637,0.5054091215133667,0.5054091215133667,0.4945908784866333,1.0,-1.3049169778823853,0.6251673102378845,0.6797496676445007,0.3154527246952057,0.0,0.0,0.0,76.21591186523438,46.0,15.34329605102539,-22983.787109375,295.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1095275878906,318.11065673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5382704734802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005462761037051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652440,293.2116394042969,297.1499938964844,293.1499938964844,0.0361462645232677,-1094.288818359375,304.1539306640625,0.6364843249320984,0.1303831189870834,0.1200293377041816,294.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.60546875,0.4373635649681091,0.050000000745058,0.0499594286084175,293.2655029296875,297.1499938964844,293.1499938964844,0.1253231912851333,-2071.6279296875,304.1549377441406,0.8546563386917114,0.3218013048171997,0.2271647304296493,293.2729797363281,297.1499938964844,293.1499938964844,0.2018748670816421,-4127.380859375,304.1465759277344,0.9794009923934937,0.476989209651947,0.4531578123569488,293.33843994140625,297.1499938964844,293.1499938964844,0.006003682501614,-1729.3641357421875,302.6541442871094,0.4373635649681091,0.050000000745058,0.2369860112667083,296.6082458496094,291.1499938964844,262.69000244140625,260.7983703613281,279.15167236328125,294.28173828125,296.6109619140625,1.0,0.3061878383159637,0.5054091215133667,0.5054091215133667,0.4945908784866333,1.0,-1.3049169778823853,0.6251673102378845,0.6797496676445007,0.3154527246952057,0.0,0.0,0.0,76.21591186523438,46.0,15.34329605102539,-22983.787109375,295.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1095275878906,318.11065673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5382704734802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005462761037051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652500,293.2113037109375,297.1499938964844,293.1499938964844,0.0355516746640205,-1084.18994140625,304.154296875,0.6415526866912842,0.1296653151512146,0.1191961243748664,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.62127685546875,0.4441904425621032,0.050000000745058,0.0498031601309776,293.2680969238281,297.1499938964844,293.1499938964844,0.1241217330098152,-2053.42919921875,304.1562194824219,0.8617954254150391,0.319830447435379,0.2256959676742553,293.2714538574219,297.1499938964844,293.1499938964844,0.2007107436656952,-4106.8486328125,304.1493225097656,0.9875391721725464,0.4757324457168579,0.4518032670021057,293.33984375,297.1499938964844,293.1499938964844,0.0059462911449372,-1713.9832763671875,302.63653564453125,0.4441904425621032,0.050000000745058,0.2362447381019592,296.62548828125,291.1499938964844,262.70001220703125,260.8060607910156,279.1518249511719,294.2803955078125,296.6292724609375,1.0,0.3010187447071075,0.5055094361305237,0.5055094361305237,0.4944905340671539,1.0,-1.2994505167007446,0.6227137446403503,0.6767367124557495,0.3142842948436737,0.0,0.0,0.0,72.17679595947266,46.0,34.70942306518555,-22937.31640625,284.49932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14715576171875,318.15435791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5379377007484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005459383828565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652560,293.2107849121094,297.1499938964844,293.1499938964844,0.0349478758871555,-1073.8253173828125,304.15460205078125,0.6477755308151245,0.1289904564619064,0.1184136942028999,294.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.64263916015625,0.4524336457252502,0.050000000745058,0.0496368557214736,293.27056884765625,297.1499938964844,293.1499938964844,0.122857928276062,-2033.8890380859373,304.1573791503906,0.8703440427780151,0.3178513050079345,0.224198967218399,293.26983642578125,297.1499938964844,293.1499938964844,0.1993889361619949,-4083.605224609375,304.1518249511719,0.9961392879486084,0.4745107293128967,0.4504737555980682,293.341064453125,297.1499938964844,293.1499938964844,0.0058851558715105,-1697.220703125,302.6202697753906,0.4524336457252502,0.050000000745058,0.2354558706283569,296.6480712890625,291.1499938964844,262.7099914550781,260.81378173828125,279.1519470214844,294.2797546386719,296.6528015136719,1.0,0.2954647243022918,0.5056163668632507,0.5056163668632507,0.4943836033344269,1.0,-1.2939717769622805,0.6202675104141235,0.6737042665481567,0.3131406903266907,0.0,0.0,0.0,67.88407897949219,34.0,51.50641632080078,-22893.5390625,272.8018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19049072265625,318.2033996582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5374664068222046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005454600905068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652620,293.2092590332031,297.1499938964844,293.1499938964844,0.0335748940706253,-1049.6533203125,304.1553649902344,0.6599084138870239,0.1277590692043304,0.1170108765363693,294.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7135925292969,0.4684068262577057,0.050000000745058,0.0493591129779815,293.27862548828125,297.1499938964844,293.1499938964844,0.1197407096624374,-1983.8067626953125,304.1601867675781,0.8860808610916138,0.3131852149963379,0.2210029512643814,293.2523193359375,297.1499938964844,293.1499938964844,0.1859533488750457,-3850.06201171875,304.1742553710937,0.9990000128746032,0.4749445915222168,0.4280757904052734,293.3427734375,297.1499938964844,293.1499938964844,0.0057527497410774,-1658.4371337890625,302.59576416015625,0.4684068262577057,0.050000000745058,0.2341383695602417,296.726318359375,291.1499938964844,262.7300109863281,260.8291931152344,279.1510925292969,294.2538452148437,296.7388610839844,1.0,0.2826628983020782,0.5057094097137451,0.5057094097137451,0.4942905902862549,1.0,-1.2596654891967771,0.603638768196106,0.6560267210006714,0.3043346107006073,0.0,0.0,0.0,60.34186553955078,25.0,121.88228607177734,-22542.015625,243.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3268737792969,318.38525390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5357068181037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005436743376776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
