time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652680,293.2092590332031,297.1499938964844,293.1499938964844,0.0335748940706253,-1049.6533203125,304.1553649902344,0.6599084138870239,0.1277590692043304,0.1170108765363693,294.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7135925292969,0.4684068262577057,0.050000000745058,0.0493591129779815,293.27862548828125,297.1499938964844,293.1499938964844,0.1197407096624374,-1983.8067626953125,304.1601867675781,0.8860808610916138,0.3131852149963379,0.2210029512643814,293.2523193359375,297.1499938964844,293.1499938964844,0.1859533488750457,-3850.06201171875,304.1742553710937,0.9990000128746032,0.4749445915222168,0.4280757904052734,293.3427734375,297.1499938964844,293.1499938964844,0.0057527497410774,-1658.4371337890625,302.59576416015625,0.4684068262577057,0.050000000745058,0.2341383695602417,296.726318359375,291.1499938964844,262.7300109863281,260.8291931152344,279.1510925292969,294.2538452148437,296.7388610839844,1.0,0.2826628983020782,0.5057094097137451,0.5057094097137451,0.4942905902862549,1.0,-1.2596654891967771,0.603638768196106,0.6560267210006714,0.3043346107006073,0.0,0.0,0.0,60.34186553955078,25.0,121.88228607177734,-22542.015625,243.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3268737792969,318.38525390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5357068181037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005436743376776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652740,293.20751953125,297.1499938964844,293.1499938964844,0.0316669680178165,-1014.7630004882812,304.1567687988281,0.6741091012954712,0.1266103386878967,0.1157151758670806,294.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.86932373046875,0.4821282029151916,0.050000000745058,0.0490991920232772,293.2837829589844,297.1499938964844,293.1499938964844,0.1145939901471138,-1909.775634765625,304.16534423828125,0.9034035205841064,0.308854877948761,0.2175210416316986,293.2117919921875,297.1499938964844,293.1499938964844,0.1667544990777969,-3512.288330078125,304.1980285644531,0.9990000128746032,0.4805529117584228,0.3982287645339966,293.3436584472656,297.1499938964844,293.1499938964844,0.0055758175440132,-1602.1500244140625,302.5916442871094,0.4821282029151916,0.050000000745058,0.2329054325819015,296.8907470703125,291.1499938964844,262.75,260.8446044921875,279.1485900878906,294.176513671875,296.9106140136719,1.0,0.2689370214939117,0.5054383873939514,0.5054383873939514,0.4945615828037262,1.0,-1.2163114547729492,0.5817310214042664,0.6345804333686829,0.2923199832439422,0.0,0.0,0.0,53.13614654541016,28.0,222.4890594482422,-22130.728515625,212.41461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.584716796875,318.6968078613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.531938910484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005398503853939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652800,293.20751953125,297.1499938964844,293.1499938964844,0.0316669680178165,-1014.7630004882812,304.1567687988281,0.6741091012954712,0.1266103386878967,0.1157151758670806,294.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.86932373046875,0.4821282029151916,0.050000000745058,0.0490991920232772,293.2837829589844,297.1499938964844,293.1499938964844,0.1145939901471138,-1909.775634765625,304.16534423828125,0.9034035205841064,0.308854877948761,0.2175210416316986,293.2117919921875,297.1499938964844,293.1499938964844,0.1667544990777969,-3512.288330078125,304.1980285644531,0.9990000128746032,0.4805529117584228,0.3982287645339966,293.3436584472656,297.1499938964844,293.1499938964844,0.0055758175440132,-1602.1500244140625,302.5916442871094,0.4821282029151916,0.050000000745058,0.2329054325819015,296.8907470703125,291.1499938964844,262.75,260.8446044921875,279.1485900878906,294.176513671875,296.9106140136719,1.0,0.2689370214939117,0.5054383873939514,0.5054383873939514,0.4945615828037262,1.0,-1.2163114547729492,0.5817310214042664,0.6345804333686829,0.2923199832439422,0.0,0.0,0.0,53.13614654541016,28.0,222.4890594482422,-22130.728515625,212.41461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.584716796875,318.6968078613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.531938910484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005398503853939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652860,293.2056579589844,297.1499938964844,293.1499938964844,0.0295631028711795,-974.9576416015624,304.15802001953125,0.6854695677757263,0.1255279928445816,0.1145592555403709,294.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0796203613281,0.4916092455387115,0.050000000745058,0.048918779939413,293.2843933105469,297.1499938964844,293.1499938964844,0.1091941148042678,-1831.6412353515625,304.169189453125,0.9185227155685424,0.3053409159183502,0.2148793041706085,293.168701171875,297.1499938964844,293.1499938964844,0.1503578573465347,-3221.51220703125,304.2087707519531,0.9990000128746032,0.487732321023941,0.3761187195777893,293.3437194824219,297.1499938964844,293.1499938964844,0.005384624004364,-1538.89208984375,302.60125732421875,0.4916092455387115,0.050000000745058,0.2320496290922165,297.10479736328125,291.1499938964844,262.7699890136719,260.8599853515625,279.1480407714844,294.1024169921875,297.1277770996094,1.0,0.2592141032218933,0.5051945447921753,0.5051945447921753,0.4948054850101471,1.0,-1.1839627027511597,0.5652063488960266,0.6187564134597778,0.2839379608631134,0.0,0.0,0.0,48.129974365234375,31.0,287.1863098144531,-21876.677734375,191.4525756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.90301513671875,319.0484619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5263828635215759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005342116928659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652920,293.2056579589844,297.1499938964844,293.1499938964844,0.0295631028711795,-974.9576416015624,304.15802001953125,0.6854695677757263,0.1255279928445816,0.1145592555403709,294.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0796203613281,0.4916092455387115,0.050000000745058,0.048918779939413,293.2843933105469,297.1499938964844,293.1499938964844,0.1091941148042678,-1831.6412353515625,304.169189453125,0.9185227155685424,0.3053409159183502,0.2148793041706085,293.168701171875,297.1499938964844,293.1499938964844,0.1503578573465347,-3221.51220703125,304.2087707519531,0.9990000128746032,0.487732321023941,0.3761187195777893,293.3437194824219,297.1499938964844,293.1499938964844,0.005384624004364,-1538.89208984375,302.60125732421875,0.4916092455387115,0.050000000745058,0.2320496290922165,297.10479736328125,291.1499938964844,262.7699890136719,260.8599853515625,279.1480407714844,294.1024169921875,297.1277770996094,1.0,0.2592141032218933,0.5051945447921753,0.5051945447921753,0.4948054850101471,1.0,-1.1839627027511597,0.5652063488960266,0.6187564134597778,0.2839379608631134,0.0,0.0,0.0,48.129974365234375,31.0,287.1863098144531,-21876.677734375,191.4525756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.90301513671875,319.0484619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5263828635215759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005342116928659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652980,293.20379638671875,297.1499938964844,293.1499938964844,0.0275655854493379,-935.7797241210938,304.1586608886719,0.6931744813919067,0.1245001181960105,0.1135148555040359,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3012084960937,0.4983198046684265,0.050000000745058,0.0488027110695838,293.2844543457031,297.1499938964844,293.1499938964844,0.1038911789655685,-1754.3507080078125,304.1716003417969,0.9289152026176452,0.3019232153892517,0.2124079912900924,293.1332702636719,297.1499938964844,293.1499938964844,0.1381923705339431,-2999.550048828125,304.2093505859375,0.9990000128746032,0.4944542348384857,0.361179769039154,293.3433837890625,297.1499938964844,293.1499938964844,0.0052012521773576,-1477.30078125,302.6152648925781,0.4983198046684265,0.050000000745058,0.2314990609884262,297.3262023925781,291.1499938964844,262.7900085449219,260.8753967285156,279.1491394042969,294.05426025390625,297.3491516113281,1.0,0.252486377954483,0.5051559805870056,0.5051559805870056,0.494843989610672,1.0,-1.1610082387924194,0.5536532402038574,0.6073549389839172,0.2792751789093017,0.0,0.0,0.0,44.90707778930664,34.0,304.5121154785156,-21723.169921875,177.8199920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1978454589844,319.3634338378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5198168754577637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005275480216369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653040,293.20379638671875,297.1499938964844,293.1499938964844,0.0275655854493379,-935.7797241210938,304.1586608886719,0.6931744813919067,0.1245001181960105,0.1135148555040359,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3012084960937,0.4983198046684265,0.050000000745058,0.0488027110695838,293.2844543457031,297.1499938964844,293.1499938964844,0.1038911789655685,-1754.3507080078125,304.1716003417969,0.9289152026176452,0.3019232153892517,0.2124079912900924,293.1332702636719,297.1499938964844,293.1499938964844,0.1381923705339431,-2999.550048828125,304.2093505859375,0.9990000128746032,0.4944542348384857,0.361179769039154,293.3433837890625,297.1499938964844,293.1499938964844,0.0052012521773576,-1477.30078125,302.6152648925781,0.4983198046684265,0.050000000745058,0.2314990609884262,297.3262023925781,291.1499938964844,262.7900085449219,260.8753967285156,279.1491394042969,294.05426025390625,297.3491516113281,1.0,0.252486377954483,0.5051559805870056,0.5051559805870056,0.494843989610672,1.0,-1.1610082387924194,0.5536532402038574,0.6073549389839172,0.2792751789093017,0.0,0.0,0.0,44.90707778930664,34.0,304.5121154785156,-21723.169921875,177.8199920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1978454589844,319.3634338378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5198168754577637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005275480216369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653100,293.202880859375,297.1499938964844,293.1499938964844,0.0266478415578603,-917.2548828125,304.15875244140625,0.6957517266273499,0.1239983960986137,0.1130235791206359,294.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.40869140625,0.5008179545402527,0.050000000745058,0.048762708902359,293.28448486328125,297.1499938964844,293.1499938964844,0.1013676598668098,-1717.3990478515625,304.1722412109375,0.9321832060813904,0.3002154529094696,0.2111914455890655,293.1191101074219,297.1499938964844,293.1499938964844,0.1332601755857467,-2909.1494140625,304.20751953125,0.9990000128746032,0.4974490702152252,0.3558855056762695,293.3431701660156,297.1499938964844,293.1499938964844,0.0051152938976883,-1448.3297119140625,302.6221923828125,0.5008179545402527,0.050000000745058,0.2313092947006225,297.4326477050781,291.1499938964844,262.79998779296875,260.8830871582031,279.1498107910156,294.03790283203125,297.4547119140625,1.0,0.2500606477260589,0.5051984786987305,0.5051984786987305,0.4948015213012695,1.0,-1.152326583862305,0.5493589043617249,0.6029676198959351,0.2779920399188995,0.0,0.0,0.0,43.79518127441406,34.0,299.42047119140625,-21669.60546875,172.9940948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3223571777344,319.49493408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5163468718528748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005240264581516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653160,293.2019958496094,297.1499938964844,293.1499938964844,0.0257993582636117,-899.8021850585938,304.15869140625,0.6975306868553162,0.1234990507364273,0.1125456392765045,294.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.51055908203125,0.5027778744697571,0.050000000745058,0.0487325638532638,293.2845458984375,297.1499938964844,293.1499938964844,0.0989764109253883,-1682.296875,304.17254638671875,0.9342342615127563,0.2984992861747741,0.2099783569574356,293.1073608398437,297.1499938964844,293.1499938964844,0.1291009038686752,-2832.447021484375,304.2046203613281,0.9990000128746032,0.5001546144485474,0.3518431484699249,293.3430480957031,297.1499938964844,293.1499938964844,0.005034489557147,-1421.133544921875,302.628173828125,0.5027778744697571,0.050000000745058,0.2311663031578064,297.53302001953125,291.1499938964844,262.8099975585937,260.8907775878906,279.1504821777344,294.02569580078125,297.5536804199219,1.0,0.2481683790683746,0.5052733421325684,0.5052733421325684,0.494726687669754,1.0,-1.145235896110535,0.5459041595458984,0.599331796169281,0.2772648632526397,0.0,0.0,0.0,42.95618438720703,37.0,286.89813232421875,-21626.51953125,169.23367309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4271240234375,319.6053771972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5128456950187683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005204731714911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653220,293.2004699707031,297.1499938964844,293.1499938964844,0.0243340767920017,-868.8720703125,304.1582336425781,0.6988546848297119,0.1224928647279739,0.111611783504486,294.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.68994140625,0.5051591396331787,0.050000000745058,0.0486973747611045,293.2848815917969,297.1499938964844,293.1499938964844,0.0946822464466095,-1619.18408203125,304.1721496582031,0.9349640011787416,0.2950221300125122,0.2075444459915161,293.09063720703125,297.1499938964844,293.1499938964844,0.1229300498962402,-2717.8564453125,304.1966247558594,0.9990000128746032,0.5046414732933044,0.3470644056797027,293.34307861328125,297.1499938964844,293.1499938964844,0.0048916512168943,-1373.35400390625,302.6352844238281,0.5051591396331787,0.050000000745058,0.2309993803501129,297.7082824707031,291.1499938964844,262.8299865722656,260.9061584472656,279.1516418457031,294.0115966796875,297.7250061035156,1.0,0.2457787245512008,0.5054990649223328,0.5054990649223328,0.4945009350776672,1.0,-1.1352133750915527,0.5411791205406189,0.5940342545509338,0.2771610915660858,0.0,0.0,0.0,41.97209930419922,40.0,244.44927978515625,-21562.0859375,164.37612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5711364746094,319.7577819824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5059807300567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005135061219334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653280,293.2004699707031,297.1499938964844,293.1499938964844,0.0243340767920017,-868.8720703125,304.1582336425781,0.6988546848297119,0.1224928647279739,0.111611783504486,294.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.68994140625,0.5051591396331787,0.050000000745058,0.0486973747611045,293.2848815917969,297.1499938964844,293.1499938964844,0.0946822464466095,-1619.18408203125,304.1721496582031,0.9349640011787416,0.2950221300125122,0.2075444459915161,293.09063720703125,297.1499938964844,293.1499938964844,0.1229300498962402,-2717.8564453125,304.1966247558594,0.9990000128746032,0.5046414732933044,0.3470644056797027,293.34307861328125,297.1499938964844,293.1499938964844,0.0048916512168943,-1373.35400390625,302.6352844238281,0.5051591396331787,0.050000000745058,0.2309993803501129,297.7082824707031,291.1499938964844,262.8299865722656,260.9061584472656,279.1516418457031,294.0115966796875,297.7250061035156,1.0,0.2457787245512008,0.5054990649223328,0.5054990649223328,0.4945009350776672,1.0,-1.1352133750915527,0.5411791205406189,0.5940342545509338,0.2771610915660858,0.0,0.0,0.0,41.97209930419922,40.0,244.44927978515625,-21562.0859375,164.37612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5711364746094,319.7577819824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5059807300567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005135061219334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653340,293.19927978515625,297.1499938964844,293.1499938964844,0.0231899749487638,-844.0153198242188,304.1573791503906,0.6975276470184326,0.1214589104056358,0.1106836944818496,294.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.82818603515625,0.5056861639022827,0.050000000745058,0.0486898049712181,293.2856140136719,297.1499938964844,293.1499938964844,0.0911259055137634,-1567.1082763671875,304.1706848144531,0.9317179322242736,0.2914616465568542,0.2050773203372955,293.0821838378906,297.1499938964844,293.1499938964844,0.1193456649780273,-2650.94873046875,304.1870422363281,0.9990000128746032,0.5078748464584351,0.3460264801979065,293.3436279296875,297.1499938964844,293.1499938964844,0.0047767111100256,-1335.57666015625,302.63330078125,0.5056861639022827,0.050000000745058,0.2309634685516357,297.8414611816406,291.1499938964844,262.8500061035156,260.9215087890625,279.15252685546875,294.00848388671875,297.8533020019531,1.0,0.2449530512094497,0.5057989954948425,0.5057989954948425,0.4942010045051574,1.0,-1.1298390626907349,0.5388847589492798,0.5909543037414551,0.2784485518932342,0.0,0.0,0.0,41.74980926513672,43.0,186.5438842773437,-21515.388671875,162.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6255798339844,319.818359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.499615728855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005070464685559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653400,293.19927978515625,297.1499938964844,293.1499938964844,0.0231899749487638,-844.0153198242188,304.1573791503906,0.6975276470184326,0.1214589104056358,0.1106836944818496,294.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.82818603515625,0.5056861639022827,0.050000000745058,0.0486898049712181,293.2856140136719,297.1499938964844,293.1499938964844,0.0911259055137634,-1567.1082763671875,304.1706848144531,0.9317179322242736,0.2914616465568542,0.2050773203372955,293.0821838378906,297.1499938964844,293.1499938964844,0.1193456649780273,-2650.94873046875,304.1870422363281,0.9990000128746032,0.5078748464584351,0.3460264801979065,293.3436279296875,297.1499938964844,293.1499938964844,0.0047767111100256,-1335.57666015625,302.63330078125,0.5056861639022827,0.050000000745058,0.2309634685516357,297.8414611816406,291.1499938964844,262.8500061035156,260.9215087890625,279.15252685546875,294.00848388671875,297.8533020019531,1.0,0.2449530512094497,0.5057989954948425,0.5057989954948425,0.4942010045051574,1.0,-1.1298390626907349,0.5388847589492798,0.5909543037414551,0.2784485518932342,0.0,0.0,0.0,41.74980926513672,43.0,186.5438842773437,-21515.388671875,162.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6255798339844,319.818359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.499615728855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005070464685559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653460,293.19842529296875,297.1499938964844,293.1499938964844,0.0223562009632587,-825.5973510742188,304.15631103515625,0.6939762234687805,0.1203843504190445,0.109742596745491,294.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9196472167969,0.5046645402908325,0.050000000745058,0.0487045794725418,293.2867126464844,297.1499938964844,293.1499938964844,0.0883476883172988,-1526.816162109375,304.1683959960937,0.9251450300216676,0.28779998421669,0.2025585770606994,293.0808410644531,297.1499938964844,293.1499938964844,0.118048571050167,-2626.9375,304.1768798828125,0.9990000128746032,0.5098750591278076,0.3480452001094818,293.3448181152344,297.1499938964844,293.1499938964844,0.0046913125552237,-1308.4454345703125,302.6202392578125,0.5046645402908325,0.050000000745058,0.2310335636138916,297.9275207519531,291.1499938964844,262.8699951171875,260.9368591308594,279.1531677246094,294.0138854980469,297.9341735839844,1.0,0.2453970462083816,0.5061500072479248,0.5061500072479248,0.4938499927520752,1.0,-1.1282103061676023,0.5385430455207825,0.5896672606468201,0.2807656526565552,0.0,0.0,0.0,42.14198303222656,46.0,121.42340087890624,-21478.169921875,162.67063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.59637451171875,319.79400634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4940406382083893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005013884510844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653520,293.19842529296875,297.1499938964844,293.1499938964844,0.0223562009632587,-825.5973510742188,304.15631103515625,0.6939762234687805,0.1203843504190445,0.109742596745491,294.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9196472167969,0.5046645402908325,0.050000000745058,0.0487045794725418,293.2867126464844,297.1499938964844,293.1499938964844,0.0883476883172988,-1526.816162109375,304.1683959960937,0.9251450300216676,0.28779998421669,0.2025585770606994,293.0808410644531,297.1499938964844,293.1499938964844,0.118048571050167,-2626.9375,304.1768798828125,0.9990000128746032,0.5098750591278076,0.3480452001094818,293.3448181152344,297.1499938964844,293.1499938964844,0.0046913125552237,-1308.4454345703125,302.6202392578125,0.5046645402908325,0.050000000745058,0.2310335636138916,297.9275207519531,291.1499938964844,262.8699951171875,260.9368591308594,279.1531677246094,294.0138854980469,297.9341735839844,1.0,0.2453970462083816,0.5061500072479248,0.5061500072479248,0.4938499927520752,1.0,-1.1282103061676023,0.5385430455207825,0.5896672606468201,0.2807656526565552,0.0,0.0,0.0,42.14198303222656,46.0,121.42340087890624,-21478.169921875,162.67063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.59637451171875,319.79400634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4940406382083893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005013884510844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653580,293.1978759765625,297.1499938964844,293.1499938964844,0.0218011867254972,-813.38671875,304.1551208496094,0.6886555552482605,0.1192649155855178,0.108779065310955,294.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9637451171875,0.5024445056915283,0.050000000745058,0.0487376600503921,293.2882385253906,297.1499938964844,293.1499938964844,0.0863178893923759,-1497.8638916015625,304.1656494140625,0.9160311818122864,0.2840299904346466,0.1999785602092743,293.0854797363281,297.1499938964844,293.1499938964844,0.1187579929828643,-2640.857421875,304.166748046875,0.9990000128746032,0.5106961131095886,0.3525239527225494,293.3465576171875,297.1499938964844,293.1499938964844,0.00463438173756,-1291.6099853515625,302.59527587890625,0.5024445056915283,0.050000000745058,0.231190487742424,297.9664001464844,291.1499938964844,262.8900146484375,260.95220947265625,279.15362548828125,294.0260009765625,297.9680480957031,1.0,0.2468620538711547,0.5065371990203857,0.5065371990203857,0.4934628307819366,1.0,-1.1295602321624756,0.5397551655769348,0.5898051261901855,0.2838511168956756,0.0,0.0,0.0,43.03546524047852,49.0,55.82405471801758,-21446.470703125,164.77796936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4962463378906,319.6980285644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4894385933876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004967179847881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653640,293.1978759765625,297.1499938964844,293.1499938964844,0.0218011867254972,-813.38671875,304.1551208496094,0.6886555552482605,0.1192649155855178,0.108779065310955,294.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9637451171875,0.5024445056915283,0.050000000745058,0.0487376600503921,293.2882385253906,297.1499938964844,293.1499938964844,0.0863178893923759,-1497.8638916015625,304.1656494140625,0.9160311818122864,0.2840299904346466,0.1999785602092743,293.0854797363281,297.1499938964844,293.1499938964844,0.1187579929828643,-2640.857421875,304.166748046875,0.9990000128746032,0.5106961131095886,0.3525239527225494,293.3465576171875,297.1499938964844,293.1499938964844,0.00463438173756,-1291.6099853515625,302.59527587890625,0.5024445056915283,0.050000000745058,0.231190487742424,297.9664001464844,291.1499938964844,262.8900146484375,260.95220947265625,279.15362548828125,294.0260009765625,297.9680480957031,1.0,0.2468620538711547,0.5065371990203857,0.5065371990203857,0.4934628307819366,1.0,-1.1295602321624756,0.5397551655769348,0.5898051261901855,0.2838511168956756,0.0,0.0,0.0,43.03546524047852,49.0,55.82405471801758,-21446.470703125,164.77796936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4962463378906,319.6980285644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4894385933876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004967179847881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653700,293.1977233886719,297.1499938964844,293.1499938964844,0.0216164048761129,-809.441162109375,304.154541015625,0.6854658126831055,0.1186885014176368,0.1082877814769744,294.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9687805175781,0.5009867548942566,0.050000000745058,0.0487601272761821,293.28912353515625,297.1499938964844,293.1499938964844,0.085562527179718,-1487.30908203125,304.1641845703125,0.9108290672302246,0.2821036875247955,0.1986641138792038,293.0897216796875,297.1499938964844,293.1499938964844,0.1197922974824905,-2660.659423828125,304.1618347167969,0.9990000128746032,0.5106801390647888,0.3555337488651275,293.3476257324219,297.1499938964844,293.1499938964844,0.0046157063916325,-1286.760498046875,302.5782775878906,0.5009867548942566,0.050000000745058,0.2312970459461212,297.96893310546875,291.1499938964844,262.8999938964844,260.9598999023437,279.15380859375,294.0341796875,297.96826171875,1.0,0.2479153126478195,0.506741464138031,0.506741464138031,0.4932585656642914,1.0,-1.1311601400375366,0.540845513343811,0.5903146862983704,0.2856226861476898,0.0,0.0,0.0,43.6439323425293,49.0,24.477069854736328,-21432.28515625,166.41493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4242553710937,319.6278991699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.487537682056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004947888082824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653760,293.1976318359375,297.1499938964844,293.1499938964844,0.0214857440441846,-806.7894287109375,304.1539611816406,0.6819972991943359,0.1181017309427261,0.1077901497483253,294.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9632873535156,0.4993495345115661,0.050000000745058,0.0487860776484012,293.29010009765625,297.1499938964844,293.1499938964844,0.0849618762731552,-1479.0860595703125,304.1626892089844,0.9054214358329772,0.280150443315506,0.1973332166671753,293.0950927734375,297.1499938964844,293.1499938964844,0.1212375238537788,-2688.18701171875,304.1570739746094,0.9990000128746032,0.5103918313980103,0.3589788675308227,293.3488464355469,297.1499938964844,293.1499938964844,0.0046030082739889,-1284.0889892578125,302.55841064453125,0.4993495345115661,0.050000000745058,0.2314201444387436,297.9611511230469,291.1499938964844,262.9100036621094,260.9675598144531,279.1539611816406,294.0436096191406,297.95831298828125,1.0,0.2491507083177566,0.5069516897201538,0.5069516897201538,0.4930483102798462,1.0,-1.1332792043685913,0.542209267616272,0.5910699963569641,0.2875200510025024,0.0,0.0,0.0,44.34715270996094,52.0,-5.226566314697266,-21419.232421875,168.39175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.340576171875,319.5458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4859100580215454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004931369330734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653820,293.1976318359375,297.1499938964844,293.1499938964844,0.0213639680296182,-804.876953125,304.15283203125,0.6744282841682434,0.1168998256325721,0.1067773252725601,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.92401123046875,0.4956635534763336,0.050000000745058,0.0488472878932952,293.292236328125,297.1499938964844,293.1499938964844,0.0841624364256858,-1468.6839599609375,304.1597900390625,0.8942885398864746,0.2761656641960144,0.1946229636669159,293.10870361328125,297.1499938964844,293.1499938964844,0.1252464354038238,-2764.06689453125,304.1480407714844,0.9990000128746032,0.5090305209159851,0.3669770359992981,293.3515319824219,297.1499938964844,293.1499938964844,0.0045929914340376,-1284.4241943359375,302.5105285644531,0.4956635534763336,0.050000000745058,0.2317105084657669,297.9178466796875,291.1499938964844,262.92999267578125,260.98291015625,279.1542358398437,294.0657653808594,297.9112854003906,1.0,0.2520884573459625,0.5073884725570679,0.5073884725570679,0.4926115572452545,1.0,-1.1388323307037354,0.545635461807251,0.5931968688964844,0.2916297614574432,0.0,0.0,0.0,46.00601577758789,55.0,-58.29472351074219,-21397.091796875,173.24807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1463928222656,319.3546447753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4834716022014618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004906622343696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653880,293.1976318359375,297.1499938964844,293.1499938964844,0.0213639680296182,-804.876953125,304.15283203125,0.6744282841682434,0.1168998256325721,0.1067773252725601,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.92401123046875,0.4956635534763336,0.050000000745058,0.0488472878932952,293.292236328125,297.1499938964844,293.1499938964844,0.0841624364256858,-1468.6839599609375,304.1597900390625,0.8942885398864746,0.2761656641960144,0.1946229636669159,293.10870361328125,297.1499938964844,293.1499938964844,0.1252464354038238,-2764.06689453125,304.1480407714844,0.9990000128746032,0.5090305209159851,0.3669770359992981,293.3515319824219,297.1499938964844,293.1499938964844,0.0045929914340376,-1284.4241943359375,302.5105285644531,0.4956635534763336,0.050000000745058,0.2317105084657669,297.9178466796875,291.1499938964844,262.92999267578125,260.98291015625,279.1542358398437,294.0657653808594,297.9112854003906,1.0,0.2520884573459625,0.5073884725570679,0.5073884725570679,0.4926115572452545,1.0,-1.1388323307037354,0.545635461807251,0.5931968688964844,0.2916297614574432,0.0,0.0,0.0,46.00601577758789,55.0,-58.29472351074219,-21397.091796875,173.24807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1463928222656,319.3546447753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4834716022014618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004906622343696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653940,293.19775390625,297.1499938964844,293.1499938964844,0.0213912669569253,-806.628173828125,304.15185546875,0.6663234233856201,0.1156654581427574,0.1057440415024757,294.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8529052734375,0.4915867149829864,0.050000000745058,0.048919316381216,293.29461669921875,297.1499938964844,293.1499938964844,0.0837892517447471,-1464.6851806640625,304.1571655273437,0.8823938369750977,0.2720814943313598,0.1918500363826751,293.1255187988281,297.1499938964844,293.1499938964844,0.1305693984031677,-2863.98681640625,304.1398620605469,0.9990000128746032,0.5066718459129333,0.3761710822582245,293.35455322265625,297.1499938964844,293.1499938964844,0.0045998529531061,-1291.045654296875,302.4529113769531,0.4915867149829864,0.050000000745058,0.2320521771907806,297.8435363769531,291.1499938964844,262.95001220703125,260.99822998046875,279.1544494628906,294.0919189453125,297.8341369628906,1.0,0.2555358409881592,0.5078453421592712,0.5078453421592712,0.4921546578407287,1.0,-1.145795822143555,0.5498232245445251,0.5959725975990295,0.2960764765739441,0.0,0.0,0.0,47.95694732666016,58.0,-101.4260482788086,-21381.591796875,179.1471710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9295349121094,319.1398010253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4820879101753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004892579745501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654000,293.19775390625,297.1499938964844,293.1499938964844,0.0213912669569253,-806.628173828125,304.15185546875,0.6663234233856201,0.1156654581427574,0.1057440415024757,294.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8529052734375,0.4915867149829864,0.050000000745058,0.048919316381216,293.29461669921875,297.1499938964844,293.1499938964844,0.0837892517447471,-1464.6851806640625,304.1571655273437,0.8823938369750977,0.2720814943313598,0.1918500363826751,293.1255187988281,297.1499938964844,293.1499938964844,0.1305693984031677,-2863.98681640625,304.1398620605469,0.9990000128746032,0.5066718459129333,0.3761710822582245,293.35455322265625,297.1499938964844,293.1499938964844,0.0045998529531061,-1291.045654296875,302.4529113769531,0.4915867149829864,0.050000000745058,0.2320521771907806,297.8435363769531,291.1499938964844,262.95001220703125,260.99822998046875,279.1544494628906,294.0919189453125,297.8341369628906,1.0,0.2555358409881592,0.5078453421592712,0.5078453421592712,0.4921546578407287,1.0,-1.145795822143555,0.5498232245445251,0.5959725975990295,0.2960764765739441,0.0,0.0,0.0,47.95694732666016,58.0,-101.4260482788086,-21381.591796875,179.1471710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9295349121094,319.1398010253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4820879101753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004892579745501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654060,293.197998046875,297.1499938964844,293.1499938964844,0.021523892879486,-810.9744262695312,304.1510314941406,0.6580097675323486,0.114405557513237,0.1046948581933975,294.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7577514648437,0.4872384369373321,0.050000000745058,0.049000434577465,293.2971496582031,297.1499938964844,293.1499938964844,0.083705797791481,-1465.0416259765625,304.1549377441406,0.8701252341270447,0.2679054737091064,0.1890182793140411,293.14483642578125,297.1499938964844,293.1499938964844,0.1369890123605728,-2983.376953125,304.132568359375,0.9990000128746032,0.5033794641494751,0.3862631916999817,293.3577880859375,297.1499938964844,293.1499938964844,0.004618052393198,-1302.072998046875,302.38720703125,0.4872384369373321,0.050000000745058,0.2324369549751281,297.7460327148437,291.1499938964844,262.9700012207031,261.0135498046875,279.1546630859375,294.1217346191406,297.7346496582031,1.0,0.2593728303909302,0.50832200050354,0.50832200050354,0.4916779994964599,1.0,-1.1538102626800537,0.5545961856842041,0.5992141366004944,0.3007794916629791,0.0,0.0,0.0,50.15186309814453,61.0,-133.91323852539062,-21374.529296875,185.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.70416259765625,318.91534423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4816762804985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004888402181677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654120,293.197998046875,297.1499938964844,293.1499938964844,0.021523892879486,-810.9744262695312,304.1510314941406,0.6580097675323486,0.114405557513237,0.1046948581933975,294.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7577514648437,0.4872384369373321,0.050000000745058,0.049000434577465,293.2971496582031,297.1499938964844,293.1499938964844,0.083705797791481,-1465.0416259765625,304.1549377441406,0.8701252341270447,0.2679054737091064,0.1890182793140411,293.14483642578125,297.1499938964844,293.1499938964844,0.1369890123605728,-2983.376953125,304.132568359375,0.9990000128746032,0.5033794641494751,0.3862631916999817,293.3577880859375,297.1499938964844,293.1499938964844,0.004618052393198,-1302.072998046875,302.38720703125,0.4872384369373321,0.050000000745058,0.2324369549751281,297.7460327148437,291.1499938964844,262.9700012207031,261.0135498046875,279.1546630859375,294.1217346191406,297.7346496582031,1.0,0.2593728303909302,0.50832200050354,0.50832200050354,0.4916779994964599,1.0,-1.1538102626800537,0.5545961856842041,0.5992141366004944,0.3007794916629791,0.0,0.0,0.0,50.15186309814453,61.0,-133.91323852539062,-21374.529296875,185.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.70416259765625,318.91534423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4816762804985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004888402181677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654180,293.19830322265625,297.1499938964844,293.1499938964844,0.0217222031205892,-816.9256591796875,304.1503601074219,0.6497414708137512,0.1131266504526138,0.1036343425512313,294.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6460266113281,0.4826506376266479,0.050000000745058,0.0490891896188259,293.2997741699219,297.1499938964844,293.1499938964844,0.0837857127189636,-1467.864990234375,304.1531677246094,0.8578381538391113,0.2636450529098511,0.1861317306756973,293.1660461425781,297.1499938964844,293.1499938964844,0.1442997753620147,-3117.945556640625,304.126220703125,0.9990000128746032,0.4992115199565887,0.3970120549201965,293.3612060546875,297.1499938964844,293.1499938964844,0.0046431235969066,-1315.9129638671875,302.31512451171875,0.4826506376266479,0.050000000745058,0.2328579872846603,297.6328125,291.1499938964844,262.989990234375,261.0288391113281,279.1548767089844,294.1550598144531,297.6202697753906,1.0,0.26350137591362,0.5088199973106384,0.5088199973106384,0.4911799728870392,1.0,-1.1625865697860718,0.5598159432411194,0.6027706265449524,0.3056792914867401,0.0,0.0,0.0,52.55070877075195,64.0,-155.96255493164062,-21377.59765625,193.42156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.48193359375,318.6927490234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4821309149265289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004893015720881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654240,293.19830322265625,297.1499938964844,293.1499938964844,0.0217222031205892,-816.9256591796875,304.1503601074219,0.6497414708137512,0.1131266504526138,0.1036343425512313,294.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6460266113281,0.4826506376266479,0.050000000745058,0.0490891896188259,293.2997741699219,297.1499938964844,293.1499938964844,0.0837857127189636,-1467.864990234375,304.1531677246094,0.8578381538391113,0.2636450529098511,0.1861317306756973,293.1660461425781,297.1499938964844,293.1499938964844,0.1442997753620147,-3117.945556640625,304.126220703125,0.9990000128746032,0.4992115199565887,0.3970120549201965,293.3612060546875,297.1499938964844,293.1499938964844,0.0046431235969066,-1315.9129638671875,302.31512451171875,0.4826506376266479,0.050000000745058,0.2328579872846603,297.6328125,291.1499938964844,262.989990234375,261.0288391113281,279.1548767089844,294.1550598144531,297.6202697753906,1.0,0.26350137591362,0.5088199973106384,0.5088199973106384,0.4911799728870392,1.0,-1.1625865697860718,0.5598159432411194,0.6027706265449524,0.3056792914867401,0.0,0.0,0.0,52.55070877075195,64.0,-155.96255493164062,-21377.59765625,193.42156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.48193359375,318.6927490234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4821309149265289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004893015720881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654300,293.198486328125,297.1499938964844,293.1499938964844,0.0218349639326334,-820.2280883789062,304.15008544921875,0.645680844783783,0.1124818846583366,0.1031011864542961,294.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5861511230469,0.4802550971508026,0.050000000745058,0.0491360463201999,293.3011169433594,297.1499938964844,293.1499938964844,0.0838520154356956,-1469.6796875,304.1524658203125,0.8517712950706482,0.2614853382110595,0.1846691817045211,293.1772155761719,297.1499938964844,293.1499938964844,0.1482281684875488,-3189.666015625,304.1234130859375,0.9990000128746032,0.4968166649341583,0.4025703966617584,293.3629455566406,297.1499938964844,293.1499938964844,0.0046565276570618,-1323.31640625,302.2772216796875,0.4802550971508026,0.050000000745058,0.2330802381038665,297.5724792480469,291.1499938964844,263.0,261.0364990234375,279.1549987792969,294.1730651855469,297.5596008300781,1.0,0.2656494081020355,0.5090780854225159,0.5090780854225159,0.4909219443798065,1.0,-1.16718590259552,0.5625590682029724,0.6046267747879028,0.3081892430782318,0.0,0.0,0.0,53.81581878662109,64.0,-163.31707763671875,-21383.373046875,197.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3749694824219,318.58502197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.482646644115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000489824975375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654360,293.1986389160156,297.1499938964844,293.1499938964844,0.0219513028860092,-823.6133422851562,304.1498718261719,0.641688346862793,0.1118346080183982,0.1025667414069175,294.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5246887207031,0.4777772724628448,0.050000000745058,0.0491843521595001,293.3024597167969,297.1499938964844,293.1499938964844,0.083918809890747,-1471.508056640625,304.15191650390625,0.8457848429679871,0.2593072056770324,0.1831943988800048,293.1886291503906,297.1499938964844,293.1499938964844,0.1523058712482452,-3263.68701171875,304.120849609375,0.9990000128746032,0.4942241609096527,0.4082218706607818,293.3647155761719,297.1499938964844,293.1499938964844,0.004670653026551,-1331.012451171875,302.23834228515625,0.4777772724628448,0.050000000745058,0.2333093881607055,297.5107421875,291.1499938964844,263.010009765625,261.0441589355469,279.1551208496094,294.1920471191406,297.4976806640625,1.0,0.2678410112857818,0.5093427896499634,0.5093427896499634,0.490657240152359,1.0,-1.1718908548355105,0.5653752088546753,0.6065155863761902,0.3107332289218902,0.0,0.0,0.0,55.11932373046875,67.0,-168.42242431640625,-21392.169921875,201.5386657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27203369140625,318.48095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4833336472511291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004905222449451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654420,293.198974609375,297.1499938964844,293.1499938964844,0.0221806000918149,-830.2909545898438,304.1495361328125,0.6339299082756042,0.110535018146038,0.1014961376786232,294.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.39996337890625,0.472512423992157,0.050000000745058,0.0492847338318824,293.3051452636719,297.1499938964844,293.1499938964844,0.0840114802122116,-1474.569580078125,304.151123046875,0.8340862393379211,0.2549002766609192,0.1802112311124801,293.21209716796875,297.1499938964844,293.1499938964844,0.1608106344938278,-3416.72216796875,304.1164245605469,0.9990000128746032,0.4884914457798004,0.4197221994400024,293.36822509765625,297.1499938964844,293.1499938964844,0.0046985046938061,-1346.4359130859375,302.1585388183594,0.472512423992157,0.050000000745058,0.2337855547666549,297.3858642578125,291.1499938964844,263.0299987792969,261.0594482421875,279.1553955078125,294.2330017089844,297.3729248046875,1.0,0.2723207175731659,0.5098949074745178,0.5098949074745178,0.4901050925254822,1.0,-1.1815212965011597,0.5711849331855774,0.610336422920227,0.315908819437027,0.0,0.0,0.0,57.82533264160156,55.0,-172.76824951171875,-21418.875,210.15773010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0809020996094,318.286376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4851458668708801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004923613741993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
