time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654480,293.198974609375,297.1499938964844,293.1499938964844,0.0221806000918149,-830.2909545898438,304.1495361328125,0.6339299082756042,0.110535018146038,0.1014961376786232,294.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.39996337890625,0.472512423992157,0.050000000745058,0.0492847338318824,293.3051452636719,297.1499938964844,293.1499938964844,0.0840114802122116,-1474.569580078125,304.151123046875,0.8340862393379211,0.2549002766609192,0.1802112311124801,293.21209716796875,297.1499938964844,293.1499938964844,0.1608106344938278,-3416.72216796875,304.1164245605469,0.9990000128746032,0.4884914457798004,0.4197221994400024,293.36822509765625,297.1499938964844,293.1499938964844,0.0046985046938061,-1346.4359130859375,302.1585388183594,0.472512423992157,0.050000000745058,0.2337855547666549,297.3858642578125,291.1499938964844,263.0299987792969,261.0594482421875,279.1553955078125,294.2330017089844,297.3729248046875,1.0,0.2723207175731659,0.5098949074745178,0.5098949074745178,0.4901050925254822,1.0,-1.1815212965011597,0.5711849331855774,0.610336422920227,0.315908819437027,0.0,0.0,0.0,57.82533264160156,55.0,-172.76824951171875,-21418.875,210.15773010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0809020996094,318.286376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4851458668708801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004923613741993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654540,293.19903564453125,297.1499938964844,293.1499938964844,0.0222667921334505,-833.6237182617188,304.1495666503906,0.6320410966873169,0.1092836558818817,0.1003482714295387,294.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2886962890625,0.4728834927082062,0.050000000745058,0.0492777936160564,293.3074951171875,297.1499938964844,293.1499938964844,0.083719901740551,-1471.84521484375,304.1512756347656,0.8301038146018982,0.2504931092262268,0.1771301925182342,293.2286071777344,297.1499938964844,293.1499938964844,0.1636488437652588,-3467.019775390625,304.12322998046875,0.9990000128746032,0.4835358262062073,0.4189388155937195,293.3714294433594,297.1499938964844,293.1499938964844,0.0047045745886862,-1354.8218994140625,302.08233642578125,0.4728834927082062,0.050000000745058,0.2337526381015777,297.27880859375,291.1499938964844,263.04998779296875,261.0747375488281,279.1558837890625,294.261474609375,297.27081298828125,1.0,0.2709035575389862,0.5105177164077759,0.5105177164077759,0.4894822537899017,1.0,-1.1754673719406128,0.5691214799880981,0.6063458919525146,0.318611204624176,0.0,0.0,0.0,57.62715148925781,43.0,-138.56741333007812,-21270.388671875,207.7281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.941650390625,318.16619873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4871257245540619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004943707026541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654600,293.19903564453125,297.1499938964844,293.1499938964844,0.0222667921334505,-833.6237182617188,304.1495666503906,0.6320410966873169,0.1092836558818817,0.1003482714295387,294.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2886962890625,0.4728834927082062,0.050000000745058,0.0492777936160564,293.3074951171875,297.1499938964844,293.1499938964844,0.083719901740551,-1471.84521484375,304.1512756347656,0.8301038146018982,0.2504931092262268,0.1771301925182342,293.2286071777344,297.1499938964844,293.1499938964844,0.1636488437652588,-3467.019775390625,304.12322998046875,0.9990000128746032,0.4835358262062073,0.4189388155937195,293.3714294433594,297.1499938964844,293.1499938964844,0.0047045745886862,-1354.8218994140625,302.08233642578125,0.4728834927082062,0.050000000745058,0.2337526381015777,297.27880859375,291.1499938964844,263.04998779296875,261.0747375488281,279.1558837890625,294.261474609375,297.27081298828125,1.0,0.2709035575389862,0.5105177164077759,0.5105177164077759,0.4894822537899017,1.0,-1.1754673719406128,0.5691214799880981,0.6063458919525146,0.318611204624176,0.0,0.0,0.0,57.62715148925781,43.0,-138.56741333007812,-21270.388671875,207.7281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.941650390625,318.16619873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4871257245540619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004943707026541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654660,293.1983947753906,297.1499938964844,293.1499938964844,0.0220176763832569,-828.9284057617188,304.150146484375,0.6353642344474792,0.1081685051321983,0.0992036536335945,294.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.23797607421875,0.4781812727451324,0.050000000745058,0.04917648807168,293.3091735839844,297.1499938964844,293.1499938964844,0.0824763402342796,-1454.681640625,304.1529541015625,0.8328036665916443,0.2461625337600708,0.1740202009677887,293.22784423828125,297.1499938964844,293.1499938964844,0.159827634692192,-3397.90966796875,304.138671875,0.9990000128746032,0.481664091348648,0.4073090851306915,293.3738098144531,297.1499938964844,293.1499938964844,0.004669421352446,-1348.03759765625,302.0251770019531,0.4781812727451324,0.050000000745058,0.2332720905542373,297.23590087890625,291.1499938964844,263.07000732421875,261.09002685546875,279.1543884277344,294.24200439453125,297.2353210449219,1.0,0.2650187611579895,0.5109068751335144,0.5109068751335144,0.4890931248664856,1.0,-1.1557085514068604,0.5595217943191528,0.5961868166923523,0.3183901011943817,0.0,0.0,0.0,54.87435531616211,46.0,-58.30194854736328,-21005.525390625,195.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9179382324219,318.17694091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4882847964763641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004955469630658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654720,293.1983947753906,297.1499938964844,293.1499938964844,0.0220176763832569,-828.9284057617188,304.150146484375,0.6353642344474792,0.1081685051321983,0.0992036536335945,294.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.23797607421875,0.4781812727451324,0.050000000745058,0.04917648807168,293.3091735839844,297.1499938964844,293.1499938964844,0.0824763402342796,-1454.681640625,304.1529541015625,0.8328036665916443,0.2461625337600708,0.1740202009677887,293.22784423828125,297.1499938964844,293.1499938964844,0.159827634692192,-3397.90966796875,304.138671875,0.9990000128746032,0.481664091348648,0.4073090851306915,293.3738098144531,297.1499938964844,293.1499938964844,0.004669421352446,-1348.03759765625,302.0251770019531,0.4781812727451324,0.050000000745058,0.2332720905542373,297.23590087890625,291.1499938964844,263.07000732421875,261.09002685546875,279.1543884277344,294.24200439453125,297.2353210449219,1.0,0.2650187611579895,0.5109068751335144,0.5109068751335144,0.4890931248664856,1.0,-1.1557085514068604,0.5595217943191528,0.5961868166923523,0.3183901011943817,0.0,0.0,0.0,54.87435531616211,46.0,-58.30194854736328,-21005.525390625,195.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9179382324219,318.17694091796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4882847964763641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004955469630658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654780,293.19598388671875,297.1499938964844,293.1499938964844,0.0216019060462713,-819.76318359375,304.1507873535156,0.6374210119247437,0.1074245125055313,0.0983852297067642,294.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2510070800781,0.4814342856407165,0.050000000745058,0.0491129793226718,293.30987548828125,297.1499938964844,293.1499938964844,0.0804725512862205,-1426.028564453125,304.1553039550781,0.8331120610237122,0.2419824004173278,0.1710337549448013,293.2176208496094,297.1499938964844,293.1499938964844,0.1561142802238464,-3330.472900390625,304.1484069824219,0.9990000128746032,0.4817671477794647,0.3998435437679291,293.3746337890625,297.1499938964844,293.1499938964844,0.0046104593202471,-1331.0941162109375,301.9884948730469,0.4814342856407165,0.050000000745058,0.2329708337783813,297.2541809082031,291.1499938964844,263.0899963378906,261.10528564453125,279.1514587402344,294.1774597167969,297.2577209472656,1.0,0.2615980505943298,0.5108895897865295,0.5108895897865295,0.489110380411148,1.0,-1.1417372226715088,0.5519928336143494,0.5897443890571594,0.3180332481861114,0.0,0.0,0.0,53.14399719238281,49.0,14.19186305999756,-20864.783203125,187.9812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.99517822265625,318.2727966308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4883048832416534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004955673939548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654840,293.19598388671875,297.1499938964844,293.1499938964844,0.0216019060462713,-819.76318359375,304.1507873535156,0.6374210119247437,0.1074245125055313,0.0983852297067642,294.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2510070800781,0.4814342856407165,0.050000000745058,0.0491129793226718,293.30987548828125,297.1499938964844,293.1499938964844,0.0804725512862205,-1426.028564453125,304.1553039550781,0.8331120610237122,0.2419824004173278,0.1710337549448013,293.2176208496094,297.1499938964844,293.1499938964844,0.1561142802238464,-3330.472900390625,304.1484069824219,0.9990000128746032,0.4817671477794647,0.3998435437679291,293.3746337890625,297.1499938964844,293.1499938964844,0.0046104593202471,-1331.0941162109375,301.9884948730469,0.4814342856407165,0.050000000745058,0.2329708337783813,297.2541809082031,291.1499938964844,263.0899963378906,261.10528564453125,279.1514587402344,294.1774597167969,297.2577209472656,1.0,0.2615980505943298,0.5108895897865295,0.5108895897865295,0.489110380411148,1.0,-1.1417372226715088,0.5519928336143494,0.5897443890571594,0.3180332481861114,0.0,0.0,0.0,53.14399719238281,49.0,14.19186305999756,-20864.783203125,187.9812774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.99517822265625,318.2727966308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4883048832416534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004955673939548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654900,293.1943359375,297.1499938964844,293.1499938964844,0.0214011818170547,-815.1552734375,304.1510009765625,0.6378440856933594,0.10716562718153,0.0981077849864959,294.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.268798828125,0.482276976108551,0.050000000745058,0.0490965023636817,293.3099365234375,297.1499938964844,293.1499938964844,0.0793681144714355,-1410.1993408203125,304.1563415527344,0.8321899175643921,0.2399463206529617,0.1695912182331085,293.2133483886719,297.1499938964844,293.1499938964844,0.1547761708498001,-3306.010986328125,304.151123046875,0.9990000128746032,0.4817481338977813,0.3978836834430694,293.3745422363281,297.1499938964844,293.1499938964844,0.0045776269398629,-1321.125244140625,301.9740295410156,0.482276976108551,0.050000000745058,0.2328926771879196,297.27325439453125,291.1499938964844,263.1000061035156,261.1129150390625,279.1507568359375,294.14892578125,297.27789306640625,1.0,0.2605766355991363,0.5108741521835327,0.5108741521835327,0.4891258180141449,1.0,-1.137205958366394,0.5494729280471802,0.5877330303192139,0.3182013630867004,0.0,0.0,0.0,52.69385147094727,49.0,37.18907928466797,-20832.3203125,185.6962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0478820800781,318.32977294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4880346953868866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004952931776642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654960,293.1925964355469,297.1499938964844,293.1499938964844,0.0212052464485168,-810.568359375,304.15118408203125,0.6379257440567017,0.1069501340389251,0.0978865772485733,294.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.29107666015625,0.4827301502227783,0.050000000745058,0.0490876510739326,293.30987548828125,297.1499938964844,293.1499938964844,0.0782261863350868,-1393.8489990234375,304.1572570800781,0.8307086825370789,0.237934798002243,0.1681747138500213,293.2101135253906,297.1499938964844,293.1499938964844,0.1537309736013412,-3286.794677734375,304.1528015136719,0.9990000128746032,0.4815813899040222,0.3968267142772674,293.3742370605469,297.1499938964844,293.1499938964844,0.0045445607975125,-1310.8515625,301.9612731933594,0.4827301502227783,0.050000000745058,0.2328506857156753,297.2963562011719,291.1499938964844,263.1099853515625,261.1205444335937,279.15045166015625,294.1249084472656,297.3016662597656,1.0,0.259952187538147,0.5108728408813477,0.5108728408813477,0.4891271591186523,1.0,-1.1339099407196045,0.5476239919662476,0.5862859487533569,0.3185687363147735,0.0,0.0,0.0,52.45050811767578,52.0,53.36543273925781,-20816.498046875,184.20567321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1024780273437,318.386474609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.487637847661972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004948904388584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655020,293.1890563964844,297.1499938964844,293.1499938964844,0.0208368897438049,-801.77197265625,304.1513977050781,0.6370810270309448,0.1065857633948326,0.097544215619564,294.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3414001464844,0.4826160371303558,0.050000000745058,0.049089889973402,293.3095703125,297.1499938964844,293.1499938964844,0.0759152993559837,-1360.90478515625,304.15869140625,0.8262401819229126,0.2339462786912918,0.1653908044099807,293.2072448730469,297.1499938964844,293.1499938964844,0.1525681316852569,-3265.051513671875,304.1537475585937,0.9990000128746032,0.4806536436080932,0.3970930874347687,293.3733825683594,297.1499938964844,293.1499938964844,0.0044786180369555,-1290.10791015625,301.9380798339844,0.4826160371303558,0.050000000745058,0.2328612953424453,297.3470764160156,291.1499938964844,263.1300048828125,261.13580322265625,279.1505432128906,294.0907897949219,297.3525390625,1.0,0.259739488363266,0.510927140712738,0.510927140712738,0.4890728890895843,1.0,-1.1304914951324463,0.5456986427307129,0.5847929120063782,0.3198513388633728,0.0,0.0,0.0,52.5035514831543,55.0,67.6908187866211,-20821.171875,183.25450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2026062011719,318.4860534667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.486617773771286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004938551574014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655080,293.1890563964844,297.1499938964844,293.1499938964844,0.0208368897438049,-801.77197265625,304.1513977050781,0.6370810270309448,0.1065857633948326,0.097544215619564,294.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3414001464844,0.4826160371303558,0.050000000745058,0.049089889973402,293.3095703125,297.1499938964844,293.1499938964844,0.0759152993559837,-1360.90478515625,304.15869140625,0.8262401819229126,0.2339462786912918,0.1653908044099807,293.2072448730469,297.1499938964844,293.1499938964844,0.1525681316852569,-3265.051513671875,304.1537475585937,0.9990000128746032,0.4806536436080932,0.3970930874347687,293.3733825683594,297.1499938964844,293.1499938964844,0.0044786180369555,-1290.10791015625,301.9380798339844,0.4826160371303558,0.050000000745058,0.2328612953424453,297.3470764160156,291.1499938964844,263.1300048828125,261.13580322265625,279.1505432128906,294.0907897949219,297.3525390625,1.0,0.259739488363266,0.510927140712738,0.510927140712738,0.4890728890895843,1.0,-1.1304914951324463,0.5456986427307129,0.5847929120063782,0.3198513388633728,0.0,0.0,0.0,52.5035514831543,55.0,67.6908187866211,-20821.171875,183.25450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2026062011719,318.4860534667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.486617773771286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004938551574014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655140,293.1858825683594,297.1499938964844,293.1499938964844,0.0205180123448371,-794.0501098632812,304.1514587402344,0.635022759437561,0.1062422767281532,0.0972582846879959,294.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3885498046875,0.4813656210899353,0.050000000745058,0.0491143465042114,293.309326171875,297.1499938964844,293.1499938964844,0.0736803039908409,-1329.3394775390625,304.15948486328125,0.820044994354248,0.2299505621194839,0.1626285761594772,293.2091979980469,297.1499938964844,293.1499938964844,0.1526688933372497,-3266.135498046875,304.1522827148437,0.9990000128746032,0.4788143634796142,0.4000030159950256,293.3725891113281,297.1499938964844,293.1499938964844,0.0044177174568176,-1271.0238037109375,301.9140319824219,0.4813656210899353,0.050000000745058,0.2329773157835006,297.393310546875,291.1499938964844,263.1499938964844,261.15106201171875,279.15106201171875,294.0732727050781,297.397705078125,1.0,0.2606663405895233,0.5110576748847961,0.5110576748847961,0.4889423549175262,1.0,-1.130493402481079,0.5457199811935425,0.5847734212875366,0.3217460513114929,0.0,0.0,0.0,53.15658950805664,58.0,63.02912139892578,-20856.76953125,184.5110321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2752685546875,318.5540771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4855231344699859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004927442641928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655200,293.1858825683594,297.1499938964844,293.1499938964844,0.0205180123448371,-794.0501098632812,304.1514587402344,0.635022759437561,0.1062422767281532,0.0972582846879959,294.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3885498046875,0.4813656210899353,0.050000000745058,0.0491143465042114,293.309326171875,297.1499938964844,293.1499938964844,0.0736803039908409,-1329.3394775390625,304.15948486328125,0.820044994354248,0.2299505621194839,0.1626285761594772,293.2091979980469,297.1499938964844,293.1499938964844,0.1526688933372497,-3266.135498046875,304.1522827148437,0.9990000128746032,0.4788143634796142,0.4000030159950256,293.3725891113281,297.1499938964844,293.1499938964844,0.0044177174568176,-1271.0238037109375,301.9140319824219,0.4813656210899353,0.050000000745058,0.2329773157835006,297.393310546875,291.1499938964844,263.1499938964844,261.15106201171875,279.15106201171875,294.0732727050781,297.397705078125,1.0,0.2606663405895233,0.5110576748847961,0.5110576748847961,0.4889423549175262,1.0,-1.130493402481079,0.5457199811935425,0.5847734212875366,0.3217460513114929,0.0,0.0,0.0,53.15658950805664,58.0,63.02912139892578,-20856.76953125,184.5110321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2752685546875,318.5540771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4855231344699859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004927442641928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655260,293.1832275390625,297.1499938964844,293.1499938964844,0.0202670376747846,-787.9760131835938,304.1513977050781,0.6319651007652283,0.1058752015233039,0.0969763100147247,294.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4232177734375,0.4791891276836395,0.050000000745058,0.049156904220581,293.30938720703125,297.1499938964844,293.1499938964844,0.0716112777590751,-1300.4854736328125,304.1597595214844,0.8123416900634766,0.2259057611227035,0.1598514318466186,293.2156677246094,297.1499938964844,293.1499938964844,0.1540214717388153,-3289.85986328125,304.14923095703125,0.9990000128746032,0.4760124683380127,0.4050167500972748,293.3721923828125,297.1499938964844,293.1499938964844,0.0043645412661135,-1254.83837890625,301.8856201171875,0.4791891276836395,0.050000000745058,0.2331791818141937,297.4262390136719,291.1499938964844,263.1700134277344,261.1663513183594,279.15167236328125,294.0693054199219,297.4288635253906,1.0,0.2624937295913696,0.5112571716308594,0.5112571716308594,0.488742858171463,1.0,-1.1331323385238647,0.5472649335861206,0.5858674645423889,0.3241485953330993,0.0,0.0,0.0,54.29706954956055,61.0,45.53558349609375,-20909.09765625,187.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3117370605469,318.583740234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4845718145370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004917787737213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655320,293.1832275390625,297.1499938964844,293.1499938964844,0.0202670376747846,-787.9760131835938,304.1513977050781,0.6319651007652283,0.1058752015233039,0.0969763100147247,294.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4232177734375,0.4791891276836395,0.050000000745058,0.049156904220581,293.30938720703125,297.1499938964844,293.1499938964844,0.0716112777590751,-1300.4854736328125,304.1597595214844,0.8123416900634766,0.2259057611227035,0.1598514318466186,293.2156677246094,297.1499938964844,293.1499938964844,0.1540214717388153,-3289.85986328125,304.14923095703125,0.9990000128746032,0.4760124683380127,0.4050167500972748,293.3721923828125,297.1499938964844,293.1499938964844,0.0043645412661135,-1254.83837890625,301.8856201171875,0.4791891276836395,0.050000000745058,0.2331791818141937,297.4262390136719,291.1499938964844,263.1700134277344,261.1663513183594,279.15167236328125,294.0693054199219,297.4288635253906,1.0,0.2624937295913696,0.5112571716308594,0.5112571716308594,0.488742858171463,1.0,-1.1331323385238647,0.5472649335861206,0.5858674645423889,0.3241485953330993,0.0,0.0,0.0,54.29706954956055,61.0,45.53558349609375,-20909.09765625,187.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3117370605469,318.583740234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4845718145370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004917787737213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655380,293.1810913085937,297.1499938964844,293.1499938964844,0.0200949534773826,-783.9085693359375,304.1512145996094,0.6281283497810364,0.1054664477705955,0.0966738015413284,294.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.43994140625,0.4762269258499145,0.050000000745058,0.0492143593728542,293.30975341796875,297.1499938964844,293.1499938964844,0.0697546899318695,-1274.989013671875,304.1596069335937,0.80312579870224,0.2217906862497329,0.1570388227701187,293.2260437011719,297.1499938964844,293.1499938964844,0.1565789133310318,-3335.292236328125,304.14520263671875,0.9990000128746032,0.4722517132759094,0.4116891026496887,293.3722839355469,297.1499938964844,293.1499938964844,0.0043207611888647,-1242.28076171875,301.85064697265625,0.4762269258499145,0.050000000745058,0.2334517240524292,297.4408264160156,291.1499938964844,263.19000244140625,261.1817321777344,279.1522827148437,294.076416015625,297.4412841796875,1.0,0.2650299370288849,0.511518120765686,0.511518120765686,0.4884818792343139,1.0,-1.1377978324890137,0.5499992370605469,0.587798535823822,0.3269833922386169,0.0,0.0,0.0,55.83797454833984,49.0,20.780147552490234,-20969.607421875,191.9660186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3110046386719,318.5751037597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4839230477809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004911203868687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655440,293.1810913085937,297.1499938964844,293.1499938964844,0.0200949534773826,-783.9085693359375,304.1512145996094,0.6281283497810364,0.1054664477705955,0.0966738015413284,294.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.43994140625,0.4762269258499145,0.050000000745058,0.0492143593728542,293.30975341796875,297.1499938964844,293.1499938964844,0.0697546899318695,-1274.989013671875,304.1596069335937,0.80312579870224,0.2217906862497329,0.1570388227701187,293.2260437011719,297.1499938964844,293.1499938964844,0.1565789133310318,-3335.292236328125,304.14520263671875,0.9990000128746032,0.4722517132759094,0.4116891026496887,293.3722839355469,297.1499938964844,293.1499938964844,0.0043207611888647,-1242.28076171875,301.85064697265625,0.4762269258499145,0.050000000745058,0.2334517240524292,297.4408264160156,291.1499938964844,263.19000244140625,261.1817321777344,279.1522827148437,294.076416015625,297.4412841796875,1.0,0.2650299370288849,0.511518120765686,0.511518120765686,0.4884818792343139,1.0,-1.1377978324890137,0.5499992370605469,0.587798535823822,0.3269833922386169,0.0,0.0,0.0,55.83797454833984,49.0,20.780147552490234,-20969.607421875,191.9660186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3110046386719,318.5751037597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4839230477809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004911203868687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655500,293.1801147460937,297.1499938964844,293.1499938964844,0.0200185924768447,-782.1619873046875,304.151123046875,0.6280815601348877,0.1052642539143562,0.0964806303381919,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4418334960937,0.4765533208847046,0.050000000745058,0.0492080636322498,293.3099975585937,297.1499938964844,293.1499938964844,0.0688684359192848,-1262.9425048828125,304.1594543457031,0.8010671734809875,0.2197236120700836,0.1555920839309692,293.2308349609375,297.1499938964844,293.1499938964844,0.1562715768814087,-3329.523681640625,304.1466979980469,0.9990000128746032,0.4703430831432342,0.4109643101692199,293.3724365234375,297.1499938964844,293.1499938964844,0.0042983945459127,-1236.16259765625,301.8310241699219,0.4765533208847046,0.050000000745058,0.2334218770265579,297.4422302246094,291.1499938964844,263.20001220703125,261.1894836425781,279.1527099609375,294.07879638671875,297.4429626464844,1.0,0.2641361355781555,0.5116886496543884,0.5116886496543884,0.4883113205432892,1.0,-1.1349225044250488,0.548797070980072,0.5861254334449768,0.3274468183517456,0.0,0.0,0.0,55.65727233886719,49.0,14.988568305969238,-20927.92578125,190.7089233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3034362792969,318.57275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4836852550506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004908790579065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655560,293.17901611328125,297.1499938964844,293.1499938964844,0.0199073646217584,-779.5059204101562,304.151123046875,0.6295106410980225,0.1050949692726135,0.0962812900543212,294.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.44805908203125,0.4782538115978241,0.050000000745058,0.0491751246154308,293.31011962890625,297.1499938964844,293.1499938964844,0.0678798705339431,-1249.44189453125,304.1595458984375,0.8010419607162476,0.2176717668771743,0.1541319638490677,293.2319641113281,297.1499938964844,293.1499938964844,0.1544298082590103,-3296.168212890625,304.1506652832031,0.9990000128746032,0.4690925180912018,0.4071451127529144,293.3725280761719,297.1499938964844,293.1499938964844,0.0042712320573627,-1228.282958984375,301.8138122558594,0.4782538115978241,0.050000000745058,0.2332656234502792,297.4502258300781,291.1499938964844,263.2099914550781,261.1972351074219,279.1525573730469,294.0701904296875,297.4530639648437,1.0,0.2620968222618103,0.5118074417114258,0.5118074417114258,0.4881925582885742,1.0,-1.128122091293335,0.5455039739608765,0.5826181769371033,0.3268958032131195,0.0,0.0,0.0,54.75049591064453,37.0,24.400882720947266,-20840.521484375,186.83761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3072509765625,318.587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4833388030529022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004905274254269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655620,293.17626953125,297.1499938964844,293.1499938964844,0.0195697955787181,-771.0343627929688,304.1513061523437,0.6361069679260254,0.1049180775880813,0.0959530174732208,294.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4910583496094,0.4845754206180572,0.050000000745058,0.049051746726036,293.3099365234375,297.1499938964844,293.1499938964844,0.0655014887452125,-1216.764404296875,304.16033935546875,0.8058587908744812,0.2136523723602295,0.1512170433998108,293.22198486328125,297.1499938964844,293.1499938964844,0.1469026654958725,-3159.738525390625,304.1631164550781,0.9990000128746032,0.4690066277980804,0.3925080597400665,293.3721008300781,297.1499938964844,293.1499938964844,0.0041987271979451,-1205.6519775390625,301.7916564941406,0.4845754206180572,0.050000000745058,0.2326803654432296,297.4981689453125,291.1499938964844,263.2300109863281,261.2128295898437,279.151123046875,294.0196838378906,297.5062866210937,1.0,0.2550119161605835,0.51185542345047,0.51185542345047,0.48814457654953,1.0,-1.1058143377304075,0.534132719039917,0.5716816186904907,0.3231374025344848,0.0,0.0,0.0,51.36505889892578,40.0,71.43416595458984,-20577.005859375,173.6382293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37042236328125,318.685302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4819779098033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004891462740488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655680,293.17626953125,297.1499938964844,293.1499938964844,0.0195697955787181,-771.0343627929688,304.1513061523437,0.6361069679260254,0.1049180775880813,0.0959530174732208,294.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4910583496094,0.4845754206180572,0.050000000745058,0.049051746726036,293.3099365234375,297.1499938964844,293.1499938964844,0.0655014887452125,-1216.764404296875,304.16033935546875,0.8058587908744812,0.2136523723602295,0.1512170433998108,293.22198486328125,297.1499938964844,293.1499938964844,0.1469026654958725,-3159.738525390625,304.1631164550781,0.9990000128746032,0.4690066277980804,0.3925080597400665,293.3721008300781,297.1499938964844,293.1499938964844,0.0041987271979451,-1205.6519775390625,301.7916564941406,0.4845754206180572,0.050000000745058,0.2326803654432296,297.4981689453125,291.1499938964844,263.2300109863281,261.2128295898437,279.151123046875,294.0196838378906,297.5062866210937,1.0,0.2550119161605835,0.51185542345047,0.51185542345047,0.48814457654953,1.0,-1.1058143377304075,0.534132719039917,0.5716816186904907,0.3231374025344848,0.0,0.0,0.0,51.36505889892578,40.0,71.43416595458984,-20577.005859375,173.6382293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37042236328125,318.685302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4819779098033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004891462740488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655740,293.1729736328125,297.1499938964844,293.1499938964844,0.0191478915512561,-759.9229736328125,304.1515808105469,0.6410730481147766,0.1049194186925888,0.0958470702171325,294.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5758361816406,0.4887996017932892,0.050000000745058,0.0489709600806236,293.3092956542969,297.1499938964844,293.1499938964844,0.0627123787999153,-1178.4512939453125,304.1615295410156,0.8077065348625183,0.2097270935773849,0.1484090685844421,293.2033996582031,297.1499938964844,293.1499938964844,0.1404457837343216,-3041.787841796875,304.1692810058594,0.9990000128746032,0.4709555506706238,0.3826174736022949,293.370849609375,297.1499938964844,293.1499938964844,0.0041139274835586,-1177.4976806640625,301.7856750488281,0.4887996017932892,0.050000000745058,0.2322971522808075,297.5859069824219,291.1499938964844,263.25,261.2285461425781,279.1495056152344,293.9554443359375,297.5963134765625,1.0,0.2506271302700043,0.5117108821868896,0.5117108821868896,0.4882891476154327,1.0,-1.089882493019104,0.5256736874580383,0.5642088055610657,0.3197420239448547,0.0,0.0,0.0,49.12831115722656,43.0,113.8069076538086,-20424.88671875,164.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4947814941406,318.82977294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4796105623245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004867437528446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655800,293.1729736328125,297.1499938964844,293.1499938964844,0.0191478915512561,-759.9229736328125,304.1515808105469,0.6410730481147766,0.1049194186925888,0.0958470702171325,294.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5758361816406,0.4887996017932892,0.050000000745058,0.0489709600806236,293.3092956542969,297.1499938964844,293.1499938964844,0.0627123787999153,-1178.4512939453125,304.1615295410156,0.8077065348625183,0.2097270935773849,0.1484090685844421,293.2033996582031,297.1499938964844,293.1499938964844,0.1404457837343216,-3041.787841796875,304.1692810058594,0.9990000128746032,0.4709555506706238,0.3826174736022949,293.370849609375,297.1499938964844,293.1499938964844,0.0041139274835586,-1177.4976806640625,301.7856750488281,0.4887996017932892,0.050000000745058,0.2322971522808075,297.5859069824219,291.1499938964844,263.25,261.2285461425781,279.1495056152344,293.9554443359375,297.5963134765625,1.0,0.2506271302700043,0.5117108821868896,0.5117108821868896,0.4882891476154327,1.0,-1.089882493019104,0.5256736874580383,0.5642088055610657,0.3197420239448547,0.0,0.0,0.0,49.12831115722656,43.0,113.8069076538086,-20424.88671875,164.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4947814941406,318.82977294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4796105623245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004867437528446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655860,293.1698913574219,297.1499938964844,293.1499938964844,0.018749875947833,-749.152587890625,304.1517028808594,0.6437357664108276,0.1049639657139778,0.0958474054932594,294.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6689147949219,0.4909069836139679,0.050000000745058,0.0489318445324897,293.3086242675781,297.1499938964844,293.1499938964844,0.0599106475710868,-1140.3795166015625,304.162353515625,0.8061152696609497,0.2058307975530624,0.1456614285707473,293.18902587890625,297.1499938964844,293.1499938964844,0.1360443085432052,-2960.78369140625,304.17010498046875,0.9990000128746032,0.4725297093391418,0.3777343034744262,293.3692932128906,297.1499938964844,293.1499938964844,0.0040311189368367,-1149.7279052734375,301.7832946777344,0.4909069836139679,0.050000000745058,0.2321116030216217,297.6790466308594,291.1499938964844,263.2699890136719,261.244384765625,279.1494140625,293.9123840332031,297.6894226074219,1.0,0.2482186257839203,0.5116389393806458,0.5116389393806458,0.4883610904216766,1.0,-1.0804520845413208,0.5207061171531677,0.5597459077835083,0.3176665306091308,0.0,0.0,0.0,48.02398300170898,46.0,126.07572174072266,-20356.19140625,160.10760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61669921875,318.9607238769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4767598807811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004838506574742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655920,293.1698913574219,297.1499938964844,293.1499938964844,0.018749875947833,-749.152587890625,304.1517028808594,0.6437357664108276,0.1049639657139778,0.0958474054932594,294.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6689147949219,0.4909069836139679,0.050000000745058,0.0489318445324897,293.3086242675781,297.1499938964844,293.1499938964844,0.0599106475710868,-1140.3795166015625,304.162353515625,0.8061152696609497,0.2058307975530624,0.1456614285707473,293.18902587890625,297.1499938964844,293.1499938964844,0.1360443085432052,-2960.78369140625,304.17010498046875,0.9990000128746032,0.4725297093391418,0.3777343034744262,293.3692932128906,297.1499938964844,293.1499938964844,0.0040311189368367,-1149.7279052734375,301.7832946777344,0.4909069836139679,0.050000000745058,0.2321116030216217,297.6790466308594,291.1499938964844,263.2699890136719,261.244384765625,279.1494140625,293.9123840332031,297.6894226074219,1.0,0.2482186257839203,0.5116389393806458,0.5116389393806458,0.4883610904216766,1.0,-1.0804520845413208,0.5207061171531677,0.5597459077835083,0.3176665306091308,0.0,0.0,0.0,48.02398300170898,46.0,126.07572174072266,-20356.19140625,160.10760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61669921875,318.9607238769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4767598807811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004838506574742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
655980,293.1673583984375,297.1499938964844,293.1499938964844,0.0183968916535377,-739.4430541992188,304.1517333984375,0.6444018483161926,0.1049748659133911,0.095859557390213,294.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7555847167969,0.4914088845252991,0.050000000745058,0.0489226914942264,293.3081359863281,297.1499938964844,293.1499938964844,0.0572273582220077,-1104.4041748046875,304.1626892089844,0.801744818687439,0.2019073814153671,0.1429264992475509,293.18084716796875,297.1499938964844,293.1499938964844,0.1334175169467926,-2912.112548828125,304.167724609375,0.9990000128746032,0.4732105433940887,0.3765802681446075,293.36798095703125,297.1499938964844,293.1499938964844,0.0039551137015223,-1124.3685302734375,301.77899169921875,0.4914088845252991,0.050000000745058,0.2320681810379028,297.764404296875,291.1499938964844,263.2900085449219,261.2603454589844,279.1499328613281,293.88885498046875,297.7732238769531,1.0,0.2474071532487869,0.5116578936576843,0.5116578936576843,0.4883421063423157,1.0,-1.075734257698059,0.5183435082435608,0.5573906898498535,0.3166927099227905,0.0,0.0,0.0,47.73450469970703,49.0,116.83963012695312,-20334.626953125,158.2564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.706298828125,319.0531921386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4738032519817352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004808500525541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656040,293.1673583984375,297.1499938964844,293.1499938964844,0.0183968916535377,-739.4430541992188,304.1517333984375,0.6444018483161926,0.1049748659133911,0.095859557390213,294.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7555847167969,0.4914088845252991,0.050000000745058,0.0489226914942264,293.3081359863281,297.1499938964844,293.1499938964844,0.0572273582220077,-1104.4041748046875,304.1626892089844,0.801744818687439,0.2019073814153671,0.1429264992475509,293.18084716796875,297.1499938964844,293.1499938964844,0.1334175169467926,-2912.112548828125,304.167724609375,0.9990000128746032,0.4732105433940887,0.3765802681446075,293.36798095703125,297.1499938964844,293.1499938964844,0.0039551137015223,-1124.3685302734375,301.77899169921875,0.4914088845252991,0.050000000745058,0.2320681810379028,297.764404296875,291.1499938964844,263.2900085449219,261.2603454589844,279.1499328613281,293.88885498046875,297.7732238769531,1.0,0.2474071532487869,0.5116578936576843,0.5116578936576843,0.4883421063423157,1.0,-1.075734257698059,0.5183435082435608,0.5573906898498535,0.3166927099227905,0.0,0.0,0.0,47.73450469970703,49.0,116.83963012695312,-20334.626953125,158.2564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.706298828125,319.0531921386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4738032519817352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004808500525541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656100,293.16632080078125,297.1499938964844,293.1499938964844,0.0182465016841888,-735.2749633789062,304.15167236328125,0.6440638303756714,0.1049567684531211,0.0958556234836578,294.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7929077148437,0.4911506175994873,0.050000000745058,0.0489274151623249,293.3080749511719,297.1499938964844,293.1499938964844,0.0559652782976627,-1087.67529296875,304.1626892089844,0.7986615896224976,0.1999219208955764,0.1415518373250961,293.1791381835937,297.1499938964844,293.1499938964844,0.1327425390481948,-2899.52490234375,304.16571044921875,0.9990000128746032,0.4731535017490387,0.3771737515926361,293.3675231933594,297.1499938964844,293.1499938964844,0.0039208815433084,-1113.10693359375,301.7745666503906,0.4911506175994873,0.050000000745058,0.2320906072854995,297.8006286621094,291.1499938964844,263.29998779296875,261.26837158203125,279.1502990722656,293.883056640625,297.8082580566406,1.0,0.2474995851516723,0.5116984844207764,0.5116984844207764,0.4883014857769012,1.0,-1.0748238563537598,0.5179650187492371,0.5568588376045227,0.3165760934352875,0.0,0.0,0.0,47.84294509887695,49.0,105.94783020019533,-20335.2578125,158.20123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7341003417969,319.0809020996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.472382515668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004794081905856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656160,293.1654663085937,297.1499938964844,293.1499938964844,0.0181172750890254,-731.6862182617188,304.151611328125,0.6433365345001221,0.1049207225441932,0.095841147005558,294.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.82476806640625,0.4906038045883178,0.050000000745058,0.0489374622702598,293.3080749511719,297.1499938964844,293.1499938964844,0.0547688640654087,-1071.9442138671875,304.1625366210937,0.7950628399848938,0.1979162991046905,0.1401678919792175,293.178955078125,297.1499938964844,293.1499938964844,0.1324723064899444,-2894.424072265625,304.1633605957031,0.9990000128746032,0.4728222489356994,0.3784336447715759,293.36724853515625,297.1499938964844,293.1499938964844,0.0038894433528184,-1102.929931640625,301.76806640625,0.4906038045883178,0.050000000745058,0.2321382462978363,297.8312072753906,291.1499938964844,263.3099975585937,261.27642822265625,279.150634765625,293.88055419921875,297.8374328613281,1.0,0.2478748857975006,0.5117573142051697,0.5117573142051697,0.4882426559925079,1.0,-1.0747262239456177,0.5180368423461914,0.5566893815994263,0.3166795969009399,0.0,0.0,0.0,48.09614944458008,52.0,91.93868255615234,-20341.048828125,158.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.74957275390625,319.0956420898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4710424840450287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004780482558999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656220,293.1641540527344,297.1499938964844,293.1499938964844,0.0179305393248796,-726.5208129882812,304.1513977050781,0.6408752799034119,0.1047922298312187,0.0957754999399185,294.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8691711425781,0.4887646734714508,0.050000000745058,0.0489717088639736,293.3084411621094,297.1499938964844,293.1499938964844,0.0525974966585636,-1043.7557373046875,304.1619873046875,0.7865402698516846,0.1938365399837494,0.1373642981052398,293.18280029296875,297.1499938964844,293.1499938964844,0.1331047266721725,-2905.965576171875,304.1578369140625,0.9990000128746032,0.4713239669799804,0.3826994597911834,293.3671569824219,297.1499938964844,293.1499938964844,0.0038356878794729,-1086.1505126953125,301.7474365234375,0.4887646734714508,0.050000000745058,0.2323006987571716,297.8727111816406,291.1499938964844,263.3299865722656,261.29266357421875,279.1513366699219,293.8840026855469,297.87579345703125,1.0,0.249366745352745,0.5119247436523438,0.5119247436523438,0.4880752563476562,1.0,-1.076637625694275,0.5193491578102112,0.5572884678840637,0.3174902498722076,0.0,0.0,0.0,48.98762893676758,55.0,57.40986251831055,-20363.4765625,160.80409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7431640625,319.0863342285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4687064588069916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004756774869747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
