time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656280,293.1641540527344,297.1499938964844,293.1499938964844,0.0179305393248796,-726.5208129882812,304.1513977050781,0.6408752799034119,0.1047922298312187,0.0957754999399185,294.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8691711425781,0.4887646734714508,0.050000000745058,0.0489717088639736,293.3084411621094,297.1499938964844,293.1499938964844,0.0525974966585636,-1043.7557373046875,304.1619873046875,0.7865402698516846,0.1938365399837494,0.1373642981052398,293.18280029296875,297.1499938964844,293.1499938964844,0.1331047266721725,-2905.965576171875,304.1578369140625,0.9990000128746032,0.4713239669799804,0.3826994597911834,293.3671569824219,297.1499938964844,293.1499938964844,0.0038356878794729,-1086.1505126953125,301.7474365234375,0.4887646734714508,0.050000000745058,0.2323006987571716,297.8727111816406,291.1499938964844,263.3299865722656,261.29266357421875,279.1513366699219,293.8840026855469,297.87579345703125,1.0,0.249366745352745,0.5119247436523438,0.5119247436523438,0.4880752563476562,1.0,-1.076637625694275,0.5193491578102112,0.5572884678840637,0.3174902498722076,0.0,0.0,0.0,48.98762893676758,55.0,57.40986251831055,-20363.4765625,160.80409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7431640625,319.0863342285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4687064588069916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004756774869747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656340,293.16339111328125,297.1499938964844,293.1499938964844,0.017844183370471,-724.224609375,304.15106201171875,0.6373649835586548,0.1045912131667137,0.095659002661705,294.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8856811523437,0.4861260056495666,0.050000000745058,0.0490219295024871,293.3092346191406,297.1499938964844,293.1499938964844,0.0507301315665245,-1019.9635620117188,304.1611022949219,0.7766657471656799,0.1896621286869049,0.1345067173242569,293.19146728515625,297.1499938964844,293.1499938964844,0.1351891458034515,-2944.38232421875,304.1517333984375,0.9990000128746032,0.4687415659427643,0.3888717591762543,293.3677062988281,297.1499938964844,293.1499938964844,0.0037949963007122,-1074.4388427734375,301.71551513671875,0.4861260056495666,0.050000000745058,0.2325389385223388,297.8861083984375,291.1499938964844,263.3500061035156,261.3090515136719,279.1519470214844,293.89666748046875,297.88592529296875,1.0,0.2516699135303497,0.5121511220932007,0.5121511220932007,0.4878489077091217,1.0,-1.080821871757507,0.5219293832778931,0.5588924884796143,0.3190020024776459,0.0,0.0,0.0,50.313262939453125,58.0,18.70556640625,-20394.8984375,164.42169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6910705566406,319.0301513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4669472873210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004738921124953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656400,293.16339111328125,297.1499938964844,293.1499938964844,0.017844183370471,-724.224609375,304.15106201171875,0.6373649835586548,0.1045912131667137,0.095659002661705,294.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8856811523437,0.4861260056495666,0.050000000745058,0.0490219295024871,293.3092346191406,297.1499938964844,293.1499938964844,0.0507301315665245,-1019.9635620117188,304.1611022949219,0.7766657471656799,0.1896621286869049,0.1345067173242569,293.19146728515625,297.1499938964844,293.1499938964844,0.1351891458034515,-2944.38232421875,304.1517333984375,0.9990000128746032,0.4687415659427643,0.3888717591762543,293.3677062988281,297.1499938964844,293.1499938964844,0.0037949963007122,-1074.4388427734375,301.71551513671875,0.4861260056495666,0.050000000745058,0.2325389385223388,297.8861083984375,291.1499938964844,263.3500061035156,261.3090515136719,279.1519470214844,293.89666748046875,297.88592529296875,1.0,0.2516699135303497,0.5121511220932007,0.5121511220932007,0.4878489077091217,1.0,-1.080821871757507,0.5219293832778931,0.5588924884796143,0.3190020024776459,0.0,0.0,0.0,50.313262939453125,58.0,18.70556640625,-20394.8984375,164.42169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6910705566406,319.0301513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4669472873210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004738921124953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656460,293.1630554199219,297.1499938964844,293.1499938964844,0.0178563799709081,-724.7747192382812,304.15069580078125,0.6331061720848083,0.104323923587799,0.0954938605427742,294.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.87408447265625,0.4828543365001678,0.050000000745058,0.0490854233503341,293.3103942871094,297.1499938964844,293.1499938964844,0.0491491556167602,-1000.2430419921876,304.1600341796875,0.7659102082252502,0.1853953450918197,0.1315933763980865,293.20416259765625,297.1499938964844,293.1499938964844,0.1385965198278427,-3007.09521484375,304.1455078125,0.9990000128746032,0.4651219248771667,0.3965381979942322,293.36883544921875,297.1499938964844,293.1499938964844,0.0037667204160243,-1067.5751953125,301.671875,0.4828543365001678,0.050000000745058,0.2328401058912277,297.8715209960937,291.1499938964844,263.3699951171875,261.3255615234375,279.15252685546875,293.91705322265625,297.8683166503906,1.0,0.2546128332614898,0.5124318599700928,0.5124318599700928,0.4875681400299072,1.0,-1.0867658853530884,0.5255071520805359,0.5612587332725525,0.3211156129837036,0.0,0.0,0.0,51.998905181884766,61.0,-19.769758224487305,-20431.71875,169.23907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6011657714844,318.9354248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4658546447753906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004727832274511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656520,293.1630554199219,297.1499938964844,293.1499938964844,0.0178563799709081,-724.7747192382812,304.15069580078125,0.6331061720848083,0.104323923587799,0.0954938605427742,294.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.87408447265625,0.4828543365001678,0.050000000745058,0.0490854233503341,293.3103942871094,297.1499938964844,293.1499938964844,0.0491491556167602,-1000.2430419921876,304.1600341796875,0.7659102082252502,0.1853953450918197,0.1315933763980865,293.20416259765625,297.1499938964844,293.1499938964844,0.1385965198278427,-3007.09521484375,304.1455078125,0.9990000128746032,0.4651219248771667,0.3965381979942322,293.36883544921875,297.1499938964844,293.1499938964844,0.0037667204160243,-1067.5751953125,301.671875,0.4828543365001678,0.050000000745058,0.2328401058912277,297.8715209960937,291.1499938964844,263.3699951171875,261.3255615234375,279.15252685546875,293.91705322265625,297.8683166503906,1.0,0.2546128332614898,0.5124318599700928,0.5124318599700928,0.4875681400299072,1.0,-1.0867658853530884,0.5255071520805359,0.5612587332725525,0.3211156129837036,0.0,0.0,0.0,51.998905181884766,61.0,-19.769758224487305,-20431.71875,169.23907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6011657714844,318.9354248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4658546447753906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004727832274511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656580,293.1630249023437,297.1499938964844,293.1499938964844,0.0179569404572248,-727.8736572265625,304.1502990722656,0.6283385753631592,0.1039990037679672,0.095285378396511,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8368835449219,0.4790472090244293,0.050000000745058,0.049159862101078,293.31182861328125,297.1499938964844,293.1499938964844,0.0478082485496997,-983.9078369140624,304.158935546875,0.7547121644020081,0.1810441017150879,0.1286274492740631,293.22003173828125,297.1499938964844,293.1499938964844,0.14317387342453,-3090.978515625,304.1393737792969,0.9990000128746032,0.460535317659378,0.4053423702716827,293.370361328125,297.1499938964844,293.1499938964844,0.0037490893155336,-1064.91943359375,301.6171264648437,0.4790472090244293,0.050000000745058,0.2331932336091995,297.8316650390625,291.1499938964844,263.3900146484375,261.3422241210937,279.153076171875,293.9443359375,297.82586669921875,1.0,0.2580476999282837,0.5127660036087036,0.5127660036087036,0.4872340261936188,1.0,-1.0940359830856323,0.5298617482185364,0.564174234867096,0.3237443268299103,0.0,0.0,0.0,53.980865478515625,49.0,-54.77433776855469,-20472.48828125,175.0469512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4835510253906,318.8125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4654566645622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000472379324492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656640,293.1630249023437,297.1499938964844,293.1499938964844,0.0179569404572248,-727.8736572265625,304.1502990722656,0.6283385753631592,0.1039990037679672,0.095285378396511,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8368835449219,0.4790472090244293,0.050000000745058,0.049159862101078,293.31182861328125,297.1499938964844,293.1499938964844,0.0478082485496997,-983.9078369140624,304.158935546875,0.7547121644020081,0.1810441017150879,0.1286274492740631,293.22003173828125,297.1499938964844,293.1499938964844,0.14317387342453,-3090.978515625,304.1393737792969,0.9990000128746032,0.460535317659378,0.4053423702716827,293.370361328125,297.1499938964844,293.1499938964844,0.0037490893155336,-1064.91943359375,301.6171264648437,0.4790472090244293,0.050000000745058,0.2331932336091995,297.8316650390625,291.1499938964844,263.3900146484375,261.3422241210937,279.153076171875,293.9443359375,297.82586669921875,1.0,0.2580476999282837,0.5127660036087036,0.5127660036087036,0.4872340261936188,1.0,-1.0940359830856323,0.5298617482185364,0.564174234867096,0.3237443268299103,0.0,0.0,0.0,53.980865478515625,49.0,-54.77433776855469,-20472.48828125,175.0469512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4835510253906,318.8125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4654566645622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000472379324492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656700,293.1629943847656,297.1499938964844,293.1499938964844,0.0180180631577968,-729.7735595703125,304.1501159667969,0.6279281973838806,0.1038357466459274,0.0951359868049621,294.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.810791015625,0.4789547622203827,0.050000000745058,0.0491616651415824,293.3125,297.1499938964844,293.1499938964844,0.0471729151904583,-976.2612915039062,304.158447265625,0.7516828775405884,0.1788582354784011,0.1271025240421295,293.227294921875,297.1499938964844,293.1499938964844,0.1439897716045379,-3105.9658203125,304.139892578125,0.9990000128746032,0.4582203924655914,0.4055533111095428,293.3711853027344,297.1499938964844,293.1499938964844,0.0037397400010377,-1063.7452392578125,301.5867004394531,0.4789547622203827,0.050000000745058,0.2332017719745636,297.8050231933594,291.1499938964844,263.3999938964844,261.3506164550781,279.1532592773437,293.9559936523437,297.7994689941406,1.0,0.2575325071811676,0.5129461884498596,0.5129461884498596,0.487053781747818,1.0,-1.0922980308532717,0.5293830037117004,0.5629149675369263,0.3236423432826996,0.0,0.0,0.0,54.0030403137207,49.0,-62.42254638671875,-20419.96484375,174.57302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4231262207031,318.7586975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4654562771320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004723789461422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656760,293.16290283203125,297.1499938964844,293.1499938964844,0.0180436596274375,-730.6802368164062,304.1500549316406,0.6290337443351746,0.1036941036581993,0.0949745252728462,294.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.78912353515625,0.4802458882331848,0.050000000745058,0.049136459827423,293.3131103515625,297.1499938964844,293.1499938964844,0.0464371182024478,-967.2532958984376,304.15826416015625,0.7505093216896057,0.1766841411590576,0.1255628168582916,293.23065185546875,297.1499938964844,293.1499938964844,0.1433262974023819,-3093.951416015625,304.1429443359375,0.9990000128746032,0.4565789699554443,0.4025937616825104,293.3719177246094,297.1499938964844,293.1499938964844,0.0037264500278979,-1061.0623779296875,301.5589599609375,0.4802458882331848,0.050000000745058,0.2330822050571441,297.7851867675781,291.1499938964844,263.4100036621094,261.35906982421875,279.1529235839844,293.9577331542969,297.781982421875,1.0,0.255827397108078,0.5130674839019775,0.5130674839019775,0.4869325459003448,1.0,-1.086532473564148,0.5267836451530457,0.5597488284111023,0.3222187757492065,0.0,0.0,0.0,53.28484344482422,37.0,-52.83577728271485,-20321.53515625,171.54721069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37872314453125,318.72705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4654017686843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004723236197605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656820,293.16217041015625,297.1499938964844,293.1499938964844,0.0179564617574214,-728.5564575195312,304.15020751953125,0.634970486164093,0.1035139337182045,0.0946751832962036,294.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.779541015625,0.4858665764331817,0.050000000745058,0.0490269996225833,293.3138427734375,297.1499938964844,293.1499938964844,0.0445625409483909,-943.7451171875,304.1586608886719,0.7524957656860352,0.1723991185426712,0.1224756240844726,293.2244567871094,297.1499938964844,293.1499938964844,0.1381394118070602,-2999.13818359375,304.1540832519531,0.9990000128746032,0.4557559490203857,0.3894810676574707,293.3728332519531,297.1499938964844,293.1499938964844,0.0036813749466091,-1048.68994140625,301.51837158203125,0.4858665764331817,0.050000000745058,0.2325629740953445,297.78106689453125,291.1499938964844,263.42999267578125,261.3760681152344,279.15118408203125,293.9300231933594,297.78387451171875,1.0,0.249293714761734,0.5131068825721741,0.5131068825721741,0.4868931174278259,1.0,-1.0659781694412231,0.5166734457015991,0.549304723739624,0.3162538707256317,0.0,0.0,0.0,50.23006057739258,25.0,-0.6534796953201294,-20037.1015625,160.07887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3608093261719,318.7461242675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4647348523139953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004716467810794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656880,293.16217041015625,297.1499938964844,293.1499938964844,0.0179564617574214,-728.5564575195312,304.15020751953125,0.634970486164093,0.1035139337182045,0.0946751832962036,294.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.779541015625,0.4858665764331817,0.050000000745058,0.0490269996225833,293.3138427734375,297.1499938964844,293.1499938964844,0.0445625409483909,-943.7451171875,304.1586608886719,0.7524957656860352,0.1723991185426712,0.1224756240844726,293.2244567871094,297.1499938964844,293.1499938964844,0.1381394118070602,-2999.13818359375,304.1540832519531,0.9990000128746032,0.4557559490203857,0.3894810676574707,293.3728332519531,297.1499938964844,293.1499938964844,0.0036813749466091,-1048.68994140625,301.51837158203125,0.4858665764331817,0.050000000745058,0.2325629740953445,297.78106689453125,291.1499938964844,263.42999267578125,261.3760681152344,279.15118408203125,293.9300231933594,297.78387451171875,1.0,0.249293714761734,0.5131068825721741,0.5131068825721741,0.4868931174278259,1.0,-1.0659781694412231,0.5166734457015991,0.549304723739624,0.3162538707256317,0.0,0.0,0.0,50.23006057739258,25.0,-0.6534796953201294,-20037.1015625,160.07887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3608093261719,318.7461242675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4647348523139953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004716467810794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
656940,293.1606750488281,297.1499938964844,293.1499938964844,0.0176543202251195,-720.18115234375,304.150634765625,0.6460890769958496,0.1035075783729553,0.0944659635424614,294.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8286437988281,0.4951404929161072,0.050000000745058,0.0488566011190414,293.3138427734375,297.1499938964844,293.1499938964844,0.0420746579766273,-911.810546875,304.1599426269531,0.7601675391197205,0.168245181441307,0.1194253042340278,293.201171875,297.1499938964844,293.1499938964844,0.1281656771898269,-2815.087890625,304.16943359375,0.9990000128746032,0.4585571885108948,0.3681404292583465,293.3726806640625,297.1499938964844,293.1499938964844,0.0036093175876885,-1025.724853515625,301.5042724609375,0.4951404929161072,0.050000000745058,0.2317546755075454,297.8371276855469,291.1499938964844,263.45001220703125,261.39324951171875,279.1490173339844,293.8663330078125,297.8479919433594,1.0,0.2392359673976898,0.5129013657569885,0.5129013657569885,0.4870986044406891,1.0,-1.035279393196106,0.5010419487953186,0.5342373847961426,0.3066966235637665,0.0,0.0,0.0,45.4998664855957,28.0,81.77617645263672,-19664.58984375,143.33897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4562072753906,318.8900451660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4627835750579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004696664982475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657000,293.1606750488281,297.1499938964844,293.1499938964844,0.0176543202251195,-720.18115234375,304.150634765625,0.6460890769958496,0.1035075783729553,0.0944659635424614,294.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8286437988281,0.4951404929161072,0.050000000745058,0.0488566011190414,293.3138427734375,297.1499938964844,293.1499938964844,0.0420746579766273,-911.810546875,304.1599426269531,0.7601675391197205,0.168245181441307,0.1194253042340278,293.201171875,297.1499938964844,293.1499938964844,0.1281656771898269,-2815.087890625,304.16943359375,0.9990000128746032,0.4585571885108948,0.3681404292583465,293.3726806640625,297.1499938964844,293.1499938964844,0.0036093175876885,-1025.724853515625,301.5042724609375,0.4951404929161072,0.050000000745058,0.2317546755075454,297.8371276855469,291.1499938964844,263.45001220703125,261.39324951171875,279.1490173339844,293.8663330078125,297.8479919433594,1.0,0.2392359673976898,0.5129013657569885,0.5129013657569885,0.4870986044406891,1.0,-1.035279393196106,0.5010419487953186,0.5342373847961426,0.3066966235637665,0.0,0.0,0.0,45.4998664855957,28.0,81.77617645263672,-19664.58984375,143.33897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4562072753906,318.8900451660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4627835750579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004696664982475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657060,293.15875244140625,297.1499938964844,293.1499938964844,0.0171906426548957,-706.77294921875,304.15118408203125,0.6553440093994141,0.1036243364214897,0.0944390594959259,294.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.93804931640625,0.5023988485336304,0.050000000745058,0.0487387366592884,293.3133544921875,297.1499938964844,293.1499938964844,0.0391260124742984,-873.31640625,304.1615295410156,0.7647722363471985,0.164193645119667,0.1164976507425308,293.1697082519531,297.1499938964844,293.1499938964844,0.1193493083119392,-2650.166259765625,304.1773986816406,0.9990000128746032,0.463645190000534,0.3526203334331512,293.37158203125,297.1499938964844,293.1499938964844,0.0035193241201341,-995.083251953125,301.5168151855469,0.5023988485336304,0.050000000745058,0.2311955839395523,297.9512634277344,291.1499938964844,263.4700012207031,261.4105834960937,279.14776611328125,293.79638671875,297.9666442871094,1.0,0.2323828041553497,0.5125978589057922,0.5125978589057922,0.4874021708965301,1.0,-1.0122860670089722,0.4890911281108856,0.5231949687004089,0.2989414036273956,0.0,0.0,0.0,42.20528793334961,31.0,151.2205047607422,-19430.72265625,131.7721405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.63787841796875,319.1024780273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4593905210494995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004662229621317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657120,293.15875244140625,297.1499938964844,293.1499938964844,0.0171906426548957,-706.77294921875,304.15118408203125,0.6553440093994141,0.1036243364214897,0.0944390594959259,294.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.93804931640625,0.5023988485336304,0.050000000745058,0.0487387366592884,293.3133544921875,297.1499938964844,293.1499938964844,0.0391260124742984,-873.31640625,304.1615295410156,0.7647722363471985,0.164193645119667,0.1164976507425308,293.1697082519531,297.1499938964844,293.1499938964844,0.1193493083119392,-2650.166259765625,304.1773986816406,0.9990000128746032,0.463645190000534,0.3526203334331512,293.37158203125,297.1499938964844,293.1499938964844,0.0035193241201341,-995.083251953125,301.5168151855469,0.5023988485336304,0.050000000745058,0.2311955839395523,297.9512634277344,291.1499938964844,263.4700012207031,261.4105834960937,279.14776611328125,293.79638671875,297.9666442871094,1.0,0.2323828041553497,0.5125978589057922,0.5125978589057922,0.4874021708965301,1.0,-1.0122860670089722,0.4890911281108856,0.5231949687004089,0.2989414036273956,0.0,0.0,0.0,42.20528793334961,31.0,151.2205047607422,-19430.72265625,131.7721405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.63787841796875,319.1024780273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4593905210494995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004662229621317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657180,293.15692138671875,297.1499938964844,293.1499938964844,0.0166978016495704,-692.1123046875,304.151611328125,0.6616883873939514,0.1037757918238639,0.0945052132010459,294.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.06939697265625,0.5072250962257385,0.050000000745058,0.0486685149371624,293.3127136230469,297.1499938964844,293.1499938964844,0.0361395850777626,-833.7907104492188,304.16265869140625,0.7654713988304138,0.1601861119270324,0.113643579185009,293.1437683105469,297.1499938964844,293.1499938964844,0.1126754730939865,-2523.7041015625,304.17926025390625,0.9990000128746032,0.4684134125709533,0.3430384993553161,293.3700866699219,297.1499938964844,293.1499938964844,0.0034262069966644,-962.9686889648438,301.53924560546875,0.5072250962257385,0.050000000745058,0.230862483382225,298.0837707519531,291.1499938964844,263.489990234375,261.4281005859375,279.14801025390625,293.74761962890625,298.1004333496094,1.0,0.2279275208711624,0.5124025940895081,0.5124025940895081,0.4875974357128143,1.0,-0.9969523549079896,0.4811840653419494,0.51576828956604,0.2935786545276642,0.0,0.0,0.0,40.21989059448242,34.0,181.5396728515625,-19300.822265625,124.66239166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8253479003906,319.3070068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4551825225353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004619524115696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657240,293.15692138671875,297.1499938964844,293.1499938964844,0.0166978016495704,-692.1123046875,304.151611328125,0.6616883873939514,0.1037757918238639,0.0945052132010459,294.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.06939697265625,0.5072250962257385,0.050000000745058,0.0486685149371624,293.3127136230469,297.1499938964844,293.1499938964844,0.0361395850777626,-833.7907104492188,304.16265869140625,0.7654713988304138,0.1601861119270324,0.113643579185009,293.1437683105469,297.1499938964844,293.1499938964844,0.1126754730939865,-2523.7041015625,304.17926025390625,0.9990000128746032,0.4684134125709533,0.3430384993553161,293.3700866699219,297.1499938964844,293.1499938964844,0.0034262069966644,-962.9686889648438,301.53924560546875,0.5072250962257385,0.050000000745058,0.230862483382225,298.0837707519531,291.1499938964844,263.489990234375,261.4281005859375,279.14801025390625,293.74761962890625,298.1004333496094,1.0,0.2279275208711624,0.5124025940895081,0.5124025940895081,0.4875974357128143,1.0,-0.9969523549079896,0.4811840653419494,0.51576828956604,0.2935786545276642,0.0,0.0,0.0,40.21989059448242,34.0,181.5396728515625,-19300.822265625,124.66239166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8253479003906,319.3070068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4551825225353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004619524115696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657300,293.1561279296875,297.1499938964844,293.1499938964844,0.0164564587175846,-684.8005981445312,304.1517639160156,0.6638180017471313,0.1038459613919258,0.0945507138967514,294.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1367492675781,0.5088083148002625,0.050000000745058,0.0486468188464641,293.3124084472656,297.1499938964844,293.1499938964844,0.0346920974552631,-814.3709106445312,304.1629943847656,0.7645334601402283,0.158182680606842,0.1122303158044815,293.1337585449219,297.1499938964844,293.1499938964844,0.1100612133741378,-2473.7177734375,304.1786804199219,0.9990000128746032,0.4704649746417999,0.3400229513645172,293.3694152832031,297.1499938964844,293.1499938964844,0.0033806781284511,-947.26318359375,301.5514221191406,0.5088083148002625,0.050000000745058,0.2307595759630203,298.1509094238281,291.1499938964844,263.5,261.4369506835937,279.1483764648437,293.7306213378906,298.1673278808594,1.0,0.2264661341905594,0.5123477578163147,0.5123477578163147,0.4876522123813629,1.0,-0.9915409684181212,0.4784404933452606,0.5131004452705383,0.2916199564933777,0.0,0.0,0.0,39.59629821777344,34.0,184.93809509277344,-19261.130859375,122.32717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9073181152344,319.3941955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.452926367521286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004596626968123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657360,293.1554260253906,297.1499938964844,293.1499938964844,0.0162271242588758,-677.7767333984375,304.15185546875,0.6652786135673523,0.10390555113554,0.0945958420634269,294.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2020874023437,0.5098698735237122,0.050000000745058,0.0486326292157173,293.31219482421875,297.1499938964844,293.1499938964844,0.0333026722073555,-795.5256958007812,304.16314697265625,0.7628123164176941,0.15617136657238,0.1108188927173614,293.1257629394531,297.1499938964844,293.1499938964844,0.1079118102788925,-2432.402587890625,304.1773681640625,0.9990000128746032,0.4722447991371155,0.3380351364612579,293.3688049316406,297.1499938964844,293.1499938964844,0.0033365343697369,-932.1236572265624,301.5628356933594,0.5098698735237122,0.050000000745058,0.2306922525167465,298.2156677246094,291.1499938964844,263.510009765625,261.4458312988281,279.1488037109375,293.7179260253906,298.23126220703125,1.0,0.2254447638988495,0.5123193264007568,0.5123193264007568,0.4876807034015655,1.0,-0.987416446208954,0.4763884544372558,0.511027991771698,0.2900820970535278,0.0,0.0,0.0,39.17926406860352,37.0,181.64356994628903,-19233.544921875,120.65959167480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9766845703125,319.4671630859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.450645387172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004573477781377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657420,293.1543884277344,297.1499938964844,293.1499938964844,0.0158245302736759,-665.2755126953125,304.15191650390625,0.6663244366645813,0.1039798408746719,0.0946685448288917,294.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.31951904296875,0.5105531811714172,0.050000000745058,0.0486236587166786,293.3119812011719,297.1499938964844,293.1499938964844,0.0307534448802471,-760.307373046875,304.1629943847656,0.7572752237319946,0.1521073132753372,0.1079859286546707,293.1156311035156,297.1499938964844,293.1499938964844,0.1049576252698898,-2375.2158203125,304.1731262207031,0.9990000128746032,0.474926233291626,0.3367699384689331,293.3680419921875,297.1499938964844,293.1499938964844,0.0032549370080232,-904.5302124023438,301.5800476074219,0.5105531811714172,0.050000000745058,0.230649709701538,298.330810546875,291.1499938964844,263.5299987792969,261.4637451171875,279.1496887207031,293.7035217285156,298.34356689453125,1.0,0.2245565801858902,0.5123335123062134,0.5123335123062134,0.487666517496109,1.0,-0.9825215339660645,0.4740854203701019,0.5084360837936401,0.2881260216236114,0.0,0.0,0.0,38.87974548339844,40.0,158.58168029785156,-19204.955078125,119.02225494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0697631835937,319.56402587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4462009966373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004528372955974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657480,293.1543884277344,297.1499938964844,293.1499938964844,0.0158245302736759,-665.2755126953125,304.15191650390625,0.6663244366645813,0.1039798408746719,0.0946685448288917,294.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.31951904296875,0.5105531811714172,0.050000000745058,0.0486236587166786,293.3119812011719,297.1499938964844,293.1499938964844,0.0307534448802471,-760.307373046875,304.1629943847656,0.7572752237319946,0.1521073132753372,0.1079859286546707,293.1156311035156,297.1499938964844,293.1499938964844,0.1049576252698898,-2375.2158203125,304.1731262207031,0.9990000128746032,0.474926233291626,0.3367699384689331,293.3680419921875,297.1499938964844,293.1499938964844,0.0032549370080232,-904.5302124023438,301.5800476074219,0.5105531811714172,0.050000000745058,0.230649709701538,298.330810546875,291.1499938964844,263.5299987792969,261.4637451171875,279.1496887207031,293.7035217285156,298.34356689453125,1.0,0.2245565801858902,0.5123335123062134,0.5123335123062134,0.487666517496109,1.0,-0.9825215339660645,0.4740854203701019,0.5084360837936401,0.2881260216236114,0.0,0.0,0.0,38.87974548339844,40.0,158.58168029785156,-19204.955078125,119.02225494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0697631835937,319.56402587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4462009966373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004528372955974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657540,293.1538391113281,297.1499938964844,293.1499938964844,0.0155206909403204,-655.7140502929688,304.1517639160156,0.6651511192321777,0.1039814725518226,0.0946998298168182,294.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.409912109375,0.5095703601837158,0.050000000745058,0.0486366674304008,293.3121337890625,297.1499938964844,293.1499938964844,0.0285609010607004,-729.2061157226562,304.16229248046875,0.7494126558303833,0.1479698717594146,0.1051210910081863,293.1127319335937,297.1499938964844,293.1499938964844,0.1037140414118766,-2350.8408203125,304.16748046875,0.9990000128746032,0.4763942658901214,0.3385936319828033,293.36798095703125,297.1499938964844,293.1499938964844,0.0031860680319368,-881.8741455078125,301.5852966308594,0.5095703601837158,0.050000000745058,0.2307114005088806,298.41796875,291.1499938964844,263.54998779296875,261.4818725585937,279.1505432128906,293.70135498046875,298.4266967773437,1.0,0.2249795645475387,0.5124310851097107,0.5124310851097107,0.4875689148902893,1.0,-0.9813978672027588,0.4738063812255859,0.5075914859771729,0.2874688506126404,0.0,0.0,0.0,39.18523025512695,43.0,119.5172119140625,-19200.27734375,119.27320098876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0965881347656,319.5914611816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.442179411649704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004487558908294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657600,293.1538391113281,297.1499938964844,293.1499938964844,0.0155206909403204,-655.7140502929688,304.1517639160156,0.6651511192321777,0.1039814725518226,0.0946998298168182,294.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.409912109375,0.5095703601837158,0.050000000745058,0.0486366674304008,293.3121337890625,297.1499938964844,293.1499938964844,0.0285609010607004,-729.2061157226562,304.16229248046875,0.7494126558303833,0.1479698717594146,0.1051210910081863,293.1127319335937,297.1499938964844,293.1499938964844,0.1037140414118766,-2350.8408203125,304.16748046875,0.9990000128746032,0.4763942658901214,0.3385936319828033,293.36798095703125,297.1499938964844,293.1499938964844,0.0031860680319368,-881.8741455078125,301.5852966308594,0.5095703601837158,0.050000000745058,0.2307114005088806,298.41796875,291.1499938964844,263.54998779296875,261.4818725585937,279.1505432128906,293.70135498046875,298.4266967773437,1.0,0.2249795645475387,0.5124310851097107,0.5124310851097107,0.4875689148902893,1.0,-0.9813978672027588,0.4738063812255859,0.5075914859771729,0.2874688506126404,0.0,0.0,0.0,39.18523025512695,43.0,119.5172119140625,-19200.27734375,119.27320098876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0965881347656,319.5914611816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.442179411649704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004487558908294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657660,293.1537170410156,297.1499938964844,293.1499938964844,0.0153316296637058,-649.7445678710938,304.1514892578125,0.6621813774108887,0.1039047986268997,0.0946787148714065,294.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4664001464844,0.5072840452194214,0.050000000745058,0.0486678108572959,293.3127136230469,297.1499938964844,293.1499938964844,0.0267347246408462,-702.6474609375,304.1612548828125,0.7398310899734497,0.1437501162290573,0.1022128835320472,293.1161499023437,297.1499938964844,293.1499938964844,0.1040624603629112,-2357.285400390625,304.1610717773437,0.9990000128746032,0.4766595363616943,0.3429258167743683,293.3685913085937,297.1499938964844,293.1499938964844,0.0031313917133957,-864.72705078125,301.5750732421875,0.5072840452194214,0.050000000745058,0.2308591455221176,298.4706726074219,291.1499938964844,263.57000732421875,261.50018310546875,279.1513061523437,293.7089538574219,298.4748229980469,1.0,0.2264673858880996,0.5126001834869385,0.5126001834869385,0.4873998165130615,1.0,-0.9832953810691832,0.4751515686511993,0.5081438422203064,0.2879018187522888,0.0,0.0,0.0,39.98933410644531,46.0,71.42646789550781,-19210.087890625,121.05754852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.05926513671875,319.5528869628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4388230443000793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004453496076166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657720,293.1537170410156,297.1499938964844,293.1499938964844,0.0153316296637058,-649.7445678710938,304.1514892578125,0.6621813774108887,0.1039047986268997,0.0946787148714065,294.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4664001464844,0.5072840452194214,0.050000000745058,0.0486678108572959,293.3127136230469,297.1499938964844,293.1499938964844,0.0267347246408462,-702.6474609375,304.1612548828125,0.7398310899734497,0.1437501162290573,0.1022128835320472,293.1161499023437,297.1499938964844,293.1499938964844,0.1040624603629112,-2357.285400390625,304.1610717773437,0.9990000128746032,0.4766595363616943,0.3429258167743683,293.3685913085937,297.1499938964844,293.1499938964844,0.0031313917133957,-864.72705078125,301.5750732421875,0.5072840452194214,0.050000000745058,0.2308591455221176,298.4706726074219,291.1499938964844,263.57000732421875,261.50018310546875,279.1513061523437,293.7089538574219,298.4748229980469,1.0,0.2264673858880996,0.5126001834869385,0.5126001834869385,0.4873998165130615,1.0,-0.9832953810691832,0.4751515686511993,0.5081438422203064,0.2879018187522888,0.0,0.0,0.0,39.98933410644531,46.0,71.42646789550781,-19210.087890625,121.05754852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.05926513671875,319.5528869628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4388230443000793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004453496076166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657780,293.1540222167969,297.1499938964844,293.1499938964844,0.0152618084102869,-647.6109008789062,304.151123046875,0.657842218875885,0.1037509068846702,0.0946020409464836,294.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4860534667969,0.5040443539619446,0.050000000745058,0.0487142503261566,293.3135986328125,297.1499938964844,293.1499938964844,0.0252440571784973,-680.5438842773438,304.15997314453125,0.7289941906929016,0.1394489556550979,0.0992582291364669,293.1248779296875,297.1499938964844,293.1499938964844,0.1058911383152008,-2392.406005859375,304.1543273925781,0.9990000128746032,0.4757544696331024,0.3492876887321472,293.369873046875,297.1499938964844,293.1499938964844,0.0030914647504687,-853.249755859375,301.54766845703125,0.5040443539619446,0.050000000745058,0.2310794293880462,298.4864501953125,291.1499938964844,263.5899963378906,261.5187072753906,279.1519775390625,293.7245483398437,298.48602294921875,1.0,0.2288207113742828,0.51283198595047,0.51283198595047,0.4871680438518524,1.0,-0.9876121878623962,0.4778052270412445,0.5098069906234741,0.289253681898117,0.0,0.0,0.0,41.21300506591797,49.0,20.27967071533203,-19229.162109375,124.12294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9659423828125,319.45709228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.436292439699173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000442781340098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657840,293.1540222167969,297.1499938964844,293.1499938964844,0.0152618084102869,-647.6109008789062,304.151123046875,0.657842218875885,0.1037509068846702,0.0946020409464836,294.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4860534667969,0.5040443539619446,0.050000000745058,0.0487142503261566,293.3135986328125,297.1499938964844,293.1499938964844,0.0252440571784973,-680.5438842773438,304.15997314453125,0.7289941906929016,0.1394489556550979,0.0992582291364669,293.1248779296875,297.1499938964844,293.1499938964844,0.1058911383152008,-2392.406005859375,304.1543273925781,0.9990000128746032,0.4757544696331024,0.3492876887321472,293.369873046875,297.1499938964844,293.1499938964844,0.0030914647504687,-853.249755859375,301.54766845703125,0.5040443539619446,0.050000000745058,0.2310794293880462,298.4864501953125,291.1499938964844,263.5899963378906,261.5187072753906,279.1519775390625,293.7245483398437,298.48602294921875,1.0,0.2288207113742828,0.51283198595047,0.51283198595047,0.4871680438518524,1.0,-0.9876121878623962,0.4778052270412445,0.5098069906234741,0.289253681898117,0.0,0.0,0.0,41.21300506591797,49.0,20.27967071533203,-19229.162109375,124.12294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9659423828125,319.45709228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.436292439699173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000442781340098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657900,293.154296875,297.1499938964844,293.1499938964844,0.0152703197672963,-647.955078125,304.15087890625,0.6552886962890625,0.1036465466022491,0.094543345272541,294.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4822082519531,0.5021665096282959,0.050000000745058,0.0487424694001674,293.3141174316406,297.1499938964844,293.1499938964844,0.0246078129857778,-671.0196533203125,304.1593322753906,0.7231494188308716,0.1372698843479156,0.097764141857624,293.1309814453125,297.1499938964844,293.1499938964844,0.1073232665657997,-2419.9404296875,304.15093994140625,0.9990000128746032,0.4748778045177459,0.3530978262424469,293.3706970214844,297.1499938964844,293.1499938964844,0.0030769214499741,-849.5768432617188,301.52740478515625,0.5021665096282959,0.050000000745058,0.2312133014202118,298.4806823730469,291.1499938964844,263.6000061035156,261.5280456542969,279.1522827148437,293.7348937988281,298.47808837890625,1.0,0.2302675098180771,0.5129690170288086,0.5129690170288086,0.4870309829711914,1.0,-0.9905157685279846,0.4795388579368591,0.5109769105911255,0.2902243733406067,0.0,0.0,0.0,41.96157836914063,49.0,-4.883691787719727,-19241.3125,126.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9018859863281,319.3914489746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4353656768798828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004418408207129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657960,293.1546325683594,297.1499938964844,293.1499938964844,0.0153058934956789,-649.1788940429688,304.1506652832031,0.6525449156761169,0.1035252511501312,0.094471737742424,294.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4696960449219,0.5001634955406189,0.050000000745058,0.0487736612558364,293.3147277832031,297.1499938964844,293.1499938964844,0.0240332446992397,-662.3909912109375,304.1586608886719,0.7169557809829712,0.1350736767053604,0.096259593963623,293.1380310058594,297.1499938964844,293.1499938964844,0.1090769693255424,-2453.614990234375,304.1476135253906,0.9990000128746032,0.4737291932106018,0.3572618365287781,293.37164306640625,297.1499938964844,293.1499938964844,0.0030657476745545,-847.185302734375,301.5029296875,0.5001634955406189,0.050000000745058,0.2313612401485443,298.46636962890625,291.1499938964844,263.6099853515625,261.5374450683594,279.1525573730469,293.7467956542969,298.4617614746094,1.0,0.2318672984838485,0.5131188631057739,0.5131188631057739,0.4868811070919037,1.0,-0.9938365817070008,0.4815028309822082,0.5123337507247925,0.2913640439510345,0.0,0.0,0.0,42.79112243652344,52.0,-29.100242614746094,-19254.994140625,128.2705841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8285217285156,319.3162841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.434669941663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004411347326822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658020,293.1554870605469,297.1499938964844,293.1499938964844,0.0154506489634513,-654.00048828125,304.15020751953125,0.6466559767723083,0.1032358184456825,0.0942927747964859,294.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4209899902344,0.4958895146846771,0.050000000745058,0.0488440208137035,293.3160400390625,297.1499938964844,293.1499938964844,0.023035317659378,-647.3903198242188,304.1574401855469,0.7030333280563354,0.1306350827217102,0.0932227149605751,293.1547546386719,297.1499938964844,293.1499938964844,0.1134764030575752,-2537.78076171875,304.1410827636719,0.9990000128746032,0.4706486165523529,0.3664820194244385,293.3738098144531,297.1499938964844,293.1499938964844,0.0030521545559167,-845.7705078125,301.442138671875,0.4958895146846771,0.050000000745058,0.2316949963569641,298.4144592285156,291.1499938964844,263.6300048828125,261.5564270019531,279.153076171875,293.7747802734375,298.40625,1.0,0.2354557365179062,0.5134535431861877,0.5134535431861877,0.4865464270114898,1.0,-1.0015277862548828,0.4860196113586426,0.515508234500885,0.2940691113471985,0.0,0.0,0.0,44.66690444946289,55.0,-73.21782684326172,-19286.8828125,133.33351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6606750488281,319.144287109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4339652955532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004404196224641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
