time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658080,293.1554870605469,297.1499938964844,293.1499938964844,0.0154506489634513,-654.00048828125,304.15020751953125,0.6466559767723083,0.1032358184456825,0.0942927747964859,294.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4209899902344,0.4958895146846771,0.050000000745058,0.0488440208137035,293.3160400390625,297.1499938964844,293.1499938964844,0.023035317659378,-647.3903198242188,304.1574401855469,0.7030333280563354,0.1306350827217102,0.0932227149605751,293.1547546386719,297.1499938964844,293.1499938964844,0.1134764030575752,-2537.78076171875,304.1410827636719,0.9990000128746032,0.4706486165523529,0.3664820194244385,293.3738098144531,297.1499938964844,293.1499938964844,0.0030521545559167,-845.7705078125,301.442138671875,0.4958895146846771,0.050000000745058,0.2316949963569641,298.4144592285156,291.1499938964844,263.6300048828125,261.5564270019531,279.153076171875,293.7747802734375,298.40625,1.0,0.2354557365179062,0.5134535431861877,0.5134535431861877,0.4865464270114898,1.0,-1.0015277862548828,0.4860196113586426,0.515508234500885,0.2940691113471985,0.0,0.0,0.0,44.66690444946289,55.0,-73.21782684326172,-19286.8828125,133.33351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6606750488281,319.144287109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4339652955532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004404196224641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658140,293.1565246582031,297.1499938964844,293.1499938964844,0.0156797133386135,-661.490966796875,304.1497497558594,0.640451967716217,0.1028900146484375,0.0940703004598617,294.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.34503173828125,0.491375207901001,0.050000000745058,0.0489237792789936,293.31744384765625,297.1499938964844,293.1499938964844,0.0221864487975835,-634.6671142578125,304.1563720703125,0.687988817691803,0.1261433660984039,0.0901535153388977,293.17431640625,297.1499938964844,293.1499938964844,0.1189537718892097,-2641.8544921875,304.13494873046875,0.9990000128746032,0.4665663242340088,0.3766611516475677,293.3762512207031,297.1499938964844,293.1499938964844,0.0030479349661618,-848.0374755859375,301.3672180175781,0.491375207901001,0.050000000745058,0.2320733368396759,298.3358459472656,291.1499938964844,263.6499938964844,261.5756530761719,279.1535339355469,293.80792236328125,298.3248596191406,1.0,0.2394667416810989,0.5138307809829712,0.5138307809829712,0.4861692190170288,1.0,-1.0103440284729004,0.4911850690841675,0.5191588997840881,0.2972268164157867,0.0,0.0,0.0,46.79635620117188,58.0,-109.8620376586914,-19325.234375,139.18663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4751892089844,318.9538269042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4341474771499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004406044899951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658200,293.1565246582031,297.1499938964844,293.1499938964844,0.0156797133386135,-661.490966796875,304.1497497558594,0.640451967716217,0.1028900146484375,0.0940703004598617,294.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.34503173828125,0.491375207901001,0.050000000745058,0.0489237792789936,293.31744384765625,297.1499938964844,293.1499938964844,0.0221864487975835,-634.6671142578125,304.1563720703125,0.687988817691803,0.1261433660984039,0.0901535153388977,293.17431640625,297.1499938964844,293.1499938964844,0.1189537718892097,-2641.8544921875,304.13494873046875,0.9990000128746032,0.4665663242340088,0.3766611516475677,293.3762512207031,297.1499938964844,293.1499938964844,0.0030479349661618,-848.0374755859375,301.3672180175781,0.491375207901001,0.050000000745058,0.2320733368396759,298.3358459472656,291.1499938964844,263.6499938964844,261.5756530761719,279.1535339355469,293.80792236328125,298.3248596191406,1.0,0.2394667416810989,0.5138307809829712,0.5138307809829712,0.4861692190170288,1.0,-1.0103440284729004,0.4911850690841675,0.5191588997840881,0.2972268164157867,0.0,0.0,0.0,46.79635620117188,58.0,-109.8620376586914,-19325.234375,139.18663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4751892089844,318.9538269042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4341474771499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004406044899951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658260,293.1576538085937,297.1499938964844,293.1499938964844,0.0159734524786472,-670.9522094726562,304.1493530273437,0.6341285705566406,0.1024950966238975,0.0938096642494201,294.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2478942871094,0.4866913259029388,0.050000000745058,0.0490115135908126,293.3188781738281,297.1499938964844,293.1499938964844,0.0214278120547533,-623.3131103515625,304.155517578125,0.6726715564727783,0.1216093823313713,0.0870584920048713,293.1960754394531,297.1499938964844,293.1499938964844,0.1253552287817001,-2762.440673828125,304.1293029785156,0.9990000128746032,0.461544007062912,0.3875496983528137,293.3788757324219,297.1499938964844,293.1499938964844,0.0030499929562211,-852.8909301757812,301.28076171875,0.4866913259029388,0.050000000745058,0.2324895113706588,298.2367553710937,291.1499938964844,263.6700134277344,261.5950927734375,279.1539611816406,293.84600830078125,298.2237854003906,1.0,0.243796169757843,0.514249324798584,0.514249324798584,0.485750675201416,1.0,-1.0199899673461914,0.4968562126159668,0.5231337547302246,0.3007364571094513,0.0,0.0,0.0,49.13969421386719,61.0,-137.91844177246094,-19370.87109375,145.7179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2839050292969,318.756591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4351438283920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004416156734805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658320,293.1576538085937,297.1499938964844,293.1499938964844,0.0159734524786472,-670.9522094726562,304.1493530273437,0.6341285705566406,0.1024950966238975,0.0938096642494201,294.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2478942871094,0.4866913259029388,0.050000000745058,0.0490115135908126,293.3188781738281,297.1499938964844,293.1499938964844,0.0214278120547533,-623.3131103515625,304.155517578125,0.6726715564727783,0.1216093823313713,0.0870584920048713,293.1960754394531,297.1499938964844,293.1499938964844,0.1253552287817001,-2762.440673828125,304.1293029785156,0.9990000128746032,0.461544007062912,0.3875496983528137,293.3788757324219,297.1499938964844,293.1499938964844,0.0030499929562211,-852.8909301757812,301.28076171875,0.4866913259029388,0.050000000745058,0.2324895113706588,298.2367553710937,291.1499938964844,263.6700134277344,261.5950927734375,279.1539611816406,293.84600830078125,298.2237854003906,1.0,0.243796169757843,0.514249324798584,0.514249324798584,0.485750675201416,1.0,-1.0199899673461914,0.4968562126159668,0.5231337547302246,0.3007364571094513,0.0,0.0,0.0,49.13969421386719,61.0,-137.91844177246094,-19370.87109375,145.7179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2839050292969,318.756591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4351438283920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004416156734805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658380,293.1588439941406,297.1499938964844,293.1499938964844,0.0163111723959445,-681.6689453125,304.1490173339844,0.6277822852134705,0.1020571812987327,0.0935154557228088,294.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1359558105469,0.4818247258663177,0.050000000745058,0.049105979502201,293.3203125,297.1499938964844,293.1499938964844,0.0207103788852691,-612.4943237304688,304.1548767089844,0.6575886607170105,0.117043450474739,0.0839440822601318,293.21942138671875,297.1499938964844,293.1499938964844,0.1325207203626632,-2896.083984375,304.1242980957031,0.9990000128746032,0.4556459188461303,0.3989415168762207,293.381591796875,297.1499938964844,293.1499938964844,0.0030559713486582,-859.430419921875,301.1854858398437,0.4818247258663177,0.050000000745058,0.2329376190900802,298.1235046386719,291.1499938964844,263.69000244140625,261.6147766113281,279.1543884277344,293.8892517089844,298.1094055175781,1.0,0.2483571469783783,0.5147110819816589,0.5147110819816589,0.485288918018341,1.0,-1.0302228927612305,0.5029210448265076,0.5273018479347229,0.3045217394828796,0.0,0.0,0.0,51.66226196289063,49.0,-157.17926025390625,-19424.72265625,152.83041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0967712402344,318.5624389648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4368582367897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004433555877767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658440,293.1588439941406,297.1499938964844,293.1499938964844,0.0163111723959445,-681.6689453125,304.1490173339844,0.6277822852134705,0.1020571812987327,0.0935154557228088,294.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1359558105469,0.4818247258663177,0.050000000745058,0.049105979502201,293.3203125,297.1499938964844,293.1499938964844,0.0207103788852691,-612.4943237304688,304.1548767089844,0.6575886607170105,0.117043450474739,0.0839440822601318,293.21942138671875,297.1499938964844,293.1499938964844,0.1325207203626632,-2896.083984375,304.1242980957031,0.9990000128746032,0.4556459188461303,0.3989415168762207,293.381591796875,297.1499938964844,293.1499938964844,0.0030559713486582,-859.430419921875,301.1854858398437,0.4818247258663177,0.050000000745058,0.2329376190900802,298.1235046386719,291.1499938964844,263.69000244140625,261.6147766113281,279.1543884277344,293.8892517089844,298.1094055175781,1.0,0.2483571469783783,0.5147110819816589,0.5147110819816589,0.485288918018341,1.0,-1.0302228927612305,0.5029210448265076,0.5273018479347229,0.3045217394828796,0.0,0.0,0.0,51.66226196289063,49.0,-157.17926025390625,-19424.72265625,152.83041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0967712402344,318.5624389648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4368582367897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004433555877767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658500,293.15936279296875,297.1499938964844,293.1499938964844,0.0164742972701787,-686.8390502929688,304.1488952636719,0.6267350316047668,0.1018413305282592,0.0933267474174499,294.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0772705078125,0.4812540709972381,0.050000000745058,0.0491171441972255,293.3208923339844,297.1499938964844,293.1499938964844,0.0203351099044084,-606.689697265625,304.1546936035156,0.6526379585266113,0.1147686764597892,0.0823579281568527,293.2298889160156,297.1499938964844,293.1499938964844,0.1345819532871246,-2934.39208984375,304.1252746582031,0.9990000128746032,0.4527077376842499,0.4002667665481567,293.3829040527344,297.1499938964844,293.1499938964844,0.0030566409695893,-862.11181640625,301.1362609863281,0.4812540709972381,0.050000000745058,0.2329905778169632,298.0649719238281,291.1499938964844,263.70001220703125,261.62469482421875,279.1543884277344,293.9081420898437,298.0518798828125,1.0,0.2483150064945221,0.5149322152137756,0.5149322152137756,0.485067754983902,1.0,-1.0297659635543823,0.5031753182411194,0.5265905857086182,0.3047144711017608,0.0,0.0,0.0,51.93681716918945,49.0,-155.80868530273438,-19379.802734375,153.18763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0128479003906,318.4841613769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4378910362720489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004444037331268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658560,293.1597595214844,297.1499938964844,293.1499938964844,0.0165932215750217,-690.6533203125,304.1488647460937,0.6272736191749573,0.1016475036740303,0.0931266248226165,294.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0262756347656,0.4820946753025055,0.050000000745058,0.0491007082164287,293.32135009765625,297.1499938964844,293.1499938964844,0.0198960322886705,-599.532958984375,304.1546325683594,0.6494637727737427,0.112516812980175,0.0807644054293632,293.23614501953125,297.1499938964844,293.1499938964844,0.1351182460784912,-2944.4326171875,304.1288146972656,0.9990000128746032,0.450463205575943,0.3983135819435119,293.3840637207031,297.1499938964844,293.1499938964844,0.0030530919320881,-863.1343383789062,301.0917358398437,0.4820946753025055,0.050000000745058,0.2329126149415969,298.0165100097656,291.1499938964844,263.7099914550781,261.6347045898437,279.15380859375,293.9165954589844,298.0067138671875,1.0,0.2470269352197647,0.5150800943374634,0.5150800943374634,0.4849199056625366,1.0,-1.0251579284667969,0.5012323260307312,0.5239256024360657,0.3034126162528991,0.0,0.0,0.0,51.45571899414063,37.0,-136.6549835205078,-19289.40625,151.11062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9521179199219,318.43511962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.438837856054306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004453646251931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658620,293.1599426269531,297.1499938964844,293.1499938964844,0.0166624523699283,-693.1533203125,304.1491394042969,0.6321771144866943,0.1013585776090622,0.0927456617355346,294.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9686279296875,0.4869545996189117,0.050000000745058,0.0490065328776836,293.3216552734375,297.1499938964844,293.1499938964844,0.0188091546297073,-580.4404907226562,304.1549072265625,0.6470954418182373,0.1081110686063766,0.077592059969902,293.2349548339844,297.1499938964844,293.1499938964844,0.1320710331201553,-2888.191650390625,304.14111328125,0.9990000128746032,0.4484830796718597,0.3869334757328033,293.3857116699219,297.1499938964844,293.1499938964844,0.0030264477245509,-857.68408203125,301.025634765625,0.4869545996189117,0.050000000745058,0.2324658930301666,297.9656677246094,291.1499938964844,263.7300109863281,261.6548767089844,279.1515197753906,293.8993530273437,297.9638671875,1.0,0.241179421544075,0.5151265859603882,0.5151265859603882,0.4848734140396118,1.0,-1.0065886974334717,0.4922105669975281,0.5143781900405884,0.2973116040229797,0.0,0.0,0.0,48.81700134277344,25.0,-64.60383605957031,-19022.60546875,141.6943817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9211120605469,318.4388122558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4400425851345062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004465872771106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658680,293.1599426269531,297.1499938964844,293.1499938964844,0.0166624523699283,-693.1533203125,304.1491394042969,0.6321771144866943,0.1013585776090622,0.0927456617355346,294.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9686279296875,0.4869545996189117,0.050000000745058,0.0490065328776836,293.3216552734375,297.1499938964844,293.1499938964844,0.0188091546297073,-580.4404907226562,304.1549072265625,0.6470954418182373,0.1081110686063766,0.077592059969902,293.2349548339844,297.1499938964844,293.1499938964844,0.1320710331201553,-2888.191650390625,304.14111328125,0.9990000128746032,0.4484830796718597,0.3869334757328033,293.3857116699219,297.1499938964844,293.1499938964844,0.0030264477245509,-857.68408203125,301.025634765625,0.4869545996189117,0.050000000745058,0.2324658930301666,297.9656677246094,291.1499938964844,263.7300109863281,261.6548767089844,279.1515197753906,293.8993530273437,297.9638671875,1.0,0.241179421544075,0.5151265859603882,0.5151265859603882,0.4848734140396118,1.0,-1.0065886974334717,0.4922105669975281,0.5143781900405884,0.2973116040229797,0.0,0.0,0.0,48.81700134277344,25.0,-64.60383605957031,-19022.60546875,141.6943817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9211120605469,318.4388122558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4400425851345062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004465872771106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658740,293.1593322753906,297.1499938964844,293.1499938964844,0.0164781473577022,-687.9131469726562,304.1497497558594,0.6421929001808167,0.1012328714132309,0.0924435630440712,294.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9832458496094,0.4956402778625488,0.050000000745058,0.0488484129309654,293.3210754394531,297.1499938964844,293.1499938964844,0.017474889755249,-554.8001708984375,304.1554870605469,0.6496483087539673,0.1038803532719612,0.0744859054684639,293.2159729003906,297.1499938964844,293.1499938964844,0.1238423362374305,-2735.009521484375,304.1578674316406,0.9990000128746032,0.4501471817493438,0.3670342862606048,293.38629150390625,297.1499938964844,293.1499938964844,0.0029722766485065,-841.33642578125,300.9977111816406,0.4956402778625488,0.050000000745058,0.2317158281803131,297.98846435546875,291.1499938964844,263.75,261.6753234863281,279.148681640625,293.84014892578125,297.9966125488281,1.0,0.2316428273916244,0.5148516893386841,0.5148516893386841,0.4851483106613159,1.0,-0.9775267243385316,0.4773809313774109,0.5001457929611206,0.2871633172035217,0.0,0.0,0.0,44.42585372924805,28.0,37.06897735595703,-18669.361328125,127.0949935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02587890625,318.5895690917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4397439658641815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004462842189241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658800,293.1593322753906,297.1499938964844,293.1499938964844,0.0164781473577022,-687.9131469726562,304.1497497558594,0.6421929001808167,0.1012328714132309,0.0924435630440712,294.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9832458496094,0.4956402778625488,0.050000000745058,0.0488484129309654,293.3210754394531,297.1499938964844,293.1499938964844,0.017474889755249,-554.8001708984375,304.1554870605469,0.6496483087539673,0.1038803532719612,0.0744859054684639,293.2159729003906,297.1499938964844,293.1499938964844,0.1238423362374305,-2735.009521484375,304.1578674316406,0.9990000128746032,0.4501471817493438,0.3670342862606048,293.38629150390625,297.1499938964844,293.1499938964844,0.0029722766485065,-841.33642578125,300.9977111816406,0.4956402778625488,0.050000000745058,0.2317158281803131,297.98846435546875,291.1499938964844,263.75,261.6753234863281,279.148681640625,293.84014892578125,297.9966125488281,1.0,0.2316428273916244,0.5148516893386841,0.5148516893386841,0.4851483106613159,1.0,-0.9775267243385316,0.4773809313774109,0.5001457929611206,0.2871633172035217,0.0,0.0,0.0,44.42585372924805,28.0,37.06897735595703,-18669.361328125,127.0949935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02587890625,318.5895690917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4397439658641815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004462842189241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658860,293.1582336425781,297.1499938964844,293.1499938964844,0.0160918328911066,-676.2246704101562,304.1504821777344,0.650348961353302,0.1012184470891952,0.0923097729682922,294.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0709228515625,0.5023936033248901,0.050000000745058,0.0487392209470272,293.31982421875,297.1499938964844,293.1499938964844,0.0160269998013973,-524.488037109375,304.15606689453125,0.649550199508667,0.0997981205582618,0.0715308934450149,293.1883239746094,297.1499938964844,293.1499938964844,0.1161898002028465,-2590.66064453125,304.1677551269531,0.9990000128746032,0.4540849030017853,0.3526340126991272,293.3859558105469,297.1499938964844,293.1499938964844,0.0028987352270632,-816.7632446289062,301.0078430175781,0.5023936033248901,0.050000000745058,0.2311978787183761,298.08209228515625,291.1499938964844,263.7690124511719,261.69512939453125,279.1471252441406,293.77020263671875,298.0966186523437,1.0,0.2251918315887451,0.514467716217041,0.514467716217041,0.485532283782959,1.0,-0.9557769298553468,0.4659771025180816,0.489799827337265,0.2790300548076629,0.0,0.0,0.0,41.37384414672852,31.0,124.64216613769533,-18456.873046875,117.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2344970703125,318.8262023925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4377536177635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004442642675712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658920,293.1582336425781,297.1499938964844,293.1499938964844,0.0160918328911066,-676.2246704101562,304.1504821777344,0.650348961353302,0.1012184470891952,0.0923097729682922,294.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0709228515625,0.5023936033248901,0.050000000745058,0.0487392209470272,293.31982421875,297.1499938964844,293.1499938964844,0.0160269998013973,-524.488037109375,304.15606689453125,0.649550199508667,0.0997981205582618,0.0715308934450149,293.1883239746094,297.1499938964844,293.1499938964844,0.1161898002028465,-2590.66064453125,304.1677551269531,0.9990000128746032,0.4540849030017853,0.3526340126991272,293.3859558105469,297.1499938964844,293.1499938964844,0.0028987352270632,-816.7632446289062,301.0078430175781,0.5023936033248901,0.050000000745058,0.2311978787183761,298.08209228515625,291.1499938964844,263.7690124511719,261.69512939453125,279.1471252441406,293.77020263671875,298.0966186523437,1.0,0.2251918315887451,0.514467716217041,0.514467716217041,0.485532283782959,1.0,-0.9557769298553468,0.4659771025180816,0.489799827337265,0.2790300548076629,0.0,0.0,0.0,41.37384414672852,31.0,124.64216613769533,-18456.873046875,117.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2344970703125,318.8262023925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4377536177635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004442642675712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658980,293.1571655273437,297.1499938964844,293.1499938964844,0.0156326089054346,-661.93505859375,304.15106201171875,0.6557032465934753,0.1012244001030922,0.0922546833753585,294.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.19256591796875,0.5067770481109619,0.050000000745058,0.048675175756216,293.3182678222656,297.1499938964844,293.1499938964844,0.0146434288471937,-493.2337646484375,304.1563415527344,0.6462279558181763,0.0958077013492584,0.0686819702386856,293.1657409667969,297.1499938964844,293.1499938964844,0.1101971939206123,-2476.12890625,304.1717224121094,0.9990000128746032,0.4577031433582306,0.3439061045646667,293.3853454589844,297.1499938964844,293.1499938964844,0.0028162170201539,-788.7274169921875,301.03546142578125,0.5067770481109619,0.050000000745058,0.230894073843956,298.2059631347656,291.1499938964844,263.7861022949219,261.71337890625,279.1473388671875,293.7203674316406,298.2232360839844,1.0,0.22105373442173,0.5142052173614502,0.5142052173614502,0.4857947826385498,1.0,-0.9413719773292542,0.4584270715713501,0.4829448759555816,0.273619145154953,0.0,0.0,0.0,39.56486892700195,34.0,170.97593688964844,-18350.455078125,110.89655303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46099853515625,319.0666809082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4346933960914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004411585105117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659040,293.1571655273437,297.1499938964844,293.1499938964844,0.0156326089054346,-661.93505859375,304.15106201171875,0.6557032465934753,0.1012244001030922,0.0922546833753585,294.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.19256591796875,0.5067770481109619,0.050000000745058,0.048675175756216,293.3182678222656,297.1499938964844,293.1499938964844,0.0146434288471937,-493.2337646484375,304.1563415527344,0.6462279558181763,0.0958077013492584,0.0686819702386856,293.1657409667969,297.1499938964844,293.1499938964844,0.1101971939206123,-2476.12890625,304.1717224121094,0.9990000128746032,0.4577031433582306,0.3439061045646667,293.3853454589844,297.1499938964844,293.1499938964844,0.0028162170201539,-788.7274169921875,301.03546142578125,0.5067770481109619,0.050000000745058,0.230894073843956,298.2059631347656,291.1499938964844,263.7861022949219,261.71337890625,279.1473388671875,293.7203674316406,298.2232360839844,1.0,0.22105373442173,0.5142052173614502,0.5142052173614502,0.4857947826385498,1.0,-0.9413719773292542,0.4584270715713501,0.4829448759555816,0.273619145154953,0.0,0.0,0.0,39.56486892700195,34.0,170.97593688964844,-18350.455078125,110.89655303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46099853515625,319.0666809082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4346933960914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004411585105117,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659100,293.1567687988281,297.1499938964844,293.1499938964844,0.0153931742534041,-654.3516845703125,304.1513061523437,0.6573894619941711,0.1012151688337326,0.0922332629561424,294.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.25897216796875,0.5081713199615479,0.050000000745058,0.0486558750271797,293.3175048828125,297.1499938964844,293.1499938964844,0.0139935566112399,-477.7433471679688,304.1563720703125,0.6435440182685852,0.0938281863927841,0.0672820955514907,293.1571960449219,297.1499938964844,293.1499938964844,0.1077784076333046,-2429.4560546875,304.1721496582031,0.9990000128746032,0.4591832756996155,0.3412316441535949,293.3851013183594,297.1499938964844,293.1499938964844,0.0027747903950512,-774.5900268554688,301.0522766113281,0.5081713199615479,0.050000000745058,0.230802521109581,298.272705078125,291.1499938964844,263.7939147949219,261.7219543457031,279.14776611328125,293.7028503417969,298.290283203125,1.0,0.2197241634130478,0.514123260974884,0.514123260974884,0.4858767390251159,1.0,-0.9363223910331726,0.455803781747818,0.480518639087677,0.2717362642288208,0.0,0.0,0.0,39.01100540161133,34.0,181.42062377929688,-18322.966796875,108.91470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5655212402344,319.1748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4329185783863067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004393573326524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659160,293.15643310546875,297.1499938964844,293.1499938964844,0.0151567161083221,-646.7816772460938,304.1515197753906,0.6584420800209045,0.1011904776096344,0.0922069028019905,294.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3256530761719,0.50906902551651,0.050000000745058,0.0486437156796455,293.3167724609375,297.1499938964844,293.1499938964844,0.0133774615824222,-462.5668029785156,304.1563415527344,0.6402537226676941,0.0918497219681739,0.065890371799469,293.15057373046875,297.1499938964844,293.1499938964844,0.1057440117001533,-2389.963623046875,304.1718139648437,0.9990000128746032,0.4603950977325439,0.3395349979400635,293.385009765625,297.1499938964844,293.1499938964844,0.0027335572522133,-760.5927734375,301.0693359375,0.50906902551651,0.050000000745058,0.2307448387145996,298.3392639160156,291.1499938964844,263.8013000488281,261.7301330566406,279.14825439453125,293.6897277832031,298.3565673828125,1.0,0.218819260597229,0.5140717625617981,0.5140717625617981,0.4859282076358795,1.0,-0.9324994087219238,0.4538391232490539,0.4786602556705475,0.2703271508216858,0.0,0.0,0.0,38.65385818481445,37.0,184.4767608642578,-18307.7265625,107.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6586608886719,319.2699584960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4310611188411712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000437472219346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659220,293.1561889648437,297.1499938964844,293.1499938964844,0.014715819619596,-632.4684448242188,304.1517333984375,0.6587544679641724,0.1010804548859596,0.0921220630407333,294.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4515380859375,0.5094872713088989,0.050000000745058,0.0486381351947784,293.3155517578125,297.1499938964844,293.1499938964844,0.0122537799179553,-433.64056396484375,304.1560974121094,0.632054328918457,0.0878753513097763,0.0631138607859611,293.1429443359375,297.1499938964844,293.1499938964844,0.1028302088379859,-2332.88720703125,304.1693420410156,0.9990000128746032,0.4619424939155578,0.3387513160705566,293.38525390625,297.1499938964844,293.1499938964844,0.002654283773154,-734.0371704101562,301.099365234375,0.5094872713088989,0.050000000745058,0.2307183742523193,298.4636535644531,291.1499938964844,263.814697265625,261.7454833984375,279.1492614746094,293.6751708984375,298.47882080078125,1.0,0.2181369066238403,0.5140514969825745,0.5140514969825745,0.4859485328197479,1.0,-0.9280847311019896,0.4516465961933136,0.4764381051063537,0.2687565088272095,0.0,0.0,0.0,38.45566940307617,40.0,171.69557189941406,-18304.1640625,106.26934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8006286621094,319.4124450683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4273020625114441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004336572601459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659280,293.1561889648437,297.1499938964844,293.1499938964844,0.014715819619596,-632.4684448242188,304.1517333984375,0.6587544679641724,0.1010804548859596,0.0921220630407333,294.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4515380859375,0.5094872713088989,0.050000000745058,0.0486381351947784,293.3155517578125,297.1499938964844,293.1499938964844,0.0122537799179553,-433.64056396484375,304.1560974121094,0.632054328918457,0.0878753513097763,0.0631138607859611,293.1429443359375,297.1499938964844,293.1499938964844,0.1028302088379859,-2332.88720703125,304.1693420410156,0.9990000128746032,0.4619424939155578,0.3387513160705566,293.38525390625,297.1499938964844,293.1499938964844,0.002654283773154,-734.0371704101562,301.099365234375,0.5094872713088989,0.050000000745058,0.2307183742523193,298.4636535644531,291.1499938964844,263.814697265625,261.7454833984375,279.1492614746094,293.6751708984375,298.47882080078125,1.0,0.2181369066238403,0.5140514969825745,0.5140514969825745,0.4859485328197479,1.0,-0.9280847311019896,0.4516465961933136,0.4764381051063537,0.2687565088272095,0.0,0.0,0.0,38.45566940307617,40.0,171.69557189941406,-18304.1640625,106.26934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8006286621094,319.4124450683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4273020625114441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004336572601459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659340,293.1564025878906,297.1499938964844,293.1499938964844,0.0143468882888555,-620.32470703125,304.1517639160156,0.6569781303405762,0.1008829325437545,0.091978795826435,294.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5562744140625,0.5083368420600891,0.050000000745058,0.0486536808311939,293.3143920898437,297.1499938964844,293.1499938964844,0.0112792095169425,-407.26312255859375,304.1556701660156,0.6219749450683594,0.0839124545454979,0.0603451542556285,293.14215087890625,297.1499938964844,293.1499938964844,0.101418636739254,-2304.722412109375,304.16522216796875,0.9990000128746032,0.4622926115989685,0.340917706489563,293.3861999511719,297.1499938964844,293.1499938964844,0.0025833360850811,-710.8475341796875,301.11798095703125,0.5083368420600891,0.050000000745058,0.2307921051979065,298.56573486328125,291.1499938964844,263.8263854980469,261.7594299316406,279.150146484375,293.6725158691406,298.5772399902344,1.0,0.2187267392873764,0.5141110420227051,0.5141110420227051,0.4858889281749725,1.0,-0.927295982837677,0.4513806402683258,0.4759153127670288,0.2685489356517792,0.0,0.0,0.0,38.83821105957031,43.0,139.78048706054688,-18324.2890625,106.7054214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.87567138671875,319.48486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4237766563892364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004300794389564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659400,293.1564025878906,297.1499938964844,293.1499938964844,0.0143468882888555,-620.32470703125,304.1517639160156,0.6569781303405762,0.1008829325437545,0.091978795826435,294.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5562744140625,0.5083368420600891,0.050000000745058,0.0486536808311939,293.3143920898437,297.1499938964844,293.1499938964844,0.0112792095169425,-407.26312255859375,304.1556701660156,0.6219749450683594,0.0839124545454979,0.0603451542556285,293.14215087890625,297.1499938964844,293.1499938964844,0.101418636739254,-2304.722412109375,304.16522216796875,0.9990000128746032,0.4622926115989685,0.340917706489563,293.3861999511719,297.1499938964844,293.1499938964844,0.0025833360850811,-710.8475341796875,301.11798095703125,0.5083368420600891,0.050000000745058,0.2307921051979065,298.56573486328125,291.1499938964844,263.8263854980469,261.7594299316406,279.150146484375,293.6725158691406,298.5772399902344,1.0,0.2187267392873764,0.5141110420227051,0.5141110420227051,0.4858889281749725,1.0,-0.927295982837677,0.4513806402683258,0.4759153127670288,0.2685489356517792,0.0,0.0,0.0,38.83821105957031,43.0,139.78048706054688,-18324.2890625,106.7054214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.87567138671875,319.48486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4237766563892364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004300794389564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659460,293.1569519042969,297.1499938964844,293.1499938964844,0.0140761751681566,-611.3660278320312,304.151611328125,0.6535716652870178,0.1006103083491325,0.0917825475335121,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304626464844,0.505974531173706,0.050000000745058,0.0486866198480129,293.3130798339844,297.1499938964844,293.1499938964844,0.0104593895375728,-384.2051696777344,304.1551513671875,0.6098443865776062,0.0800187215209007,0.0576431825757026,293.1472473144531,297.1499938964844,293.1499938964844,0.1014513224363327,-2304.65625,304.1600646972656,0.9990000128746032,0.461471676826477,0.3454680442810058,293.3878479003906,297.1499938964844,293.1499938964844,0.0025229002349078,-691.8358154296875,301.1197509765625,0.505974531173706,0.050000000745058,0.2309483587741851,298.6365051269531,291.1499938964844,263.8363952636719,261.7720642089844,279.1507568359375,293.6772766113281,298.6434326171875,1.0,0.2203560918569564,0.5142185688018799,0.5142185688018799,0.4857814013957977,1.0,-0.9295051097869872,0.4526750147342682,0.4768300950527191,0.2694038152694702,0.0,0.0,0.0,39.69869613647461,46.0,95.61848449707033,-18358.986328125,108.53718566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8828125,319.4875183105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4207683205604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004270263307262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659520,293.1569519042969,297.1499938964844,293.1499938964844,0.0140761751681566,-611.3660278320312,304.151611328125,0.6535716652870178,0.1006103083491325,0.0917825475335121,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304626464844,0.505974531173706,0.050000000745058,0.0486866198480129,293.3130798339844,297.1499938964844,293.1499938964844,0.0104593895375728,-384.2051696777344,304.1551513671875,0.6098443865776062,0.0800187215209007,0.0576431825757026,293.1472473144531,297.1499938964844,293.1499938964844,0.1014513224363327,-2304.65625,304.1600646972656,0.9990000128746032,0.461471676826477,0.3454680442810058,293.3878479003906,297.1499938964844,293.1499938964844,0.0025229002349078,-691.8358154296875,301.1197509765625,0.505974531173706,0.050000000745058,0.2309483587741851,298.6365051269531,291.1499938964844,263.8363952636719,261.7720642089844,279.1507568359375,293.6772766113281,298.6434326171875,1.0,0.2203560918569564,0.5142185688018799,0.5142185688018799,0.4857814013957977,1.0,-0.9295051097869872,0.4526750147342682,0.4768300950527191,0.2694038152694702,0.0,0.0,0.0,39.69869613647461,46.0,95.61848449707033,-18358.986328125,108.53718566894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8828125,319.4875183105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4207683205604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004270263307262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659580,293.1578369140625,297.1499938964844,293.1499938964844,0.0139118740335106,-606.0139770507812,304.1513671875,0.648931622505188,0.1002558916807174,0.091528870165348,294.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.66925048828125,0.502723217010498,0.050000000745058,0.0487343743443489,293.31207275390625,297.1499938964844,293.1499938964844,0.0097579648718237,-363.9703369140625,304.15460205078125,0.5951111316680908,0.076087512075901,0.0549397878348827,293.1572570800781,297.1499938964844,293.1499938964844,0.1028674244880676,-2331.572265625,304.15435791015625,0.9990000128746032,0.4595164656639099,0.3519614934921264,293.3900146484375,297.1499938964844,293.1499938964844,0.0024742281530052,-677.3834838867188,301.1017150878906,0.502723217010498,0.050000000745058,0.231174886226654,298.67156982421875,291.1499938964844,263.8448181152344,261.783447265625,279.1513671875,293.69146728515625,298.67364501953125,1.0,0.2228270322084427,0.5143860578536987,0.5143860578536987,0.4856139719486236,1.0,-0.9340780973434448,0.4552507996559143,0.4788272976875305,0.2711021304130554,0.0,0.0,0.0,40.96326446533203,49.0,45.65824508666992,-18401.58203125,111.53338623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.82867431640625,319.4278259277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4184707403182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004246946191415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659640,293.1578369140625,297.1499938964844,293.1499938964844,0.0139118740335106,-606.0139770507812,304.1513671875,0.648931622505188,0.1002558916807174,0.091528870165348,294.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.66925048828125,0.502723217010498,0.050000000745058,0.0487343743443489,293.31207275390625,297.1499938964844,293.1499938964844,0.0097579648718237,-363.9703369140625,304.15460205078125,0.5951111316680908,0.076087512075901,0.0549397878348827,293.1572570800781,297.1499938964844,293.1499938964844,0.1028674244880676,-2331.572265625,304.15435791015625,0.9990000128746032,0.4595164656639099,0.3519614934921264,293.3900146484375,297.1499938964844,293.1499938964844,0.0024742281530052,-677.3834838867188,301.1017150878906,0.502723217010498,0.050000000745058,0.231174886226654,298.67156982421875,291.1499938964844,263.8448181152344,261.783447265625,279.1513671875,293.69146728515625,298.67364501953125,1.0,0.2228270322084427,0.5143860578536987,0.5143860578536987,0.4856139719486236,1.0,-0.9340780973434448,0.4552507996559143,0.4788272976875305,0.2711021304130554,0.0,0.0,0.0,40.96326446533203,49.0,45.65824508666992,-18401.58203125,111.53338623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.82867431640625,319.4278259277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4184707403182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004246946191415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659700,293.15838623046875,297.1499938964844,293.1499938964844,0.0138690583407878,-604.7047729492188,304.15118408203125,0.6462584137916565,0.1000465974211692,0.0913780331611633,294.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6748352050781,0.5008522272109985,0.050000000745058,0.0487631782889366,293.3117370605469,297.1499938964844,293.1499938964844,0.0094426972791552,-354.762451171875,304.1543273925781,0.5869309902191162,0.0741023793816566,0.0535782240331172,293.1639099121094,297.1499938964844,293.1499938964844,0.1040744185447692,-2354.723388671875,304.1513671875,0.9990000128746032,0.4581229984760284,0.3558211922645569,293.39129638671875,297.1499938964844,293.1499938964844,0.0024543004110455,-671.8500366210938,301.0848083496094,0.5008522272109985,0.050000000745058,0.2313115298748016,298.67529296875,291.1499938964844,263.84844970703125,261.7886657714844,279.15167236328125,293.7020568847656,298.67498779296875,1.0,0.2243273854255676,0.5144909620285034,0.5144909620285034,0.4855090677738189,1.0,-0.9370936751365662,0.4569431245326996,0.4801505506038666,0.2722015976905823,0.0,0.0,0.0,41.72907257080078,49.0,20.22172164916992,-18424.75390625,113.41503143310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7817687988281,319.3778991699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4176288247108459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004238401597831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659760,293.1590270996094,297.1499938964844,293.1499938964844,0.0138509757816791,-604.2652587890625,304.1510009765625,0.6434081196784973,0.0998163670301437,0.0912109389901161,294.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6714782714844,0.4988608956336975,0.050000000745058,0.0487949252128601,293.3114624023437,297.1499938964844,293.1499938964844,0.0091470498591661,-346.0805053710937,304.1540832519531,0.5782689452171326,0.0721054151654243,0.0522100292146205,293.17144775390625,297.1499938964844,293.1499938964844,0.1055967807769775,-2383.9580078125,304.1483459472656,0.9990000128746032,0.4564620852470398,0.3600272238254547,293.39263916015625,297.1499938964844,293.1499938964844,0.0024370606988668,-667.35498046875,301.0627136230469,0.4988608956336975,0.050000000745058,0.2314621210098266,298.6701354980469,291.1499938964844,263.8516845703125,261.7935791015625,279.15191650390625,293.7148742675781,298.66754150390625,1.0,0.225977748632431,0.5146082043647766,0.5146082043647766,0.485391765832901,1.0,-0.9405177235603333,0.4588659405708313,0.4816518127918243,0.2734311521053314,0.0,0.0,0.0,42.57413101196289,52.0,-4.735370635986328,-18448.912109375,115.52544403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7238464355469,319.3168334960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4170022904872894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004232043283991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659820,293.16046142578125,297.1499938964844,293.1499938964844,0.0138822235167026,-605.7689819335938,304.1506042480469,0.637319028377533,0.0992942154407501,0.0908287763595581,294.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6395568847656,0.4946137964725494,0.050000000745058,0.0488663874566555,293.3111572265625,297.1499938964844,293.1499938964844,0.008603285998106,-330.0216369628906,304.15362548828125,0.559778094291687,0.0680799484252929,0.049456525593996,293.1889953613281,297.1499938964844,293.1499938964844,0.1095309630036354,-2459.396484375,304.1423645019531,0.9990000128746032,0.4523696005344391,0.3693198561668396,293.3956298828125,297.1499938964844,293.1499938964844,0.002410618821159,-661.388671875,301.0036315917969,0.4946137964725494,0.050000000745058,0.2318011075258255,298.6348571777344,291.1499938964844,263.8570861816406,261.80255126953125,279.1523742675781,293.74676513671875,298.628173828125,1.0,0.229659155011177,0.5148696303367615,0.5148696303367615,0.4851303398609161,1.0,-0.9483996629714966,0.463310033082962,0.4850896298885345,0.2760908305644989,0.0,0.0,0.0,44.47607421875,55.0,-51.43955612182617,-18500.14453125,120.36531066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5820007324219,319.16827392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4164022803306579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004225953889545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
