time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659880,293.16046142578125,297.1499938964844,293.1499938964844,0.0138822235167026,-605.7689819335938,304.1506042480469,0.637319028377533,0.0992942154407501,0.0908287763595581,294.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6395568847656,0.4946137964725494,0.050000000745058,0.0488663874566555,293.3111572265625,297.1499938964844,293.1499938964844,0.008603285998106,-330.0216369628906,304.15362548828125,0.559778094291687,0.0680799484252929,0.049456525593996,293.1889953613281,297.1499938964844,293.1499938964844,0.1095309630036354,-2459.396484375,304.1423645019531,0.9990000128746032,0.4523696005344391,0.3693198561668396,293.3956298828125,297.1499938964844,293.1499938964844,0.002410618821159,-661.388671875,301.0036315917969,0.4946137964725494,0.050000000745058,0.2318011075258255,298.6348571777344,291.1499938964844,263.8570861816406,261.80255126953125,279.1523742675781,293.74676513671875,298.628173828125,1.0,0.229659155011177,0.5148696303367615,0.5148696303367615,0.4851303398609161,1.0,-0.9483996629714966,0.463310033082962,0.4850896298885345,0.2760908305644989,0.0,0.0,0.0,44.47607421875,55.0,-51.43955612182617,-18500.14453125,120.36531066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5820007324219,319.16827392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4164022803306579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004225953889545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
659940,293.16217041015625,297.1499938964844,293.1499938964844,0.013989201746881,-609.9562377929688,304.1502380371094,0.6308593153953552,0.0986833125352859,0.0903782695531845,294.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777587890625,0.4901118576526642,0.050000000745058,0.0489473827183246,293.3110656738281,297.1499938964844,293.1499938964844,0.0081052612513303,-315.2208557128906,304.1532592773437,0.5403465628623962,0.0640143901109695,0.046681772917509,293.2091979980469,297.1499938964844,293.1499938964844,0.114563375711441,-2555.412841796875,304.13653564453125,0.9990000128746032,0.4472908675670624,0.3795770406723022,293.3988342285156,297.1499938964844,293.1499938964844,0.002392521360889,-658.6605224609375,300.9263000488281,0.4901118576526642,0.050000000745058,0.2321853190660476,298.5701904296875,291.1499938964844,263.8611145019531,261.8104248046875,279.1526794433594,293.7876281738281,298.5601501464844,1.0,0.2337533235549926,0.5151540637016296,0.5151540637016296,0.4848459661006927,1.0,-0.9573975801467896,0.4684386849403381,0.4889588952064514,0.2786825299263,0.0,0.0,0.0,46.62561798095703,58.0,-91.7316436767578,-18555.724609375,125.94212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4162902832031,318.9953308105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4166600406169891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004228569741826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660000,293.16217041015625,297.1499938964844,293.1499938964844,0.013989201746881,-609.9562377929688,304.1502380371094,0.6308593153953552,0.0986833125352859,0.0903782695531845,294.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5777587890625,0.4901118576526642,0.050000000745058,0.0489473827183246,293.3110656738281,297.1499938964844,293.1499938964844,0.0081052612513303,-315.2208557128906,304.1532592773437,0.5403465628623962,0.0640143901109695,0.046681772917509,293.2091979980469,297.1499938964844,293.1499938964844,0.114563375711441,-2555.412841796875,304.13653564453125,0.9990000128746032,0.4472908675670624,0.3795770406723022,293.3988342285156,297.1499938964844,293.1499938964844,0.002392521360889,-658.6605224609375,300.9263000488281,0.4901118576526642,0.050000000745058,0.2321853190660476,298.5701904296875,291.1499938964844,263.8611145019531,261.8104248046875,279.1526794433594,293.7876281738281,298.5601501464844,1.0,0.2337533235549926,0.5151540637016296,0.5151540637016296,0.4848459661006927,1.0,-0.9573975801467896,0.4684386849403381,0.4889588952064514,0.2786825299263,0.0,0.0,0.0,46.62561798095703,58.0,-91.7316436767578,-18555.724609375,125.94212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4162902832031,318.9953308105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4166600406169891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004228569741826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660060,293.1642150878906,297.1499938964844,293.1499938964844,0.0141491619870066,-616.0325927734375,304.14990234375,0.6240813136100769,0.0979650467634201,0.0898441597819328,294.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4916687011719,0.4854021966457367,0.050000000745058,0.0490367114543914,293.31121826171875,297.1499938964844,293.1499938964844,0.0076328255236148,-301.0486145019531,304.1529541015625,0.5209183692932129,0.0599025152623653,0.0438823252916336,293.2314453125,297.1499938964844,293.1499938964844,0.1205673515796661,-2669.115234375,304.13104248046875,0.9990000128746032,0.441281259059906,0.3905762434005737,293.4023132324219,297.1499938964844,293.1499938964844,0.0023801841307431,-658.2650756835938,300.8334350585937,0.4854021966457367,0.050000000745058,0.2326090335845947,298.4818420410156,291.1499938964844,263.8638000488281,261.8172302246094,279.1529235839844,293.8388366699219,298.4693298339844,1.0,0.2381581664085388,0.5154590606689453,0.5154590606689453,0.4845409095287323,1.0,-0.9672134518623352,0.4741335213184356,0.4930799007415771,0.2809185683727264,0.0,0.0,0.0,48.98512649536133,46.0,-123.95294189453124,-18616.34375,132.1551971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2391662597656,318.810302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4177205562591553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004239332629367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660120,293.1642150878906,297.1499938964844,293.1499938964844,0.0141491619870066,-616.0325927734375,304.14990234375,0.6240813136100769,0.0979650467634201,0.0898441597819328,294.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4916687011719,0.4854021966457367,0.050000000745058,0.0490367114543914,293.31121826171875,297.1499938964844,293.1499938964844,0.0076328255236148,-301.0486145019531,304.1529541015625,0.5209183692932129,0.0599025152623653,0.0438823252916336,293.2314453125,297.1499938964844,293.1499938964844,0.1205673515796661,-2669.115234375,304.13104248046875,0.9990000128746032,0.441281259059906,0.3905762434005737,293.4023132324219,297.1499938964844,293.1499938964844,0.0023801841307431,-658.2650756835938,300.8334350585937,0.4854021966457367,0.050000000745058,0.2326090335845947,298.4818420410156,291.1499938964844,263.8638000488281,261.8172302246094,279.1529235839844,293.8388366699219,298.4693298339844,1.0,0.2381581664085388,0.5154590606689453,0.5154590606689453,0.4845409095287323,1.0,-0.9672134518623352,0.4741335213184356,0.4930799007415771,0.2809185683727264,0.0,0.0,0.0,48.98512649536133,46.0,-123.95294189453124,-18616.34375,132.1551971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2391662597656,318.810302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4177205562591553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004239332629367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660180,293.1662292480469,297.1499938964844,293.1499938964844,0.014271811582148,-620.9929809570312,304.14971923828125,0.6229801177978516,0.0971914231777191,0.0891449823975563,294.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.39794921875,0.4857702553272247,0.050000000745058,0.0490296222269535,293.3113098144531,297.1499938964844,293.1499938964844,0.0071403523907065,-285.7699890136719,304.1528015136719,0.5079792141914368,0.0558022297918796,0.0410012044012546,293.24761962890625,297.1499938964844,293.1499938964844,0.122586153447628,-2707.564453125,304.1342468261719,0.9990000128746032,0.4359057247638702,0.3897130191326141,293.4057006835937,297.1499938964844,293.1499938964844,0.0023641872685402,-656.8619995117188,300.7365417480469,0.4857702553272247,0.050000000745058,0.2325754314661026,298.38970947265625,291.1499938964844,263.8652038574219,261.82305908203125,279.1522827148437,293.8755798339844,298.380615234375,1.0,0.2367074638605117,0.5156725645065308,0.5156725645065308,0.4843274354934692,1.0,-0.9618387818336488,0.4720938801765442,0.4897448718547821,0.2785558104515075,0.0,0.0,0.0,48.71843719482422,34.0,-115.72560119628906,-18476.876953125,130.41639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09307861328125,318.6820678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4191450476646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000425378937507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660240,293.1662292480469,297.1499938964844,293.1499938964844,0.014271811582148,-620.9929809570312,304.14971923828125,0.6229801177978516,0.0971914231777191,0.0891449823975563,294.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.39794921875,0.4857702553272247,0.050000000745058,0.0490296222269535,293.3113098144531,297.1499938964844,293.1499938964844,0.0071403523907065,-285.7699890136719,304.1528015136719,0.5079792141914368,0.0558022297918796,0.0410012044012546,293.24761962890625,297.1499938964844,293.1499938964844,0.122586153447628,-2707.564453125,304.1342468261719,0.9990000128746032,0.4359057247638702,0.3897130191326141,293.4057006835937,297.1499938964844,293.1499938964844,0.0023641872685402,-656.8619995117188,300.7365417480469,0.4857702553272247,0.050000000745058,0.2325754314661026,298.38970947265625,291.1499938964844,263.8652038574219,261.82305908203125,279.1522827148437,293.8755798339844,298.380615234375,1.0,0.2367074638605117,0.5156725645065308,0.5156725645065308,0.4843274354934692,1.0,-0.9618387818336488,0.4720938801765442,0.4897448718547821,0.2785558104515075,0.0,0.0,0.0,48.71843719482422,34.0,-115.72560119628906,-18476.876953125,130.41639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09307861328125,318.6820678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4191450476646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000425378937507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660300,293.16705322265625,297.1499938964844,293.1499938964844,0.0142707917839288,-621.3795776367188,304.1497802734375,0.6245133280754089,0.0968277230858802,0.0887719318270683,294.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3658752441406,0.487753301858902,0.050000000745058,0.0489916913211345,293.3111267089844,297.1499938964844,293.1499938964844,0.0068730791099369,-277.0339660644531,304.1527709960937,0.5035421848297119,0.0537947975099086,0.0395574830472469,293.2492370605469,297.1499938964844,293.1499938964844,0.1216577738523483,-2690.36083984375,304.1388244628906,0.9990000128746032,0.4343503415584564,0.3850670456886291,293.4072265625,297.1499938964844,293.1499938964844,0.0023505790159106,-654.0045166015625,300.6976013183594,0.487753301858902,0.050000000745058,0.2323954850435257,298.3603515625,291.1499938964844,263.8654479980469,261.8255920410156,279.1512451171875,293.8750305175781,298.35479736328125,1.0,0.2342256903648376,0.5156582593917847,0.5156582593917847,0.4843417406082153,1.0,-0.9538224339485168,0.4681567549705505,0.4856656789779663,0.275732547044754,0.0,0.0,0.0,47.65253829956055,34.0,-89.33490753173828,-18349.53515625,126.76659393310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0585632324219,318.66412353515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4196431338787079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004258844128344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660360,293.1676330566406,297.1499938964844,293.1499938964844,0.0142220230773091,-620.134521484375,304.14990234375,0.6272981762886047,0.0964976698160171,0.088406004011631,294.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3485412597656,0.4907620549201965,0.050000000745058,0.0489354580640792,293.3106994628906,297.1499938964844,293.1499938964844,0.0065942984074354,-267.5841064453125,304.1527709960937,0.5001878142356873,0.0518341474235057,0.0381279475986957,293.2463684082031,297.1499938964844,293.1499938964844,0.1194931268692016,-2649.8369140625,304.1448059082031,0.9990000128746032,0.4336523413658142,0.3780757188796997,293.40850830078125,297.1499938964844,293.1499938964844,0.002331782830879,-649.1820678710938,300.6677551269531,0.4907620549201965,0.050000000745058,0.2321287542581558,298.34625244140625,291.1499938964844,263.86541748046875,261.8279113769531,279.1499328613281,293.8609313964844,298.3449401855469,1.0,0.2307220995426178,0.5155585408210754,0.5155585408210754,0.4844414591789245,1.0,-0.942890465259552,0.4625747203826904,0.4803157150745392,0.2720601856708526,0.0,0.0,0.0,46.092166900634766,25.0,-52.46820068359375,-18194.75390625,121.69866943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0560913085937,318.6817932128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4198581278324127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004261026333551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660420,293.1680908203125,297.1499938964844,293.1499938964844,0.0139825008809566,-612.6614379882812,304.1503601074219,0.6354316473007202,0.0959540978074073,0.0877495482563972,294.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3648986816406,0.4987994134426117,0.050000000745058,0.0487960614264011,293.3094482421875,297.1499938964844,293.1499938964844,0.0061363410204648,-251.27227783203125,304.1405639648437,0.4989657402038574,0.050000000745058,0.0360742099583148,293.2292175292969,297.1499938964844,293.1499938964844,0.1125227138400077,-2518.148681640625,304.158203125,0.9990000128746032,0.4346571564674377,0.3601599037647247,293.4103088378906,297.1499938964844,293.1499938964844,0.0022793840616941,-633.7322387695312,300.63970947265625,0.4987994134426117,0.050000000745058,0.2314675003290176,298.3695678710937,291.1499938964844,263.864501953125,261.83184814453125,279.1473388671875,293.8013916015625,298.37744140625,1.0,0.222263753414154,0.5151565670967102,0.5151565670967102,0.4848434329032898,1.0,-0.917174220085144,0.4490565359592438,0.4681176841259002,0.2635834515094757,0.0,0.0,0.0,42.25460433959961,28.0,37.55292510986328,-17868.75390625,109.89667510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1476135253906,318.8158569335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4191751182079315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004254094674251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660480,293.1680908203125,297.1499938964844,293.1499938964844,0.0139825008809566,-612.6614379882812,304.1503601074219,0.6354316473007202,0.0959540978074073,0.0877495482563972,294.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3648986816406,0.4987994134426117,0.050000000745058,0.0487960614264011,293.3094482421875,297.1499938964844,293.1499938964844,0.0061363410204648,-251.27227783203125,304.1405639648437,0.4989657402038574,0.050000000745058,0.0360742099583148,293.2292175292969,297.1499938964844,293.1499938964844,0.1125227138400077,-2518.148681640625,304.158203125,0.9990000128746032,0.4346571564674377,0.3601599037647247,293.4103088378906,297.1499938964844,293.1499938964844,0.0022793840616941,-633.7322387695312,300.63970947265625,0.4987994134426117,0.050000000745058,0.2314675003290176,298.3695678710937,291.1499938964844,263.864501953125,261.83184814453125,279.1473388671875,293.8013916015625,298.37744140625,1.0,0.222263753414154,0.5151565670967102,0.5151565670967102,0.4848434329032898,1.0,-0.917174220085144,0.4490565359592438,0.4681176841259002,0.2635834515094757,0.0,0.0,0.0,42.25460433959961,28.0,37.55292510986328,-17868.75390625,109.89667510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1476135253906,318.8158569335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4191751182079315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004254094674251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660540,293.1680603027344,297.1499938964844,293.1499938964844,0.013613848015666,-600.3788452148438,304.1508483886719,0.6417838931083679,0.095501996576786,0.0872399881482124,294.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4412536621094,0.5051655769348145,0.050000000745058,0.0486984252929687,293.3105163574219,297.1499938964844,293.1499938964844,0.0060040773823857,-245.77761840820312,304.1145935058594,0.5051663517951965,0.050000000745058,0.035968642681837,293.2055053710937,297.1499938964844,293.1499938964844,0.1060791090130806,-2394.83251953125,304.166015625,0.9990000128746032,0.4374616146087646,0.3470599353313446,293.4114074707031,297.1499938964844,293.1499938964844,0.0022131670266389,-612.751708984375,300.64794921875,0.5051655769348145,0.050000000745058,0.2310043573379516,298.4504089355469,291.1499938964844,263.86248779296875,261.8349609375,279.1464233398437,293.74609375,298.4634704589844,1.0,0.2166818678379058,0.5147334933280945,0.5147334933280945,0.4852665066719055,1.0,-0.900035560131073,0.4398464560508728,0.4601891338825226,0.2572051584720611,0.0,0.0,0.0,39.57313537597656,31.0,108.48171997070312,-17695.478515625,102.14390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3226013183594,319.013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.417095810174942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004232992068864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660600,293.1680603027344,297.1499938964844,293.1499938964844,0.013613848015666,-600.3788452148438,304.1508483886719,0.6417838931083679,0.095501996576786,0.0872399881482124,294.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4412536621094,0.5051655769348145,0.050000000745058,0.0486984252929687,293.3105163574219,297.1499938964844,293.1499938964844,0.0060040773823857,-245.77761840820312,304.1145935058594,0.5051663517951965,0.050000000745058,0.035968642681837,293.2055053710937,297.1499938964844,293.1499938964844,0.1060791090130806,-2394.83251953125,304.166015625,0.9990000128746032,0.4374616146087646,0.3470599353313446,293.4114074707031,297.1499938964844,293.1499938964844,0.0022131670266389,-612.751708984375,300.64794921875,0.5051655769348145,0.050000000745058,0.2310043573379516,298.4504089355469,291.1499938964844,263.86248779296875,261.8349609375,279.1464233398437,293.74609375,298.4634704589844,1.0,0.2166818678379058,0.5147334933280945,0.5147334933280945,0.4852665066719055,1.0,-0.900035560131073,0.4398464560508728,0.4601891338825226,0.2572051584720611,0.0,0.0,0.0,39.57313537597656,31.0,108.48171997070312,-17695.478515625,102.14390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3226013183594,319.013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.417095810174942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004232992068864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660660,293.1682434082031,297.1499938964844,293.1499938964844,0.0132023124024271,-586.2603149414062,304.1512451171875,0.6453350782394409,0.0950077548623085,0.0867597907781601,294.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5425109863281,0.5091844797134399,0.050000000745058,0.0486424453556537,293.3129272460937,297.1499938964844,293.1499938964844,0.0058656642213463,-239.8269805908203,304.0879821777344,0.5091844797134399,0.050000000745058,0.0359271429479122,293.1868896484375,297.1499938964844,293.1499938964844,0.1011866629123687,-2300.046875,304.1687316894531,0.9990000128746032,0.4398432075977325,0.3393202424049377,293.41241455078125,297.1499938964844,293.1499938964844,0.0021413401700556,-589.7645263671875,300.6708679199219,0.5091844797134399,0.050000000745058,0.2307388186454773,298.5531005859375,291.1499938964844,263.8594970703125,261.8372802734375,279.1470031738281,293.7213439941406,298.5679626464844,1.0,0.2132946550846099,0.5144590735435486,0.5144590735435486,0.4855409264564514,1.0,-0.8897320628166199,0.4344047605991363,0.4553273320198059,0.2526416778564453,0.0,0.0,0.0,38.0196647644043,34.0,142.1502685546875,-17619.90234375,97.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5025939941406,319.2036437988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4142386317253113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004203995340503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660720,293.1682434082031,297.1499938964844,293.1499938964844,0.0132023124024271,-586.2603149414062,304.1512451171875,0.6453350782394409,0.0950077548623085,0.0867597907781601,294.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5425109863281,0.5091844797134399,0.050000000745058,0.0486424453556537,293.3129272460937,297.1499938964844,293.1499938964844,0.0058656642213463,-239.8269805908203,304.0879821777344,0.5091844797134399,0.050000000745058,0.0359271429479122,293.1868896484375,297.1499938964844,293.1499938964844,0.1011866629123687,-2300.046875,304.1687316894531,0.9990000128746032,0.4398432075977325,0.3393202424049377,293.41241455078125,297.1499938964844,293.1499938964844,0.0021413401700556,-589.7645263671875,300.6708679199219,0.5091844797134399,0.050000000745058,0.2307388186454773,298.5531005859375,291.1499938964844,263.8594970703125,261.8372802734375,279.1470031738281,293.7213439941406,298.5679626464844,1.0,0.2132946550846099,0.5144590735435486,0.5144590735435486,0.4855409264564514,1.0,-0.8897320628166199,0.4344047605991363,0.4553273320198059,0.2526416778564453,0.0,0.0,0.0,38.0196647644043,34.0,142.1502685546875,-17619.90234375,97.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5025939941406,319.2036437988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4142386317253113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004203995340503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660780,293.16900634765625,297.1499938964844,293.1499938964844,0.0127828298136591,-571.5875854492188,304.1515197753906,0.6462195515632629,0.0943923816084861,0.0862148255109787,294.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6488647460937,0.5110957026481628,0.050000000745058,0.0486172586679458,293.3160705566406,297.1499938964844,293.1499938964844,0.005730983801186,-233.9602813720703,304.0614013671875,0.5110957026481628,0.050000000745058,0.0359085425734519,293.1755065917969,297.1499938964844,293.1499938964844,0.0977573543787002,-2232.854736328125,304.1681213378906,0.9990000128746032,0.441227525472641,0.3357776999473572,293.4139709472656,297.1499938964844,293.1499938964844,0.0020699312444776,-567.03125,300.69659423828125,0.5110957026481628,0.050000000745058,0.230619341135025,298.6591796875,291.1499938964844,263.8555908203125,261.8388366699219,279.1479797363281,293.7219543457031,298.6733093261719,1.0,0.2117166668176651,0.5143054127693176,0.5143054127693176,0.4856945872306824,1.0,-0.8846287131309509,0.4318651258945465,0.4527635872364044,0.249278575181961,0.0,0.0,0.0,37.29693603515625,37.0,146.48045349121094,-17604.505859375,95.58737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6477355957031,319.350830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4110709130764007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004171847249381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660840,293.16900634765625,297.1499938964844,293.1499938964844,0.0127828298136591,-571.5875854492188,304.1515197753906,0.6462195515632629,0.0943923816084861,0.0862148255109787,294.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6488647460937,0.5110957026481628,0.050000000745058,0.0486172586679458,293.3160705566406,297.1499938964844,293.1499938964844,0.005730983801186,-233.9602813720703,304.0614013671875,0.5110957026481628,0.050000000745058,0.0359085425734519,293.1755065917969,297.1499938964844,293.1499938964844,0.0977573543787002,-2232.854736328125,304.1681213378906,0.9990000128746032,0.441227525472641,0.3357776999473572,293.4139709472656,297.1499938964844,293.1499938964844,0.0020699312444776,-567.03125,300.69659423828125,0.5110957026481628,0.050000000745058,0.230619341135025,298.6591796875,291.1499938964844,263.8555908203125,261.8388366699219,279.1479797363281,293.7219543457031,298.6733093261719,1.0,0.2117166668176651,0.5143054127693176,0.5143054127693176,0.4856945872306824,1.0,-0.8846287131309509,0.4318651258945465,0.4527635872364044,0.249278575181961,0.0,0.0,0.0,37.29693603515625,37.0,146.48045349121094,-17604.505859375,95.58737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6477355957031,319.350830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4110709130764007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004171847249381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660900,293.1696472167969,297.1499938964844,293.1499938964844,0.0125815821811556,-564.4793090820312,304.151611328125,0.6457158327102661,0.0940255746245384,0.0859014242887497,294.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6986389160156,0.5113261938095093,0.050000000745058,0.0486142896115779,293.31787109375,297.1499938964844,293.1499938964844,0.0056692077778279,-231.26370239257807,304.0480041503906,0.5113261938095093,0.050000000745058,0.0359063483774662,293.172607421875,297.1499938964844,293.1499938964844,0.0965950116515159,-2209.890380859375,304.1669616699219,0.9990000128746032,0.4414746165275574,0.3353563547134399,293.4150695800781,297.1499938964844,293.1499938964844,0.0020356583409011,-556.2578125,300.70709228515625,0.5113261938095093,0.050000000745058,0.2306052595376968,298.7082214355469,291.1499938964844,263.8533020019531,261.83935546875,279.1484680175781,293.7304992675781,298.72119140625,1.0,0.2115042507648468,0.5142667889595032,0.5142667889595032,0.4857332110404968,1.0,-0.8837230801582336,0.4315173327922821,0.4522057175636291,0.2479402124881744,0.0,0.0,0.0,37.19463348388672,37.0,139.43124389648438,-17612.388671875,95.2554168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6997985839844,319.4018859863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4094998240470886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004155902715865,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660960,293.17047119140625,297.1499938964844,293.1499938964844,0.0123909944668412,-557.723876953125,304.15167236328125,0.6446394324302673,0.0936158448457717,0.0855557173490524,294.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7438049316406,0.511126697063446,0.050000000745058,0.0486168824136257,293.31988525390625,297.1499938964844,293.1499938964844,0.0056124930270016,-228.798828125,304.0343933105469,0.511126697063446,0.050000000745058,0.0359082631766796,293.1714782714844,297.1499938964844,293.1499938964844,0.0957968086004257,-2194.01171875,304.1653137207031,0.9990000128746032,0.4414134621620178,0.3357211947441101,293.4163513183594,297.1499938964844,293.1499938964844,0.0020022699609398,-545.9156494140625,300.7145080566406,0.511126697063446,0.050000000745058,0.2306175529956817,298.7523803710937,291.1499938964844,263.8507995605469,261.8397216796875,279.1489562988281,293.743896484375,298.76373291015625,1.0,0.2116259932518005,0.5142505168914795,0.5142505168914795,0.4857495129108429,1.0,-0.883765459060669,0.4317022860050201,0.4520631730556488,0.2467892467975616,0.0,0.0,0.0,37.24175643920898,40.0,127.38954162597656,-17627.78515625,95.33480072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7362365722656,319.43634033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4079972505569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004140653181821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661020,293.172607421875,297.1499938964844,293.1499938964844,0.0120525229722261,-545.7374877929688,304.15167236328125,0.6409671306610107,0.0926640033721923,0.084760196506977,294.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8148498535156,0.5096052289009094,0.050000000745058,0.0486368909478187,293.3244934082031,297.1499938964844,293.1499938964844,0.0055187046527862,-224.7802124023437,304.0063171386719,0.5096052289009094,0.050000000745058,0.0359230414032936,293.1740417480469,297.1499938964844,293.1499938964844,0.0952847599983215,-2183.4697265625,304.1610412597656,0.9990000128746032,0.4403586983680725,0.3385332822799682,293.419677734375,297.1499938964844,293.1499938964844,0.0019403870683163,-527.2373657226562,300.7163391113281,0.5096052289009094,0.050000000745058,0.2307124733924865,298.8206481933594,291.1499938964844,263.84521484375,261.8399658203125,279.1498413085937,293.78369140625,298.8278503417969,1.0,0.2127531319856643,0.5142795443534851,0.5142795443534851,0.4857204556465149,1.0,-0.8863401412963867,0.4334765076637268,0.4528636336326599,0.2449792176485061,0.0,0.0,0.0,37.73381042480469,43.0,91.6874008178711,-17675.181640625,96.58462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7601623535156,319.4541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4053452014923095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004113738541491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661080,293.172607421875,297.1499938964844,293.1499938964844,0.0120525229722261,-545.7374877929688,304.15167236328125,0.6409671306610107,0.0926640033721923,0.084760196506977,294.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8148498535156,0.5096052289009094,0.050000000745058,0.0486368909478187,293.3244934082031,297.1499938964844,293.1499938964844,0.0055187046527862,-224.7802124023437,304.0063171386719,0.5096052289009094,0.050000000745058,0.0359230414032936,293.1740417480469,297.1499938964844,293.1499938964844,0.0952847599983215,-2183.4697265625,304.1610412597656,0.9990000128746032,0.4403586983680725,0.3385332822799682,293.419677734375,297.1499938964844,293.1499938964844,0.0019403870683163,-527.2373657226562,300.7163391113281,0.5096052289009094,0.050000000745058,0.2307124733924865,298.8206481933594,291.1499938964844,263.84521484375,261.8399658203125,279.1498413085937,293.78369140625,298.8278503417969,1.0,0.2127531319856643,0.5142795443534851,0.5142795443534851,0.4857204556465149,1.0,-0.8863401412963867,0.4334765076637268,0.4528636336326599,0.2449792176485061,0.0,0.0,0.0,37.73381042480469,43.0,91.6874008178711,-17675.181640625,96.58462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7601623535156,319.4541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4053452014923095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004113738541491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661140,293.1753234863281,297.1499938964844,293.1499938964844,0.0117816049605607,-536.2960815429688,304.15155029296875,0.6356444954872131,0.0915419608354568,0.0838256478309631,294.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8541259765625,0.5068903565406799,0.050000000745058,0.048674002289772,293.32977294921875,297.1499938964844,293.1499938964844,0.0054551460780203,-222.1849060058593,303.9765319824219,0.5068903565406799,0.050000000745058,0.0359504520893096,293.1822814941406,297.1499938964844,293.1499938964844,0.0961812064051628,-2200.57861328125,304.1558532714844,0.9990000128746032,0.438090980052948,0.3436897993087768,293.4238586425781,297.1499938964844,293.1499938964844,0.0018866974860429,-511.7584838867188,300.6966857910156,0.5068903565406799,0.050000000745058,0.2308885157108307,298.8565368652344,291.1499938964844,263.8388977050781,261.8396301269531,279.150634765625,293.8383178710937,298.8589172363281,1.0,0.2148763090372085,0.5143837928771973,0.5143837928771973,0.4856161773204803,1.0,-0.8916949033737183,0.4368265271186828,0.4548684060573578,0.2437551170587539,0.0,0.0,0.0,38.68415451049805,46.0,46.00172424316406,-17737.521484375,99.09300994873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72137451171875,319.4071960449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4033527672290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004093517782166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661200,293.1753234863281,297.1499938964844,293.1499938964844,0.0117816049605607,-536.2960815429688,304.15155029296875,0.6356444954872131,0.0915419608354568,0.0838256478309631,294.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8541259765625,0.5068903565406799,0.050000000745058,0.048674002289772,293.32977294921875,297.1499938964844,293.1499938964844,0.0054551460780203,-222.1849060058593,303.9765319824219,0.5068903565406799,0.050000000745058,0.0359504520893096,293.1822814941406,297.1499938964844,293.1499938964844,0.0961812064051628,-2200.57861328125,304.1558532714844,0.9990000128746032,0.438090980052948,0.3436897993087768,293.4238586425781,297.1499938964844,293.1499938964844,0.0018866974860429,-511.7584838867188,300.6966857910156,0.5068903565406799,0.050000000745058,0.2308885157108307,298.8565368652344,291.1499938964844,263.8388977050781,261.8396301269531,279.150634765625,293.8383178710937,298.8589172363281,1.0,0.2148763090372085,0.5143837928771973,0.5143837928771973,0.4856161773204803,1.0,-0.8916949033737183,0.4368265271186828,0.4548684060573578,0.2437551170587539,0.0,0.0,0.0,38.68415451049805,46.0,46.00172424316406,-17737.521484375,99.09300994873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72137451171875,319.4071960449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4033527672290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004093517782166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661260,293.17791748046875,297.1499938964844,293.1499938964844,0.0115920072421431,-530.002685546875,304.1513671875,0.6292080283164978,0.0903716459870338,0.0828113257884979,294.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8578491210937,0.5033339858055115,0.050000000745058,0.0487255193293094,293.3353271484375,297.1499938964844,293.1499938964844,0.0054236729629337,-221.1198883056641,303.9447021484375,0.5033339858055115,0.050000000745058,0.0359885022044181,293.1949462890625,297.1499938964844,293.1499938964844,0.0984240993857383,-2244.122802734375,304.1501770019531,0.9990000128746032,0.4347134530544281,0.3507234752178192,293.428466796875,297.1499938964844,293.1499938964844,0.0018415497615933,-499.5704345703125,300.65283203125,0.5033339858055115,0.050000000745058,0.2311328798532486,298.85662841796875,291.1499938964844,263.8319091796875,261.8387756347656,279.1503601074219,293.88970947265625,298.8540344238281,1.0,0.2178088128566742,0.5144206881523132,0.5144206881523132,0.4855793118476867,1.0,-0.8993189930915833,0.4412292838096618,0.458089679479599,0.2428551912307739,0.0,0.0,0.0,40.02108383178711,49.0,-3.943637371063232,-17810.3515625,102.68450164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6277770996094,319.3040771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4021769165992737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004081584629602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661320,293.17791748046875,297.1499938964844,293.1499938964844,0.0115920072421431,-530.002685546875,304.1513671875,0.6292080283164978,0.0903716459870338,0.0828113257884979,294.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8578491210937,0.5033339858055115,0.050000000745058,0.0487255193293094,293.3353271484375,297.1499938964844,293.1499938964844,0.0054236729629337,-221.1198883056641,303.9447021484375,0.5033339858055115,0.050000000745058,0.0359885022044181,293.1949462890625,297.1499938964844,293.1499938964844,0.0984240993857383,-2244.122802734375,304.1501770019531,0.9990000128746032,0.4347134530544281,0.3507234752178192,293.428466796875,297.1499938964844,293.1499938964844,0.0018415497615933,-499.5704345703125,300.65283203125,0.5033339858055115,0.050000000745058,0.2311328798532486,298.85662841796875,291.1499938964844,263.8319091796875,261.8387756347656,279.1503601074219,293.88970947265625,298.8540344238281,1.0,0.2178088128566742,0.5144206881523132,0.5144206881523132,0.4855793118476867,1.0,-0.8993189930915833,0.4412292838096618,0.458089679479599,0.2428551912307739,0.0,0.0,0.0,40.02108383178711,49.0,-3.943637371063232,-17810.3515625,102.68450164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6277770996094,319.3040771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4021769165992737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004081584629602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661380,293.1791076660156,297.1499938964844,293.1499938964844,0.0115244146436452,-528.3099975585938,304.1510009765625,0.6225101351737976,0.0894235894083976,0.081963799893856,294.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8255615234375,0.499261736869812,0.050000000745058,0.0487887933850288,293.3401184082031,297.1499938964844,293.1499938964844,0.0054246569052338,-221.6044158935547,303.9113464355469,0.499261736869812,0.050000000745058,0.0360352359712123,293.2104187011719,297.1499938964844,293.1499938964844,0.1019244790077209,-2312.154296875,304.144287109375,0.9990000128746032,0.4304393827915191,0.3591751456260681,293.4326171875,297.1499938964844,293.1499938964844,0.0018056839471682,-490.8071899414063,300.5848083496094,0.499261736869812,0.050000000745058,0.2314330339431762,298.8207702636719,291.1499938964844,263.8243103027344,261.83746337890625,279.1495361328125,293.9248352050781,298.8134765625,1.0,0.2213932126760482,0.5143316984176636,0.5143316984176636,0.4856683313846588,1.0,-0.9089367389678956,0.4463922083377838,0.4625445306301117,0.2421885430812835,0.0,0.0,0.0,41.67670440673828,52.0,-53.679046630859375,-17893.087890625,107.2422103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4904479980469,319.1559753417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4019042253494262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004078816855326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661440,293.1791076660156,297.1499938964844,293.1499938964844,0.0115244146436452,-528.3099975585938,304.1510009765625,0.6225101351737976,0.0894235894083976,0.081963799893856,294.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8255615234375,0.499261736869812,0.050000000745058,0.0487887933850288,293.3401184082031,297.1499938964844,293.1499938964844,0.0054246569052338,-221.6044158935547,303.9113464355469,0.499261736869812,0.050000000745058,0.0360352359712123,293.2104187011719,297.1499938964844,293.1499938964844,0.1019244790077209,-2312.154296875,304.144287109375,0.9990000128746032,0.4304393827915191,0.3591751456260681,293.4326171875,297.1499938964844,293.1499938964844,0.0018056839471682,-490.8071899414063,300.5848083496094,0.499261736869812,0.050000000745058,0.2314330339431762,298.8207702636719,291.1499938964844,263.8243103027344,261.83746337890625,279.1495361328125,293.9248352050781,298.8134765625,1.0,0.2213932126760482,0.5143316984176636,0.5143316984176636,0.4856683313846588,1.0,-0.9089367389678956,0.4463922083377838,0.4625445306301117,0.2421885430812835,0.0,0.0,0.0,41.67670440673828,52.0,-53.679046630859375,-17893.087890625,107.2422103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4904479980469,319.1559753417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4019042253494262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004078816855326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661500,293.17926025390625,297.1499938964844,293.1499938964844,0.0115363672375679,-529.1948852539062,304.1508178710937,0.6191189885139465,0.0890242829918861,0.0816182419657707,294.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7964782714844,0.4971005618572235,0.050000000745058,0.0488242842257022,293.3421325683594,297.1499938964844,293.1499938964844,0.0054363152012228,-222.3866577148437,303.89404296875,0.4971005618572235,0.050000000745058,0.0360614508390426,293.2189636230469,297.1499938964844,293.1499938964844,0.1041240319609642,-2354.786865234375,304.1413269042969,0.9990000128746032,0.4279986917972564,0.3638300895690918,293.4344177246094,297.1499938964844,293.1499938964844,0.0017907089786604,-487.5366516113281,300.54205322265625,0.4971005618572235,0.050000000745058,0.2316013872623443,298.7900085449219,291.1499938964844,263.8203125,261.8366394042969,279.1492919921875,293.9411926269531,298.78057861328125,1.0,0.2233891636133194,0.5142781138420105,0.5142781138420105,0.4857219159603119,1.0,-0.9143844842910768,0.4492684006690979,0.4651160836219787,0.2420224547386169,0.0,0.0,0.0,42.60950469970703,52.0,-77.24552154541016,-17937.693359375,109.85279083251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4090881347656,319.0688171386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4021187722682953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004080994403921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661560,293.1792297363281,297.1499938964844,293.1499938964844,0.0115743409842252,-531.071533203125,304.1506042480469,0.6156559586524963,0.0886612758040428,0.0813116356730461,294.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7593994140625,0.4948807060718536,0.050000000745058,0.0488621070981025,293.34393310546875,297.1499938964844,293.1499938964844,0.0054547260515391,-223.49752807617188,303.8763122558594,0.4948807060718536,0.050000000745058,0.0360893867909908,293.2279357910156,297.1499938964844,293.1499938964844,0.1066081672906875,-2402.79248046875,304.1383972167969,0.9990000128746032,0.4253632128238678,0.3687264919281006,293.4359741210937,297.1499938964844,293.1499938964844,0.0017775277374312,-484.9363708496094,300.4937744140625,0.4948807060718536,0.050000000745058,0.2317808121442794,298.7513732910156,291.1499938964844,263.8161926269531,261.835693359375,279.1492004394531,293.9580383300781,298.739990234375,1.0,0.2255003899335861,0.5142296552658081,0.5142296552658081,0.4857703149318695,1.0,-0.9201869368553162,0.4523236751556396,0.4678632318973541,0.241990327835083,0.0,0.0,0.0,43.60591506958008,40.0,-99.38855743408205,-17984.189453125,112.6670379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.32147216796875,318.9751281738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4025658965110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004085531982127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661620,293.1784973144531,297.1499938964844,293.1499938964844,0.0116645721718668,-535.3658447265625,304.1502380371094,0.6153900027275085,0.0880663767457008,0.0807193592190742,294.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742858886719,0.4958768188953399,0.050000000745058,0.0488449744880199,293.3464660644531,297.1499938964844,293.1499938964844,0.0054848683066666,-225.5237274169922,303.8405456542969,0.4958768188953399,0.050000000745058,0.0360767319798469,293.2394714355469,297.1499938964844,293.1499938964844,0.1078046560287475,-2426.647705078125,304.1405334472656,0.9990000128746032,0.4210159480571747,0.3665156960487366,293.43829345703125,297.1499938964844,293.1499938964844,0.0017520122928544,-480.0447692871094,300.39178466796875,0.4958768188953399,0.050000000745058,0.231699526309967,298.66656494140625,291.1499938964844,263.8075866699219,261.8335876464844,279.1487121582031,293.9698486328125,298.6571960449219,1.0,0.2238692939281463,0.5140905976295471,0.5140905976295471,0.4859094023704529,1.0,-0.9166963696479796,0.4506225287914276,0.4660738408565521,0.2390909045934677,0.0,0.0,0.0,43.10512161254883,28.0,-106.15221405029295,-17868.546875,111.12377166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16668701171875,318.8350830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4037608504295349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000409765925724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
