time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661680,293.1784973144531,297.1499938964844,293.1499938964844,0.0116645721718668,-535.3658447265625,304.1502380371094,0.6153900027275085,0.0880663767457008,0.0807193592190742,294.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742858886719,0.4958768188953399,0.050000000745058,0.0488449744880199,293.3464660644531,297.1499938964844,293.1499938964844,0.0054848683066666,-225.5237274169922,303.8405456542969,0.4958768188953399,0.050000000745058,0.0360767319798469,293.2394714355469,297.1499938964844,293.1499938964844,0.1078046560287475,-2426.647705078125,304.1405334472656,0.9990000128746032,0.4210159480571747,0.3665156960487366,293.43829345703125,297.1499938964844,293.1499938964844,0.0017520122928544,-480.0447692871094,300.39178466796875,0.4958768188953399,0.050000000745058,0.231699526309967,298.66656494140625,291.1499938964844,263.8075866699219,261.8335876464844,279.1487121582031,293.9698486328125,298.6571960449219,1.0,0.2238692939281463,0.5140905976295471,0.5140905976295471,0.4859094023704529,1.0,-0.9166963696479796,0.4506225287914276,0.4660738408565521,0.2390909045934677,0.0,0.0,0.0,43.10512161254883,28.0,-106.15221405029295,-17868.546875,111.12377166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16668701171875,318.8350830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4037608504295349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000409765925724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661740,293.17694091796875,297.1499938964844,293.1499938964844,0.0116692399606108,-536.1695556640625,304.1501770019531,0.6213828921318054,0.087654173374176,0.0802124813199043,294.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6231384277344,0.5019670724868774,0.050000000745058,0.0487462878227233,293.3471069335937,297.1499938964844,293.1499938964844,0.005472857505083,-225.57421875,303.8081970214844,0.5019670724868774,0.050000000745058,0.0360038429498672,293.2338562011719,297.1499938964844,293.1499938964844,0.1044318601489067,-2362.80859375,304.1494445800781,0.9990000128746032,0.4198533892631531,0.3535135388374328,293.4393005371094,297.1499938964844,293.1499938964844,0.0017179503338411,-471.7518005371094,300.3163757324219,0.5019670724868774,0.050000000745058,0.2312314063310623,298.620361328125,291.1499938964844,263.7986145019531,261.8311462402344,279.1467590332031,293.9305725097656,298.6180725097656,1.0,0.2177373319864273,0.5136789679527283,0.5136789679527283,0.4863210320472717,1.0,-0.8997186422348022,0.4415430724620819,0.4581755995750427,0.2330849468708038,0.0,0.0,0.0,40.40942001342773,31.0,-55.4665412902832,-17601.345703125,103.36139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.110595703125,318.813720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4044060111045837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004104206745978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661800,293.17694091796875,297.1499938964844,293.1499938964844,0.0116692399606108,-536.1695556640625,304.1501770019531,0.6213828921318054,0.087654173374176,0.0802124813199043,294.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6231384277344,0.5019670724868774,0.050000000745058,0.0487462878227233,293.3471069335937,297.1499938964844,293.1499938964844,0.005472857505083,-225.57421875,303.8081970214844,0.5019670724868774,0.050000000745058,0.0360038429498672,293.2338562011719,297.1499938964844,293.1499938964844,0.1044318601489067,-2362.80859375,304.1494445800781,0.9990000128746032,0.4198533892631531,0.3535135388374328,293.4393005371094,297.1499938964844,293.1499938964844,0.0017179503338411,-471.7518005371094,300.3163757324219,0.5019670724868774,0.050000000745058,0.2312314063310623,298.620361328125,291.1499938964844,263.7986145019531,261.8311462402344,279.1467590332031,293.9305725097656,298.6180725097656,1.0,0.2177373319864273,0.5136789679527283,0.5136789679527283,0.4863210320472717,1.0,-0.8997186422348022,0.4415430724620819,0.4581755995750427,0.2330849468708038,0.0,0.0,0.0,40.40942001342773,31.0,-55.4665412902832,-17601.345703125,103.36139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.110595703125,318.813720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4044060111045837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004104206745978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661860,293.1748962402344,297.1499938964844,293.1499938964844,0.0115871103480458,-533.31201171875,304.1502380371094,0.6255566477775574,0.0873876437544822,0.0798830762505531,294.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6236267089844,0.5063839554786682,0.050000000745058,0.0486812405288219,293.3460693359375,297.1499938964844,293.1499938964844,0.0054260315373539,-223.82257080078125,303.7807006835937,0.5063839554786682,0.050000000745058,0.0359557978808879,293.2186584472656,297.1499938964844,293.1499938964844,0.1013106778264045,-2302.9580078125,304.1546936035156,0.9990000128746032,0.4208084046840668,0.3446725904941559,293.439208984375,297.1499938964844,293.1499938964844,0.0016743907472118,-459.6287536621094,300.2771301269531,0.5063839554786682,0.050000000745058,0.2309228479862213,298.6250305175781,291.1499938964844,263.7892761230469,261.8284606933594,279.1449279785156,293.8677062988281,298.6274719238281,1.0,0.2140773981809616,0.5130640864372253,0.5130640864372253,0.4869358837604522,1.0,-0.8882015347480774,0.4348720014095306,0.4533295333385467,0.2278215885162353,0.0,0.0,0.0,38.620601654052734,34.0,1.7568010091781616,-17452.447265625,98.2959442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1519775390625,318.87481689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4040847420692444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000410094653489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661920,293.1748962402344,297.1499938964844,293.1499938964844,0.0115871103480458,-533.31201171875,304.1502380371094,0.6255566477775574,0.0873876437544822,0.0798830762505531,294.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6236267089844,0.5063839554786682,0.050000000745058,0.0486812405288219,293.3460693359375,297.1499938964844,293.1499938964844,0.0054260315373539,-223.82257080078125,303.7807006835937,0.5063839554786682,0.050000000745058,0.0359557978808879,293.2186584472656,297.1499938964844,293.1499938964844,0.1013106778264045,-2302.9580078125,304.1546936035156,0.9990000128746032,0.4208084046840668,0.3446725904941559,293.439208984375,297.1499938964844,293.1499938964844,0.0016743907472118,-459.6287536621094,300.2771301269531,0.5063839554786682,0.050000000745058,0.2309228479862213,298.6250305175781,291.1499938964844,263.7892761230469,261.8284606933594,279.1449279785156,293.8677062988281,298.6274719238281,1.0,0.2140773981809616,0.5130640864372253,0.5130640864372253,0.4869358837604522,1.0,-0.8882015347480774,0.4348720014095306,0.4533295333385467,0.2278215885162353,0.0,0.0,0.0,38.620601654052734,34.0,1.7568010091781616,-17452.447265625,98.2959442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1519775390625,318.87481689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4040847420692444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000410094653489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661980,293.172607421875,297.1499938964844,293.1499938964844,0.0114859882742166,-529.5203857421875,304.1503295898437,0.6274700164794922,0.087219163775444,0.0796827673912048,294.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6469116210937,0.5085740089416504,0.050000000745058,0.0486509166657924,293.3443908691406,297.1499938964844,293.1499938964844,0.0053682820871472,-221.4701995849609,303.7556457519531,0.5085740089416504,0.050000000745058,0.0359334014356136,293.2068176269531,297.1499938964844,293.1499938964844,0.0993510112166404,-2265.01904296875,304.15631103515625,0.9990000128746032,0.4214797616004944,0.3404718041419983,293.4385070800781,297.1499938964844,293.1499938964844,0.0016253376379609,-445.5792541503906,300.2528686523437,0.5085740089416504,0.050000000745058,0.2307790070772171,298.6497802734375,291.1499938964844,263.7796936035156,261.8255615234375,279.1446228027344,293.8187561035156,298.6540222167969,1.0,0.212267056107521,0.5125008225440979,0.5125008225440979,0.4874991774559021,1.0,-0.882681667804718,0.4313238263130188,0.4513578414916992,0.2240122407674789,0.0,0.0,0.0,37.772308349609375,37.0,32.596214294433594,-17400.927734375,95.92097473144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2215881347656,318.95123291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4032429754734039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004092403687536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662040,293.172607421875,297.1499938964844,293.1499938964844,0.0114859882742166,-529.5203857421875,304.1503295898437,0.6274700164794922,0.087219163775444,0.0796827673912048,294.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6469116210937,0.5085740089416504,0.050000000745058,0.0486509166657924,293.3443908691406,297.1499938964844,293.1499938964844,0.0053682820871472,-221.4701995849609,303.7556457519531,0.5085740089416504,0.050000000745058,0.0359334014356136,293.2068176269531,297.1499938964844,293.1499938964844,0.0993510112166404,-2265.01904296875,304.15631103515625,0.9990000128746032,0.4214797616004944,0.3404718041419983,293.4385070800781,297.1499938964844,293.1499938964844,0.0016253376379609,-445.5792541503906,300.2528686523437,0.5085740089416504,0.050000000745058,0.2307790070772171,298.6497802734375,291.1499938964844,263.7796936035156,261.8255615234375,279.1446228027344,293.8187561035156,298.6540222167969,1.0,0.212267056107521,0.5125008225440979,0.5125008225440979,0.4874991774559021,1.0,-0.882681667804718,0.4313238263130188,0.4513578414916992,0.2240122407674789,0.0,0.0,0.0,37.772308349609375,37.0,32.596214294433594,-17400.927734375,95.92097473144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2215881347656,318.95123291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4032429754734039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004092403687536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662100,293.17144775390625,297.1499938964844,293.1499938964844,0.0114354323595762,-527.5728759765625,304.1503601074219,0.6277379989624023,0.0871600434184074,0.079617939889431,294.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.662353515625,0.508966863155365,0.050000000745058,0.0486456118524074,293.3434143066406,297.1499938964844,293.1499938964844,0.0053391987457871,-220.25198364257807,303.74365234375,0.508966863155365,0.050000000745058,0.0359294824302196,293.2028503417969,297.1499938964844,293.1499938964844,0.0987645909190177,-2253.558837890625,304.1562194824219,0.9990000128746032,0.4215395152568817,0.3397306799888611,293.4380798339844,297.1499938964844,293.1499938964844,0.0016012993874028,-438.63372802734375,300.2433776855469,0.508966863155365,0.050000000745058,0.2307538390159607,298.6654663085937,291.1499938964844,263.7748413085937,261.8240661621094,279.144775390625,293.8002319335937,298.669921875,1.0,0.2119592428207397,0.5122513771057129,0.5122513771057129,0.4877485930919647,1.0,-0.8816724419593811,0.4304872155189514,0.4511851966381073,0.2225783765316009,0.0,0.0,0.0,37.61558532714844,37.0,39.80364608764648,-17399.818359375,95.48712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2548522949219,318.98468017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4027327299118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004087225242983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662160,293.1703186035156,297.1499938964844,293.1499938964844,0.0113889323547482,-525.7623901367188,304.150390625,0.6275920867919922,0.0871117487549781,0.0795700252056121,294.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6780700683594,0.5089414119720459,0.050000000745058,0.0486459620296955,293.3424072265625,297.1499938964844,293.1499938964844,0.0053110234439373,-219.0687255859375,303.7318725585937,0.5089414119720459,0.050000000745058,0.0359297432005405,293.2002868652344,297.1499938964844,293.1499938964844,0.0984460711479187,-2247.258544921875,304.1556701660156,0.9990000128746032,0.4213781654834747,0.3397786915302276,293.43768310546875,297.1499938964844,293.1499938964844,0.001577062997967,-431.6502075195313,300.2339782714844,0.5089414119720459,0.050000000745058,0.2307554930448532,298.6811218261719,291.1499938964844,263.7698974609375,261.8225402832031,279.1450500488281,293.7855224609375,298.6853332519531,1.0,0.2119975984096527,0.512024998664856,0.512024998664856,0.4879749715328216,1.0,-0.881674587726593,0.4301968812942505,0.4514777064323425,0.2214330434799194,0.0,0.0,0.0,37.61252975463867,40.0,42.007354736328125,-17411.154296875,95.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2826232910156,319.0109558105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4022165834903717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004081987135577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662220,293.16815185546875,297.1499938964844,293.1499938964844,0.0113187041133642,-523.0038452148438,304.1503601074219,0.6261902451515198,0.0870357006788253,0.0795108377933502,294.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7043762207031,0.5077909827232361,0.050000000745058,0.0486616529524326,293.3404541015625,297.1499938964844,293.1499938964844,0.005261868238449,-217.03160095214844,303.7081604003906,0.5077909827232361,0.050000000745058,0.035941332578659,293.1991271972656,297.1499938964844,293.1499938964844,0.0986307710409164,-2250.579833984375,304.1534423828125,0.9990000128746032,0.4203466773033142,0.3419602811336517,293.4370422363281,297.1499938964844,293.1499938964844,0.0015295437769964,-418.1143493652344,300.2111511230469,0.5077909827232361,0.050000000745058,0.2308299392461776,298.7064819335937,291.1499938964844,263.7599792480469,261.81939697265625,279.14581298828125,293.7663269042969,298.7090759277344,1.0,0.2129891216754913,0.5116411447525024,0.5116411447525024,0.4883588850498199,1.0,-0.8843427300453186,0.4310614764690399,0.4532812833786011,0.2199386656284332,0.0,0.0,0.0,38.01371383666992,43.0,33.360191345214844,-17462.53125,96.61299896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3133850097656,319.0350952148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4013053178787231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004072738811373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662280,293.16815185546875,297.1499938964844,293.1499938964844,0.0113187041133642,-523.0038452148438,304.1503601074219,0.6261902451515198,0.0870357006788253,0.0795108377933502,294.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7043762207031,0.5077909827232361,0.050000000745058,0.0486616529524326,293.3404541015625,297.1499938964844,293.1499938964844,0.005261868238449,-217.03160095214844,303.7081604003906,0.5077909827232361,0.050000000745058,0.035941332578659,293.1991271972656,297.1499938964844,293.1499938964844,0.0986307710409164,-2250.579833984375,304.1534423828125,0.9990000128746032,0.4203466773033142,0.3419602811336517,293.4370422363281,297.1499938964844,293.1499938964844,0.0015295437769964,-418.1143493652344,300.2111511230469,0.5077909827232361,0.050000000745058,0.2308299392461776,298.7064819335937,291.1499938964844,263.7599792480469,261.81939697265625,279.14581298828125,293.7663269042969,298.7090759277344,1.0,0.2129891216754913,0.5116411447525024,0.5116411447525024,0.4883588850498199,1.0,-0.8843427300453186,0.4310614764690399,0.4532812833786011,0.2199386656284332,0.0,0.0,0.0,38.01371383666992,43.0,33.360191345214844,-17462.53125,96.61299896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3133850097656,319.0350952148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4013053178787231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004072738811373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662340,293.16619873046875,297.1499938964844,293.1499938964844,0.0112931560724973,-522.0054321289062,304.1502990722656,0.6235383152961731,0.0869755744934082,0.0794850513339042,294.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7159423828125,0.5054512619972229,0.050000000745058,0.0486945994198322,293.3385925292969,297.1499938964844,293.1499938964844,0.0052281273528933,-215.72740173339844,303.6835327148437,0.5054512619972229,0.050000000745058,0.0359656661748886,293.202880859375,297.1499938964844,293.1499938964844,0.0999249964952468,-2275.471435546875,304.1501159667969,0.9990000128746032,0.4183486402034759,0.3464983701705932,293.4366455078125,297.1499938964844,293.1499938964844,0.0014854623004794,-405.8857116699219,300.1770935058594,0.5054512619972229,0.050000000745058,0.2309862226247787,298.7162475585937,291.1499938964844,263.75,261.81622314453125,279.1466369628906,293.7592468261719,298.7161560058594,1.0,0.215016096830368,0.511344850063324,0.511344850063324,0.488655149936676,1.0,-0.8900136351585388,0.4335632026195526,0.4564504325389862,0.2193935215473175,0.0,0.0,0.0,38.88376998901367,46.0,11.218122482299805,-17541.19921875,99.05950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30438232421875,319.0158386230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4007478058338165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004067080735694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662400,293.16619873046875,297.1499938964844,293.1499938964844,0.0112931560724973,-522.0054321289062,304.1502990722656,0.6235383152961731,0.0869755744934082,0.0794850513339042,294.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7159423828125,0.5054512619972229,0.050000000745058,0.0486945994198322,293.3385925292969,297.1499938964844,293.1499938964844,0.0052281273528933,-215.72740173339844,303.6835327148437,0.5054512619972229,0.050000000745058,0.0359656661748886,293.202880859375,297.1499938964844,293.1499938964844,0.0999249964952468,-2275.471435546875,304.1501159667969,0.9990000128746032,0.4183486402034759,0.3464983701705932,293.4366455078125,297.1499938964844,293.1499938964844,0.0014854623004794,-405.8857116699219,300.1770935058594,0.5054512619972229,0.050000000745058,0.2309862226247787,298.7162475585937,291.1499938964844,263.75,261.81622314453125,279.1466369628906,293.7592468261719,298.7161560058594,1.0,0.215016096830368,0.511344850063324,0.511344850063324,0.488655149936676,1.0,-0.8900136351585388,0.4335632026195526,0.4564504325389862,0.2193935215473175,0.0,0.0,0.0,38.88376998901367,46.0,11.218122482299805,-17541.19921875,99.05950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30438232421875,319.0158386230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4007478058338165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004067080735694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662460,293.1643981933594,297.1499938964844,293.1499938964844,0.011324861086905,-523.2933959960938,304.150146484375,0.6198925375938416,0.0869273990392685,0.0794840082526207,294.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7061462402344,0.5022441744804382,0.050000000745058,0.0487421415746212,293.3367919921875,297.1499938964844,293.1499938964844,0.0052138403989374,-215.3714294433593,303.6571350097656,0.5022441744804382,0.050000000745058,0.0360007807612419,293.2108764648437,297.1499938964844,293.1499938964844,0.1023287400603294,-2321.885986328125,304.14605712890625,0.9990000128746032,0.415394514799118,0.3529446721076965,293.4364624023437,297.1499938964844,293.1499938964844,0.0014455280033871,-395.25091552734375,300.1268005371094,0.5022441744804382,0.050000000745058,0.2312117367982864,298.7041320800781,291.1499938964844,263.7387084960937,261.8118896484375,279.1473388671875,293.7621154785156,298.70074462890625,1.0,0.2178855538368225,0.5111169219017029,0.5111169219017029,0.4888830780982971,1.0,-0.8981181383132935,0.4373817443847656,0.4607364237308502,0.2196360677480697,0.0,0.0,0.0,40.14990234375,49.0,-19.48965072631836,-17637.853515625,102.63656616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25421142578125,318.9530944824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4007210433483124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004066809196956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662520,293.1643981933594,297.1499938964844,293.1499938964844,0.011324861086905,-523.2933959960938,304.150146484375,0.6198925375938416,0.0869273990392685,0.0794840082526207,294.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7061462402344,0.5022441744804382,0.050000000745058,0.0487421415746212,293.3367919921875,297.1499938964844,293.1499938964844,0.0052138403989374,-215.3714294433593,303.6571350097656,0.5022441744804382,0.050000000745058,0.0360007807612419,293.2108764648437,297.1499938964844,293.1499938964844,0.1023287400603294,-2321.885986328125,304.14605712890625,0.9990000128746032,0.415394514799118,0.3529446721076965,293.4364624023437,297.1499938964844,293.1499938964844,0.0014455280033871,-395.25091552734375,300.1268005371094,0.5022441744804382,0.050000000745058,0.2312117367982864,298.7041320800781,291.1499938964844,263.7387084960937,261.8118896484375,279.1473388671875,293.7621154785156,298.70074462890625,1.0,0.2178855538368225,0.5111169219017029,0.5111169219017029,0.4888830780982971,1.0,-0.8981181383132935,0.4373817443847656,0.4607364237308502,0.2196360677480697,0.0,0.0,0.0,40.14990234375,49.0,-19.48965072631836,-17637.853515625,102.63656616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25421142578125,318.9530944824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4007210433483124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004066809196956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662580,293.1627502441406,297.1499938964844,293.1499938964844,0.0114213488996028,-527.156982421875,304.1499328613281,0.6154459714889526,0.086895927786827,0.0795083492994308,294.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6715393066406,0.498446524143219,0.050000000745058,0.0488021560013294,293.3349304199219,297.1499938964844,293.1499938964844,0.0052209459245204,-216.06951904296875,303.6285400390625,0.498446524143219,0.050000000745058,0.0360451079905033,293.2224426269531,297.1499938964844,293.1499938964844,0.1058240607380867,-2389.27587890625,304.1415405273437,0.9990000128746032,0.4115135371685028,0.3609184920787811,293.4364318847656,297.1499938964844,293.1499938964844,0.0014102834975346,-386.3820190429688,300.0574951171875,0.498446524143219,0.050000000745058,0.2314964234828949,298.6669616699219,291.1499938964844,263.7249450683594,261.8054504394531,279.1479187011719,293.7731018066406,298.66015625,1.0,0.2214351594448089,0.5109383463859558,0.5109383463859558,0.4890616834163666,1.0,-0.9081836342811584,0.442244291305542,0.4659393727779388,0.2205276191234588,0.0,0.0,0.0,41.75410079956055,37.0,-54.14184188842773,-17746.611328125,107.20469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1671447753906,318.8518371582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4013409912586212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004073100863024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662640,293.1627502441406,297.1499938964844,293.1499938964844,0.0114213488996028,-527.156982421875,304.1499328613281,0.6154459714889526,0.086895927786827,0.0795083492994308,294.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6715393066406,0.498446524143219,0.050000000745058,0.0488021560013294,293.3349304199219,297.1499938964844,293.1499938964844,0.0052209459245204,-216.06951904296875,303.6285400390625,0.498446524143219,0.050000000745058,0.0360451079905033,293.2224426269531,297.1499938964844,293.1499938964844,0.1058240607380867,-2389.27587890625,304.1415405273437,0.9990000128746032,0.4115135371685028,0.3609184920787811,293.4364318847656,297.1499938964844,293.1499938964844,0.0014102834975346,-386.3820190429688,300.0574951171875,0.498446524143219,0.050000000745058,0.2314964234828949,298.6669616699219,291.1499938964844,263.7249450683594,261.8054504394531,279.1479187011719,293.7731018066406,298.66015625,1.0,0.2214351594448089,0.5109383463859558,0.5109383463859558,0.4890616834163666,1.0,-0.9081836342811584,0.442244291305542,0.4659393727779388,0.2205276191234588,0.0,0.0,0.0,41.75410079956055,37.0,-54.14184188842773,-17746.611328125,107.20469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1671447753906,318.8518371582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4013409912586212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004073100863024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662700,293.1618957519531,297.1499938964844,293.1499938964844,0.0114850783720612,-529.7227783203125,304.1498413085937,0.6155086755752563,0.0869023874402046,0.0795028060674667,294.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6454772949219,0.4985096454620361,0.050000000745058,0.0488011203706264,293.3338928222656,297.1499938964844,293.1499938964844,0.0052270363084971,-216.591537475586,303.6135559082031,0.4985096454620361,0.050000000745058,0.0360443405807018,293.22772216796875,297.1499938964844,293.1499938964844,0.1063987836241722,-2400.543212890625,304.14208984375,0.9990000128746032,0.4095538854598999,0.360783040523529,293.4363708496094,297.1499938964844,293.1499938964844,0.0013933414593338,-382.272705078125,300.01641845703125,0.4985096454620361,0.050000000745058,0.2314914911985397,298.6400451660156,291.1499938964844,263.7171936035156,261.8014831542969,279.1478881835937,293.7746276855469,298.6328430175781,1.0,0.2209987789392471,0.5108343362808228,0.5108343362808228,0.4891656637191772,1.0,-0.908011257648468,0.4420429468154907,0.4659683108329773,0.2198744565248489,0.0,0.0,0.0,41.71928787231445,37.0,-64.18180847167969,-17723.556640625,107.11389923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1181945800781,318.8056335449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4018468558788299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004078234778717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662760,293.1609802246094,297.1499938964844,293.1499938964844,0.0115356426686048,-531.7537231445312,304.1497802734375,0.6173877120018005,0.0869356095790863,0.0794964283704757,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6215515136719,0.5000823736190796,0.050000000745058,0.0487757958471775,293.3326110839844,297.1499938964844,293.1499938964844,0.0052266800776124,-216.81365966796875,303.5992431640625,0.5000823736190796,0.050000000745058,0.0360256358981132,293.229248046875,297.1499938964844,293.1499938964844,0.105770818889141,-2388.792724609375,304.1446838378906,0.9990000128746032,0.4082657992839813,0.3574389219284057,293.4361877441406,297.1499938964844,293.1499938964844,0.0013766945339739,-378.1241149902344,299.9784545898437,0.5000823736190796,0.050000000745058,0.2313713878393173,298.6173400878906,291.1499938964844,263.7088928222656,261.7970275878906,279.14727783203125,293.7637634277344,298.612548828125,1.0,0.2193544656038284,0.5106549263000488,0.5106549263000488,0.4893450736999511,1.0,-0.903795063495636,0.439690500497818,0.4641045928001404,0.2181611508131027,0.0,0.0,0.0,41.0283317565918,25.0,-57.25121307373047,-17648.787109375,105.16133880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08404541015625,318.7811584472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4022890627384186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004082722589373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662820,293.1588134765625,297.1499938964844,293.1499938964844,0.0115611692890524,-532.75390625,304.1498107910156,0.6253884434700012,0.0870905891060829,0.0795089453458786,294.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6042785644531,0.5070657134056091,0.050000000745058,0.0486717298626899,293.3293762207031,297.1499938964844,293.1499938964844,0.0051950775086879,-215.7493896484375,303.5748291015625,0.5070657134056091,0.050000000745058,0.0359487757086753,293.2196044921875,297.1499938964844,293.1499938964844,0.1012642756104469,-2302.535400390625,304.1540832519531,0.9990000128746032,0.4081825315952301,0.3433525562286377,293.435302734375,297.1499938964844,293.1499938964844,0.0013375222915783,-367.5430908203125,299.9277038574219,0.5070657134056091,0.050000000745058,0.2308777421712875,298.604736328125,291.1499938964844,263.6907958984375,261.78680419921875,279.1449890136719,293.7046203613281,298.6069030761719,1.0,0.2128425240516662,0.5100482702255249,0.5100482702255249,0.4899517297744751,1.0,-0.8860978484153748,0.4299300014972687,0.4561678171157837,0.2122254967689514,0.0,0.0,0.0,38.20193862915039,28.0,-7.934996128082275,-17395.0078125,97.24501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0870361328125,318.8171081542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4025511443614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004085382388439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662880,293.1588134765625,297.1499938964844,293.1499938964844,0.0115611692890524,-532.75390625,304.1498107910156,0.6253884434700012,0.0870905891060829,0.0795089453458786,294.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6042785644531,0.5070657134056091,0.050000000745058,0.0486717298626899,293.3293762207031,297.1499938964844,293.1499938964844,0.0051950775086879,-215.7493896484375,303.5748291015625,0.5070657134056091,0.050000000745058,0.0359487757086753,293.2196044921875,297.1499938964844,293.1499938964844,0.1012642756104469,-2302.535400390625,304.1540832519531,0.9990000128746032,0.4081825315952301,0.3433525562286377,293.435302734375,297.1499938964844,293.1499938964844,0.0013375222915783,-367.5430908203125,299.9277038574219,0.5070657134056091,0.050000000745058,0.2308777421712875,298.604736328125,291.1499938964844,263.6907958984375,261.78680419921875,279.1449890136719,293.7046203613281,298.6069030761719,1.0,0.2128425240516662,0.5100482702255249,0.5100482702255249,0.4899517297744751,1.0,-0.8860978484153748,0.4299300014972687,0.4561678171157837,0.2122254967689514,0.0,0.0,0.0,38.20193862915039,28.0,-7.934996128082275,-17395.0078125,97.24501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0870361328125,318.8171081542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4025511443614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004085382388439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662940,293.1565246582031,297.1499938964844,293.1499938964844,0.01149742025882,-530.0338745117188,304.1499938964844,0.6314200758934021,0.0873330011963844,0.0796445980668068,294.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6361083984375,0.5123233199119568,0.050000000745058,0.0486017912626266,293.3254089355469,297.1499938964844,293.1499938964844,0.0051333154551684,-213.06629943847656,303.5569152832031,0.5123233199119568,0.050000000745058,0.0358971171081066,293.2007141113281,297.1499938964844,293.1499938964844,0.0971882790327072,-2223.569580078125,304.15936279296875,0.9990000128746032,0.4102512300014496,0.3335491120815277,293.4337463378906,297.1499938964844,293.1499938964844,0.0012917079729959,-354.2655639648437,299.9148254394531,0.5123233199119568,0.050000000745058,0.2305459827184677,298.6405029296875,291.1499938964844,263.6708374023437,261.77496337890625,279.143310546875,293.62701416015625,298.64715576171875,1.0,0.2088531851768493,0.5092770457267761,0.5092770457267761,0.4907229542732239,1.0,-0.8739457130432129,0.4226471781730652,0.4512985348701477,0.2071988135576248,0.0,0.0,0.0,36.29582595825195,31.0,45.881103515625,-17254.810546875,92.01509857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1753845214844,318.92401123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4017566442489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000407731917221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663000,293.1565246582031,297.1499938964844,293.1499938964844,0.01149742025882,-530.0338745117188,304.1499938964844,0.6314200758934021,0.0873330011963844,0.0796445980668068,294.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6361083984375,0.5123233199119568,0.050000000745058,0.0486017912626266,293.3254089355469,297.1499938964844,293.1499938964844,0.0051333154551684,-213.06629943847656,303.5569152832031,0.5123233199119568,0.050000000745058,0.0358971171081066,293.2007141113281,297.1499938964844,293.1499938964844,0.0971882790327072,-2223.569580078125,304.15936279296875,0.9990000128746032,0.4102512300014496,0.3335491120815277,293.4337463378906,297.1499938964844,293.1499938964844,0.0012917079729959,-354.2655639648437,299.9148254394531,0.5123233199119568,0.050000000745058,0.2305459827184677,298.6405029296875,291.1499938964844,263.6708374023437,261.77496337890625,279.143310546875,293.62701416015625,298.64715576171875,1.0,0.2088531851768493,0.5092770457267761,0.5092770457267761,0.4907229542732239,1.0,-0.8739457130432129,0.4226471781730652,0.4512985348701477,0.2071988135576248,0.0,0.0,0.0,36.29582595825195,31.0,45.881103515625,-17254.810546875,92.01509857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1753845214844,318.92401123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4017566442489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000407731917221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663060,293.1542358398437,297.1499938964844,293.1499938964844,0.0114129530265927,-526.3690185546875,304.1501159667969,0.634995698928833,0.0876326635479927,0.0798687115311622,294.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6879272460937,0.5151580572128296,0.050000000745058,0.0485667586326599,293.3211364746094,297.1499938964844,293.1499938964844,0.0050641978159546,-209.94512939453125,303.5421447753906,0.5151580572128296,0.050000000745058,0.0358712412416935,293.1855773925781,297.1499938964844,293.1499938964844,0.09441489726305,-2169.370849609375,304.1607971191406,0.9990000128746032,0.4120421707630157,0.3285278379917145,293.4319763183594,297.1499938964844,293.1499938964844,0.0012416550889611,-339.6026611328125,299.9162902832031,0.5151580572128296,0.050000000745058,0.2303797900676727,298.69342041015625,291.1499938964844,263.6492004394531,261.7616271972656,279.14312744140625,293.5657653808594,298.70147705078125,1.0,0.2067686468362808,0.508574903011322,0.508574903011322,0.4914251267910003,1.0,-0.8679139614105225,0.4185341298580169,0.4493798017501831,0.2037260085344314,0.0,0.0,0.0,35.335540771484375,34.0,71.97936248779297,-17209.08984375,89.44393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2801818847656,319.03485107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4003955721855163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004063506203237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663120,293.1542358398437,297.1499938964844,293.1499938964844,0.0114129530265927,-526.3690185546875,304.1501159667969,0.634995698928833,0.0876326635479927,0.0798687115311622,294.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6879272460937,0.5151580572128296,0.050000000745058,0.0485667586326599,293.3211364746094,297.1499938964844,293.1499938964844,0.0050641978159546,-209.94512939453125,303.5421447753906,0.5151580572128296,0.050000000745058,0.0358712412416935,293.1855773925781,297.1499938964844,293.1499938964844,0.09441489726305,-2169.370849609375,304.1607971191406,0.9990000128746032,0.4120421707630157,0.3285278379917145,293.4319763183594,297.1499938964844,293.1499938964844,0.0012416550889611,-339.6026611328125,299.9162902832031,0.5151580572128296,0.050000000745058,0.2303797900676727,298.69342041015625,291.1499938964844,263.6492004394531,261.7616271972656,279.14312744140625,293.5657653808594,298.70147705078125,1.0,0.2067686468362808,0.508574903011322,0.508574903011322,0.4914251267910003,1.0,-0.8679139614105225,0.4185341298580169,0.4493798017501831,0.2037260085344314,0.0,0.0,0.0,35.335540771484375,34.0,71.97936248779297,-17209.08984375,89.44393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2801818847656,319.03485107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4003955721855163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004063506203237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663180,293.1520690917969,297.1499938964844,293.1499938964844,0.0113349566236138,-522.8844604492188,304.15020751953125,0.6365561485290527,0.0879658982157707,0.080153115093708,294.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7438049316406,0.5159560441970825,0.050000000745058,0.0485572144389152,293.3167724609375,297.1499938964844,293.1499938964844,0.0049983579665422,-206.9259490966797,303.5287475585937,0.5159560441970825,0.050000000745058,0.0358641929924488,293.1762390136719,297.1499938964844,293.1499938964844,0.0928206443786621,-2137.9306640625,304.1597900390625,0.9990000128746032,0.4130477905273437,0.3271457254886627,293.4303283691406,297.1499938964844,293.1499938964844,0.0011925476137548,-325.2421875,299.9207763671875,0.5159560441970825,0.050000000745058,0.2303345054388046,298.7491149902344,291.1499938964844,263.6260986328125,261.7470397949219,279.1436767578125,293.5218505859375,298.75653076171875,1.0,0.2062748372554779,0.5079676508903503,0.5079676508903503,0.4920323491096496,1.0,-0.8665209412574768,0.4168854355812073,0.4496355056762695,0.201501190662384,0.0,0.0,0.0,35.067020416259766,37.0,75.67738342285156,-17222.890625,88.78578186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3651733398437,319.1181030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3988442420959472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004047761904075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663240,293.1520690917969,297.1499938964844,293.1499938964844,0.0113349566236138,-522.8844604492188,304.15020751953125,0.6365561485290527,0.0879658982157707,0.080153115093708,294.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7438049316406,0.5159560441970825,0.050000000745058,0.0485572144389152,293.3167724609375,297.1499938964844,293.1499938964844,0.0049983579665422,-206.9259490966797,303.5287475585937,0.5159560441970825,0.050000000745058,0.0358641929924488,293.1762390136719,297.1499938964844,293.1499938964844,0.0928206443786621,-2137.9306640625,304.1597900390625,0.9990000128746032,0.4130477905273437,0.3271457254886627,293.4303283691406,297.1499938964844,293.1499938964844,0.0011925476137548,-325.2421875,299.9207763671875,0.5159560441970825,0.050000000745058,0.2303345054388046,298.7491149902344,291.1499938964844,263.6260986328125,261.7470397949219,279.1436767578125,293.5218505859375,298.75653076171875,1.0,0.2062748372554779,0.5079676508903503,0.5079676508903503,0.4920323491096496,1.0,-0.8665209412574768,0.4168854355812073,0.4496355056762695,0.201501190662384,0.0,0.0,0.0,35.067020416259766,37.0,75.67738342285156,-17222.890625,88.78578186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3651733398437,319.1181030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3988442420959472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004047761904075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663300,293.15106201171875,297.1499938964844,293.1499938964844,0.011306595057249,-521.5529174804688,304.1502380371094,0.6366550922393799,0.0881381332874298,0.0803097859025001,294.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7690734863281,0.5156789422035217,0.050000000745058,0.0485605187714099,293.3146057128906,297.1499938964844,293.1499938964844,0.0049694525077939,-205.6016082763672,303.52203369140625,0.5156789422035217,0.050000000745058,0.0358666330575943,293.1737976074219,297.1499938964844,293.1499938964844,0.0924748629331588,-2130.98779296875,304.1586608886719,0.9990000128746032,0.4131966531276703,0.3276242315769195,293.4296264648437,297.1499938964844,293.1499938964844,0.0011689147213473,-318.39801025390625,299.9208374023437,0.5156789422035217,0.050000000745058,0.2303501963615417,298.7738037109375,291.1499938964844,263.61407470703125,261.73931884765625,279.1440734863281,293.5059509277344,298.7802734375,1.0,0.2065379023551941,0.5077006816864014,0.5077006816864014,0.4922993183135986,1.0,-0.8673083782196045,0.4168551862239837,0.4504531919956207,0.2008050233125686,0.0,0.0,0.0,35.15218734741211,37.0,70.17980194091797,-17245.76953125,89.05961608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3932800292969,319.14324951171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3981024920940399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004040234198328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663360,293.1501159667969,297.1499938964844,293.1499938964844,0.0112890703603625,-520.652099609375,304.15020751953125,0.6363538503646851,0.0883117094635963,0.0804727599024772,294.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7906188964844,0.5150131583213806,0.050000000745058,0.048568520694971,293.3125,297.1499938964844,293.1499938964844,0.0049441852606832,-204.4557037353516,303.5150451660156,0.5150131583213806,0.050000000745058,0.0358725450932979,293.1727600097656,297.1499938964844,293.1499938964844,0.0924294143915176,-2129.909912109375,304.1571655273437,0.9990000128746032,0.4131003320217132,0.3287803828716278,293.42901611328125,297.1499938964844,293.1499938964844,0.0011455831117928,-311.7183532714844,299.9178771972656,0.5150131583213806,0.050000000745058,0.2303881645202636,298.7945556640625,291.1499938964844,263.60174560546875,261.7313232421875,279.1445007324219,293.4936828613281,298.7996826171875,1.0,0.2070963978767395,0.5074572563171387,0.5074572563171387,0.4925427436828613,1.0,-0.868953287601471,0.4172854125499725,0.4516679048538208,0.2003585696220398,0.0,0.0,0.0,35.36498260498047,40.0,60.612247467041016,-17276.591796875,89.68436431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40985107421875,319.1557922363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3974322378635406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004033431760035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663420,293.1483764648437,297.1499938964844,293.1499938964844,0.0112962201237678,-520.5425415039062,304.1501159667969,0.6347007751464844,0.0886597111821174,0.0808125436305999,294.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8179931640625,0.5126839876174927,0.050000000745058,0.048597265034914,293.30841064453125,297.1499938964844,293.1499938964844,0.0049077928997576,-202.8642120361328,303.49957275390625,0.5126839876174927,0.050000000745058,0.0358937755227088,293.17462158203125,297.1499938964844,293.1499938964844,0.0932498127222061,-2145.607177734375,304.15338134765625,0.9990000128746032,0.4121555984020233,0.3329005241394043,293.4280090332031,297.1499938964844,293.1499938964844,0.0011009903391823,-299.2198181152344,299.899169921875,0.5126839876174927,0.050000000745058,0.2305245101451873,298.8196716308594,291.1499938964844,263.5762939453125,261.71466064453125,279.1453857421875,293.47918701171875,298.82135009765625,1.0,0.2090028822422027,0.5070390105247498,0.5070390105247498,0.4929609596729278,1.0,-0.8745286464691162,0.4193770885467529,0.4551515877246856,0.2001602500677108,0.0,0.0,0.0,36.13669967651367,43.0,31.734424591064453,-17356.59375,91.8916244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40557861328125,319.14111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3964288532733917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004023248911835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
