time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663480,293.1483764648437,297.1499938964844,293.1499938964844,0.0112962201237678,-520.5425415039062,304.1501159667969,0.6347007751464844,0.0886597111821174,0.0808125436305999,294.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8179931640625,0.5126839876174927,0.050000000745058,0.048597265034914,293.30841064453125,297.1499938964844,293.1499938964844,0.0049077928997576,-202.8642120361328,303.49957275390625,0.5126839876174927,0.050000000745058,0.0358937755227088,293.17462158203125,297.1499938964844,293.1499938964844,0.0932498127222061,-2145.607177734375,304.15338134765625,0.9990000128746032,0.4121555984020233,0.3329005241394043,293.4280090332031,297.1499938964844,293.1499938964844,0.0011009903391823,-299.2198181152344,299.899169921875,0.5126839876174927,0.050000000745058,0.2305245101451873,298.8196716308594,291.1499938964844,263.5762939453125,261.71466064453125,279.1453857421875,293.47918701171875,298.82135009765625,1.0,0.2090028822422027,0.5070390105247498,0.5070390105247498,0.4929609596729278,1.0,-0.8745286464691162,0.4193770885467529,0.4551515877246856,0.2001602500677108,0.0,0.0,0.0,36.13669967651367,43.0,31.734424591064453,-17356.59375,91.8916244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40557861328125,319.14111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3964288532733917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004023248911835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663540,293.1468505859375,297.1499938964844,293.1499938964844,0.0113710677251219,-523.14404296875,304.14996337890625,0.6319332718849182,0.0890088453888893,0.0811671093106269,294.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8191833496094,0.509332537651062,0.050000000745058,0.0486407913267612,293.304443359375,297.1499938964844,293.1499938964844,0.004893722012639,-202.38400268554688,303.4813232421875,0.509332537651062,0.050000000745058,0.0359259210526943,293.1811218261719,297.1499938964844,293.1499938964844,0.0952646881341934,-2184.7626953125,304.1488952636719,0.9990000128746032,0.410222053527832,0.3390448689460754,293.4273376464844,297.1499938964844,293.1499938964844,0.0010606736177578,-288.3134460449219,299.85919189453125,0.509332537651062,0.050000000745058,0.2307309657335281,298.8180847167969,291.1499938964844,263.54998779296875,261.6972351074219,279.146240234375,293.4765014648437,298.8157653808594,1.0,0.2117973566055297,0.5067070722579956,0.5067070722579956,0.4932929575443268,1.0,-0.8826664090156555,0.4228562712669372,0.4598101079463959,0.200795829296112,0.0,0.0,0.0,37.310150146484375,46.0,-5.660667419433594,-17453.90234375,95.2267837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3526916503906,319.0755310058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3960287570953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004019188636448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663600,293.1468505859375,297.1499938964844,293.1499938964844,0.0113710677251219,-523.14404296875,304.14996337890625,0.6319332718849182,0.0890088453888893,0.0811671093106269,294.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8191833496094,0.509332537651062,0.050000000745058,0.0486407913267612,293.304443359375,297.1499938964844,293.1499938964844,0.004893722012639,-202.38400268554688,303.4813232421875,0.509332537651062,0.050000000745058,0.0359259210526943,293.1811218261719,297.1499938964844,293.1499938964844,0.0952646881341934,-2184.7626953125,304.1488952636719,0.9990000128746032,0.410222053527832,0.3390448689460754,293.4273376464844,297.1499938964844,293.1499938964844,0.0010606736177578,-288.3134460449219,299.85919189453125,0.509332537651062,0.050000000745058,0.2307309657335281,298.8180847167969,291.1499938964844,263.54998779296875,261.6972351074219,279.146240234375,293.4765014648437,298.8157653808594,1.0,0.2117973566055297,0.5067070722579956,0.5067070722579956,0.4932929575443268,1.0,-0.8826664090156555,0.4228562712669372,0.4598101079463959,0.200795829296112,0.0,0.0,0.0,37.310150146484375,46.0,-5.660667419433594,-17453.90234375,95.2267837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3526916503906,319.0755310058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3960287570953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004019188636448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663660,293.1455078125,297.1499938964844,293.1499938964844,0.0115222241729497,-528.7579345703125,304.14971923828125,0.6283673048019409,0.0893655195832252,0.0815383344888687,294.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7911376953125,0.5052922964096069,0.050000000745058,0.0486969500780105,293.3004455566406,297.1499938964844,293.1499938964844,0.0049032024107873,-203.0894317626953,303.4598083496094,0.5052922964096069,0.050000000745058,0.0359674021601676,293.1914978027344,297.1499938964844,293.1499938964844,0.0984345525503158,-2246.554931640625,304.1439819335937,0.9990000128746032,0.4073327779769897,0.3468120396137237,293.4267883300781,297.1499938964844,293.1499938964844,0.0010239278199151,-278.7989807128906,299.7951354980469,0.5052922964096069,0.050000000745058,0.2309973686933517,298.7870483398437,291.1499938964844,263.5230407714844,261.67919921875,279.14703369140625,293.4836120605469,298.7806091308594,1.0,0.215310201048851,0.5064520239830017,0.5064520239830017,0.4935479760169983,1.0,-0.8928701877593994,0.4274580180644989,0.4654121696949005,0.2021711468696594,0.0,0.0,0.0,38.82695007324219,49.0,-46.631591796875,-17562.876953125,99.55175018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2571716308594,318.9658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3963542282581329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004022491630166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663720,293.1455078125,297.1499938964844,293.1499938964844,0.0115222241729497,-528.7579345703125,304.14971923828125,0.6283673048019409,0.0893655195832252,0.0815383344888687,294.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7911376953125,0.5052922964096069,0.050000000745058,0.0486969500780105,293.3004455566406,297.1499938964844,293.1499938964844,0.0049032024107873,-203.0894317626953,303.4598083496094,0.5052922964096069,0.050000000745058,0.0359674021601676,293.1914978027344,297.1499938964844,293.1499938964844,0.0984345525503158,-2246.554931640625,304.1439819335937,0.9990000128746032,0.4073327779769897,0.3468120396137237,293.4267883300781,297.1499938964844,293.1499938964844,0.0010239278199151,-278.7989807128906,299.7951354980469,0.5052922964096069,0.050000000745058,0.2309973686933517,298.7870483398437,291.1499938964844,263.5230407714844,261.67919921875,279.14703369140625,293.4836120605469,298.7806091308594,1.0,0.215310201048851,0.5064520239830017,0.5064520239830017,0.4935479760169983,1.0,-0.8928701877593994,0.4274580180644989,0.4654121696949005,0.2021711468696594,0.0,0.0,0.0,38.82695007324219,49.0,-46.631591796875,-17562.876953125,99.55175018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2571716308594,318.9658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3963542282581329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004022491630166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663780,293.1441955566406,297.1499938964844,293.1499938964844,0.0117541197687387,-537.4664306640625,304.1494140625,0.6242613196372986,0.0897419899702072,0.0819350332021713,294.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7335205078125,0.500832200050354,0.050000000745058,0.0487640239298343,293.2962341308594,297.1499938964844,293.1499938964844,0.0049361772835254,-204.9803466796875,303.4350891113281,0.500832200050354,0.050000000745058,0.0360169410705566,293.2051086425781,297.1499938964844,293.1499938964844,0.1027149930596351,-2329.78564453125,304.13885498046875,0.9990000128746032,0.4035269021987915,0.3558668792247772,293.4263000488281,297.1499938964844,293.1499938964844,0.0009911757661029,-270.7484436035156,299.7065124511719,0.500832200050354,0.050000000745058,0.2313155382871627,298.7265319824219,291.1499938964844,263.49560546875,261.6607360839844,279.14776611328125,293.49835205078125,298.7163391113281,1.0,0.2194007933139801,0.506264328956604,0.506264328956604,0.493735671043396,1.0,-0.904735028743744,0.4329627752304077,0.4717722535133362,0.2042103409767151,0.0,0.0,0.0,40.64051818847656,37.0,-87.00846862792969,-17680.416015625,104.76359558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1280517578125,318.8213806152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3974690735340118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004033805744256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663840,293.1441955566406,297.1499938964844,293.1499938964844,0.0117541197687387,-537.4664306640625,304.1494140625,0.6242613196372986,0.0897419899702072,0.0819350332021713,294.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7335205078125,0.500832200050354,0.050000000745058,0.0487640239298343,293.2962341308594,297.1499938964844,293.1499938964844,0.0049361772835254,-204.9803466796875,303.4350891113281,0.500832200050354,0.050000000745058,0.0360169410705566,293.2051086425781,297.1499938964844,293.1499938964844,0.1027149930596351,-2329.78564453125,304.13885498046875,0.9990000128746032,0.4035269021987915,0.3558668792247772,293.4263000488281,297.1499938964844,293.1499938964844,0.0009911757661029,-270.7484436035156,299.7065124511719,0.500832200050354,0.050000000745058,0.2313155382871627,298.7265319824219,291.1499938964844,263.49560546875,261.6607360839844,279.14776611328125,293.49835205078125,298.7163391113281,1.0,0.2194007933139801,0.506264328956604,0.506264328956604,0.493735671043396,1.0,-0.904735028743744,0.4329627752304077,0.4717722535133362,0.2042103409767151,0.0,0.0,0.0,40.64051818847656,37.0,-87.00846862792969,-17680.416015625,104.76359558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1280517578125,318.8213806152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3974690735340118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004033805744256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663900,293.1434936523437,297.1499938964844,293.1499938964844,0.0118901506066322,-542.5763549804688,304.1492919921875,0.6245166063308716,0.0899533852934837,0.0821166858077049,294.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6950988769531,0.5006763339042664,0.050000000745058,0.0487664602696895,293.2939758300781,297.1499938964844,293.1499938964844,0.0049558831378817,-206.1322631835937,303.4217529296875,0.5006763339042664,0.050000000745058,0.0360187403857708,293.2113037109375,297.1499938964844,293.1499938964844,0.1037009730935096,-2349.170654296875,304.1391296386719,0.9990000128746032,0.4016126692295074,0.3561925292015075,293.42596435546875,297.1499938964844,293.1499938964844,0.0009757874067872,-267.0884094238281,299.6545104980469,0.5006763339042664,0.050000000745058,0.231327086687088,298.68719482421875,291.1499938964844,263.4817810058594,261.6513977050781,279.14764404296875,293.5009155273437,298.67657470703125,1.0,0.2191991508007049,0.5061420202255249,0.5061420202255249,0.4938579797744751,1.0,-0.9053677916526794,0.4330787658691406,0.4722889959812164,0.2039886713027954,0.0,0.0,0.0,40.7064323425293,37.0,-98.3798828125,-17661.162109375,104.99683380126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0602722167969,318.755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3982603549957275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004041836364194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663960,293.1427001953125,297.1499938964844,293.1499938964844,0.0120133655145764,-547.1477661132812,304.1492004394531,0.626570999622345,0.0901913046836853,0.0822975933551788,294.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.65875244140625,0.502091109752655,0.050000000745058,0.0487445183098316,293.29156494140625,297.1499938964844,293.1499938964844,0.0049695204943418,-206.99676513671875,303.4092102050781,0.502091109752655,0.050000000745058,0.0360025353729724,293.21356201171875,297.1499938964844,293.1499938964844,0.1034832820296287,-2345.40673828125,304.1415405273437,0.9990000128746032,0.4003874063491821,0.3532593250274658,293.4255065917969,297.1499938964844,293.1499938964844,0.0009612760040909,-263.576171875,299.6059265136719,0.502091109752655,0.050000000745058,0.231223002076149,298.6520690917969,291.1499938964844,263.4678955078125,261.6420288085937,279.1469421386719,293.4906616210937,298.6439208984375,1.0,0.2177665531635284,0.505936324596405,0.505936324596405,0.4940636456012726,1.0,-0.9018959403038024,0.431049108505249,0.4708468317985534,0.2025884091854095,0.0,0.0,0.0,40.111724853515625,25.0,-91.8443374633789,-17590.095703125,103.35970306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0091552734375,318.71392822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3990055918693542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004049399576615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664020,293.14080810546875,297.1499938964844,293.1499938964844,0.0121779050678014,-553.0234375,304.1492004394531,0.6351373791694641,0.0907567292451858,0.0826827138662338,294.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6175231933594,0.5088973045349121,0.050000000745058,0.0486466251313686,293.2862548828125,297.1499938964844,293.1499938964844,0.0049668224528431,-207.2325592041016,303.3897399902344,0.5088973045349121,0.050000000745058,0.0359302312135696,293.2048645019531,297.1499938964844,293.1499938964844,0.0997428148984909,-2273.9013671875,304.1507263183594,0.9990000128746032,0.4005055427551269,0.3398622572422027,293.4239807128906,297.1499938964844,293.1499938964844,0.0009284451371058,-255.0067749023437,299.5369873046875,0.5088973045349121,0.050000000745058,0.2307586371898651,298.61572265625,291.1499938964844,263.44012451171875,261.6232604980469,279.1446533203125,293.4342041015625,298.6147155761719,1.0,0.2116165608167648,0.5052861571311951,0.5052861571311951,0.4947138130664825,1.0,-0.8855211138725281,0.4219793975353241,0.4635417461395263,0.1970554441213607,0.0,0.0,0.0,37.45758438110352,28.0,-41.1270866394043,-17344.744140625,96.01052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9840393066406,318.72076416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.399907112121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004058548947796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664080,293.14080810546875,297.1499938964844,293.1499938964844,0.0121779050678014,-553.0234375,304.1492004394531,0.6351373791694641,0.0907567292451858,0.0826827138662338,294.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6175231933594,0.5088973045349121,0.050000000745058,0.0486466251313686,293.2862548828125,297.1499938964844,293.1499938964844,0.0049668224528431,-207.2325592041016,303.3897399902344,0.5088973045349121,0.050000000745058,0.0359302312135696,293.2048645019531,297.1499938964844,293.1499938964844,0.0997428148984909,-2273.9013671875,304.1507263183594,0.9990000128746032,0.4005055427551269,0.3398622572422027,293.4239807128906,297.1499938964844,293.1499938964844,0.0009284451371058,-255.0067749023437,299.5369873046875,0.5088973045349121,0.050000000745058,0.2307586371898651,298.61572265625,291.1499938964844,263.44012451171875,261.6232604980469,279.1446533203125,293.4342041015625,298.6147155761719,1.0,0.2116165608167648,0.5052861571311951,0.5052861571311951,0.4947138130664825,1.0,-0.8855211138725281,0.4219793975353241,0.4635417461395263,0.1970554441213607,0.0,0.0,0.0,37.45758438110352,28.0,-41.1270866394043,-17344.744140625,96.01052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9840393066406,318.72076416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.399907112121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004058548947796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664140,293.1368103027344,297.1499938964844,293.1499938964844,0.0122838951647281,-556.20654296875,304.1492919921875,0.6425935626029968,0.0917976647615432,0.0834114998579025,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6278381347656,0.5140135884284973,0.050000000745058,0.0485807135701179,293.27911376953125,297.1499938964844,293.1499938964844,0.0049352613277733,-205.8666076660156,303.3800964355469,0.5140135884284973,0.050000000745058,0.0358815491199493,293.1855773925781,297.1499938964844,293.1499938964844,0.0962775945663452,-2206.83203125,304.1560974121094,0.9990000128746032,0.4030218720436096,0.3305340707302093,293.4217224121094,297.1499938964844,293.1499938964844,0.0008903017151169,-244.31915283203125,299.5114440917969,0.5140135884284973,0.050000000745058,0.2304459810256958,298.6302795410156,291.1499938964844,263.4125061035156,261.60455322265625,279.1463623046875,293.4219665527344,298.6341857910156,1.0,0.2079294919967651,0.5050104260444641,0.5050104260444641,0.4949895739555359,1.0,-0.8746827840805054,0.4162769317626953,0.4584058821201324,0.1934846341609954,0.0,0.0,0.0,35.6707763671875,31.0,16.287071228027344,-17213.845703125,91.22820281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0522766113281,318.8062744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3997683227062225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004057140322402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664200,293.1368103027344,297.1499938964844,293.1499938964844,0.0122838951647281,-556.20654296875,304.1492919921875,0.6425935626029968,0.0917976647615432,0.0834114998579025,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6278381347656,0.5140135884284973,0.050000000745058,0.0485807135701179,293.27911376953125,297.1499938964844,293.1499938964844,0.0049352613277733,-205.8666076660156,303.3800964355469,0.5140135884284973,0.050000000745058,0.0358815491199493,293.1855773925781,297.1499938964844,293.1499938964844,0.0962775945663452,-2206.83203125,304.1560974121094,0.9990000128746032,0.4030218720436096,0.3305340707302093,293.4217224121094,297.1499938964844,293.1499938964844,0.0008903017151169,-244.31915283203125,299.5114440917969,0.5140135884284973,0.050000000745058,0.2304459810256958,298.6302795410156,291.1499938964844,263.4125061035156,261.60455322265625,279.1463623046875,293.4219665527344,298.6341857910156,1.0,0.2079294919967651,0.5050104260444641,0.5050104260444641,0.4949895739555359,1.0,-0.8746827840805054,0.4162769317626953,0.4584058821201324,0.1934846341609954,0.0,0.0,0.0,35.6707763671875,31.0,16.287071228027344,-17213.845703125,91.22820281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0522766113281,318.8062744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3997683227062225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004057140322402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664260,293.1318359375,297.1499938964844,293.1499938964844,0.012427601031959,-560.3140258789062,304.1492919921875,0.6485143303871155,0.0931375622749328,0.0845594108104705,294.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6605834960937,0.5167430639266968,0.050000000745058,0.0485479310154914,293.270751953125,297.1499938964844,293.1499938964844,0.0048967311158776,-204.0566864013672,303.37579345703125,0.5167430639266968,0.050000000745058,0.0358573347330093,293.1688842773437,297.1499938964844,293.1499938964844,0.0939878970384597,-2162.17578125,304.1578063964844,0.9990000128746032,0.4055155813694,0.3257956504821777,293.4190368652344,297.1499938964844,293.1499938964844,0.0008491983171552,-232.6249237060547,299.50341796875,0.5167430639266968,0.050000000745058,0.230290487408638,298.6642761230469,291.1499938964844,263.3851928710937,261.5861511230469,279.14703369140625,293.4192810058594,298.66973876953125,1.0,0.2061127126216888,0.5047531127929688,0.5047531127929688,0.4952468872070312,1.0,-0.8701168298721313,0.4136690199375152,0.4564478099346161,0.1915366053581237,0.0,0.0,0.0,34.78815078735352,34.0,45.230079650878906,-17183.91015625,89.05152130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1429443359375,318.9009094238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3990703523159027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004050056741107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664320,293.1318359375,297.1499938964844,293.1499938964844,0.012427601031959,-560.3140258789062,304.1492919921875,0.6485143303871155,0.0931375622749328,0.0845594108104705,294.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6605834960937,0.5167430639266968,0.050000000745058,0.0485479310154914,293.270751953125,297.1499938964844,293.1499938964844,0.0048967311158776,-204.0566864013672,303.37579345703125,0.5167430639266968,0.050000000745058,0.0358573347330093,293.1688842773437,297.1499938964844,293.1499938964844,0.0939878970384597,-2162.17578125,304.1578063964844,0.9990000128746032,0.4055155813694,0.3257956504821777,293.4190368652344,297.1499938964844,293.1499938964844,0.0008491983171552,-232.6249237060547,299.50341796875,0.5167430639266968,0.050000000745058,0.230290487408638,298.6642761230469,291.1499938964844,263.3851928710937,261.5861511230469,279.14703369140625,293.4192810058594,298.66973876953125,1.0,0.2061127126216888,0.5047531127929688,0.5047531127929688,0.4952468872070312,1.0,-0.8701168298721313,0.4136690199375152,0.4564478099346161,0.1915366053581237,0.0,0.0,0.0,34.78815078735352,34.0,45.230079650878906,-17183.91015625,89.05152130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1429443359375,318.9009094238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3990703523159027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004050056741107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664380,293.1285705566406,297.1499938964844,293.1499938964844,0.0125358151271939,-563.3101196289062,304.1492919921875,0.6516678929328918,0.0941637158393859,0.0854935273528099,294.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.69146728515625,0.5174384713172913,0.050000000745058,0.048539824783802,293.2641906738281,297.1499938964844,293.1499938964844,0.0048663229681551,-202.5940856933593,303.3736877441406,0.5174384713172913,0.050000000745058,0.0358513481914997,293.1595153808594,297.1499938964844,293.1499938964844,0.0929627567529678,-2142.01806640625,304.15740966796875,0.9990000128746032,0.4070130288600921,0.3246131241321563,293.4168701171875,297.1499938964844,293.1499938964844,0.0008163814782164,-223.2801971435547,299.5008544921875,0.5174384713172913,0.050000000745058,0.2302520275115966,298.6952514648437,291.1499938964844,263.3637390136719,261.5717163085937,279.147216796875,293.4171142578125,298.7005615234375,1.0,0.2057962566614151,0.5045438408851624,0.5045438408851624,0.4954561591148376,1.0,-0.8697546720504761,0.4131641089916229,0.4565905630588531,0.1907890737056732,0.0,0.0,0.0,34.57461166381836,34.0,52.03916549682617,-17204.216796875,88.66749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2059326171875,318.9613037109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3983579277992248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004042826476506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664440,293.1278686523437,297.1499938964844,293.1499938964844,0.0125621194019913,-564.0387573242188,304.1492919921875,0.6522238254547119,0.094406820833683,0.0857185274362564,294.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6989440917969,0.5174241662025452,0.050000000745058,0.0485399886965751,293.2626342773437,297.1499938964844,293.1499938964844,0.0048592924140393,-202.2548828125,303.3731384277344,0.5174241662025452,0.050000000745058,0.0358514711260795,293.1578063964844,297.1499938964844,293.1499938964844,0.0928210541605949,-2139.202392578125,304.1571044921875,0.9990000128746032,0.4072945117950439,0.3246373534202575,293.4163513183594,297.1499938964844,293.1499938964844,0.0008080714032985,-220.9246368408203,299.4999389648437,0.5174241662025452,0.050000000745058,0.2302528023719787,298.70263671875,291.1499938964844,263.3584289550781,261.56817626953125,279.1472473144531,293.4165954589844,298.7077331542969,1.0,0.2058548331260681,0.50449138879776,0.50449138879776,0.4955086410045624,1.0,-0.8700548410415649,0.4132253527641296,0.4568294584751129,0.1907005757093429,0.0,0.0,0.0,34.580772399902344,37.0,51.7386360168457,-17213.81640625,88.73310089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2186889648437,318.9728088378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.39818075299263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004041028441861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664500,293.1263427734375,297.1499938964844,293.1499938964844,0.0126284519210457,-565.899658203125,304.1492919921875,0.6532109379768372,0.0949883162975311,0.0862618461251258,294.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7162170410156,0.5170791745185852,0.050000000745058,0.0485440008342266,293.2588195800781,297.1499938964844,293.1499938964844,0.00484349578619,-201.49237060546875,303.3716735839844,0.5170791745185852,0.050000000745058,0.0358544327318668,293.1546325683594,297.1499938964844,293.1499938964844,0.0926733464002609,-2136.18408203125,304.15606689453125,0.9990000128746032,0.4078165590763092,0.3252228200435638,293.4151306152344,297.1499938964844,293.1499938964844,0.0007880081539042,-215.25704956054688,299.49639892578125,0.5170791745185852,0.050000000745058,0.2302718311548233,298.7194519042969,291.1499938964844,263.3453063964844,261.5594177246094,279.1473083496094,293.41534423828125,298.7237243652344,1.0,0.2062265425920486,0.5043603777885437,0.5043603777885437,0.4956396222114563,1.0,-0.8714402318000793,0.413683146238327,0.4577571153640747,0.1906425803899765,0.0,0.0,0.0,34.69384765625,37.0,47.77409362792969,-17244.455078125,89.16168975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2439880371094,318.994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3977632224559784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004036790924146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664560,293.1250915527344,297.1499938964844,293.1499938964844,0.0126984221860766,-567.9221801757812,304.1492919921875,0.6536622047424316,0.0955321714282035,0.0867760628461837,294.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7303466796875,0.5163379907608032,0.050000000745058,0.0485526956617832,293.2552185058594,297.1499938964844,293.1499938964844,0.0048307059332728,-200.8803558349609,303.3697509765625,0.5163379907608032,0.050000000745058,0.0358608551323413,293.153076171875,297.1499938964844,293.1499938964844,0.0928181260824203,-2138.872802734375,304.1547241210937,0.9990000128746032,0.4080701172351837,0.3264889717102051,293.4140319824219,297.1499938964844,293.1499938964844,0.0007678998517803,-209.62501525878903,299.489990234375,0.5163379907608032,0.050000000745058,0.230313092470169,298.7328491210937,291.1499938964844,263.3323974609375,261.5508117675781,279.1473388671875,293.4142150878906,298.7359924316406,1.0,0.2068898528814315,0.5042303204536438,0.5042303204536438,0.4957696795463562,1.0,-0.8736441731452942,0.4145336449146271,0.4591105282306671,0.1908000111579895,0.0,0.0,0.0,34.93421173095703,40.0,39.81480407714844,-17282.837890625,89.93560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2588195800781,319.00396728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3974102139472961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004033208533655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664620,293.1233825683594,297.1499938964844,293.1499938964844,0.0128617091104388,-572.8985595703125,304.1492614746094,0.6531457304954529,0.0965088829398155,0.0877160653471946,294.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7447814941406,0.513860821723938,0.050000000745058,0.0485825911164283,293.2486877441406,297.1499938964844,293.1499938964844,0.0048168459907174,-200.2499237060547,303.3639221191406,0.513860821723938,0.050000000745058,0.0358829349279403,293.1543273925781,297.1499938964844,293.1499938964844,0.0939791947603225,-2161.308349609375,304.15118408203125,0.9990000128746032,0.4077491760253906,0.3308038413524627,293.4121398925781,297.1499938964844,293.1499938964844,0.0007286218460649,-198.7893981933593,299.4648132324219,0.513860821723938,0.050000000745058,0.2304548919200897,298.7452697753906,291.1499938964844,263.30731201171875,261.5342712402344,279.1474304199219,293.41229248046875,298.7453918457031,1.0,0.2089800685644149,0.5039757490158081,0.5039757490158081,0.4960242807865143,1.0,-0.8801828026771545,0.4172577261924743,0.4629250466823578,0.1916995644569397,0.0,0.0,0.0,35.754329681396484,43.0,14.55647087097168,-17376.951171875,92.41091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2548828125,318.98779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3970086276531219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004029132833238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664680,293.1233825683594,297.1499938964844,293.1499938964844,0.0128617091104388,-572.8985595703125,304.1492614746094,0.6531457304954529,0.0965088829398155,0.0877160653471946,294.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7447814941406,0.513860821723938,0.050000000745058,0.0485825911164283,293.2486877441406,297.1499938964844,293.1499938964844,0.0048168459907174,-200.2499237060547,303.3639221191406,0.513860821723938,0.050000000745058,0.0358829349279403,293.1543273925781,297.1499938964844,293.1499938964844,0.0939791947603225,-2161.308349609375,304.15118408203125,0.9990000128746032,0.4077491760253906,0.3308038413524627,293.4121398925781,297.1499938964844,293.1499938964844,0.0007286218460649,-198.7893981933593,299.4648132324219,0.513860821723938,0.050000000745058,0.2304548919200897,298.7452697753906,291.1499938964844,263.30731201171875,261.5342712402344,279.1474304199219,293.41229248046875,298.7453918457031,1.0,0.2089800685644149,0.5039757490158081,0.5039757490158081,0.4960242807865143,1.0,-0.8801828026771545,0.4172577261924743,0.4629250466823578,0.1916995644569397,0.0,0.0,0.0,35.754329681396484,43.0,14.55647087097168,-17376.951171875,92.41091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2548828125,318.98779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3970086276531219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004029132833238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664740,293.12261962890625,297.1499938964844,293.1499938964844,0.0130723929032683,-579.670654296875,304.149169921875,0.6510505676269531,0.0973422080278396,0.0885396674275398,294.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7358093261719,0.5103581547737122,0.050000000745058,0.0486271753907203,293.24298095703125,297.1499938964844,293.1499938964844,0.0048216101713478,-200.57032775878903,303.35455322265625,0.5103581547737122,0.050000000745058,0.0359158664941787,293.160888671875,297.1499938964844,293.1499938964844,0.0962904691696167,-2206.293701171875,304.1469421386719,0.9990000128746032,0.4063137471675873,0.3371365070343017,293.4107360839844,297.1499938964844,293.1499938964844,0.0006913471734151,-188.7471923828125,299.4186096191406,0.5103581547737122,0.050000000745058,0.230666384100914,298.7337951660156,291.1499938964844,263.2833251953125,261.5187072753906,279.14752197265625,293.41082763671875,298.7303161621094,1.0,0.2119359821081161,0.5037322044372559,0.5037322044372559,0.4962678253650665,1.0,-0.8891177177429199,0.4211339354515075,0.4679838120937347,0.1932962089776992,0.0,0.0,0.0,36.97311019897461,46.0,-18.969512939453125,-17487.3125,95.99200439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2066650390625,318.9252014160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3971557915210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004030626441817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664800,293.12261962890625,297.1499938964844,293.1499938964844,0.0130723929032683,-579.670654296875,304.149169921875,0.6510505676269531,0.0973422080278396,0.0885396674275398,294.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7358093261719,0.5103581547737122,0.050000000745058,0.0486271753907203,293.24298095703125,297.1499938964844,293.1499938964844,0.0048216101713478,-200.57032775878903,303.35455322265625,0.5103581547737122,0.050000000745058,0.0359158664941787,293.160888671875,297.1499938964844,293.1499938964844,0.0962904691696167,-2206.293701171875,304.1469421386719,0.9990000128746032,0.4063137471675873,0.3371365070343017,293.4107360839844,297.1499938964844,293.1499938964844,0.0006913471734151,-188.7471923828125,299.4186096191406,0.5103581547737122,0.050000000745058,0.230666384100914,298.7337951660156,291.1499938964844,263.2833251953125,261.5187072753906,279.14752197265625,293.41082763671875,298.7303161621094,1.0,0.2119359821081161,0.5037322044372559,0.5037322044372559,0.4962678253650665,1.0,-0.8891177177429199,0.4211339354515075,0.4679838120937347,0.1932962089776992,0.0,0.0,0.0,36.97311019897461,46.0,-18.969512939453125,-17487.3125,95.99200439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2066650390625,318.9252014160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3971557915210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004030626441817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664860,293.12261962890625,297.1499938964844,293.1499938964844,0.0133429216220974,-588.612060546875,304.14898681640625,0.6477564573287964,0.0980386584997177,0.0892508178949356,294.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7003173828125,0.5061680674552917,0.050000000745058,0.048684399574995,293.2380676269531,297.1499938964844,293.1499938964844,0.004846460185945,-201.9247131347656,303.3410949707031,0.5061680674552917,0.050000000745058,0.0359581299126148,293.17205810546875,297.1499938964844,293.1499938964844,0.0997177213430404,-2273.05224609375,304.1422424316406,0.9990000128746032,0.4037851095199585,0.3450937569141388,293.4096984863281,297.1499938964844,293.1499938964844,0.0006558838067576,-179.4329833984375,299.3485412597656,0.5061680674552917,0.050000000745058,0.2309378236532211,298.6955871582031,291.1499938964844,263.2607116699219,261.5042724609375,279.14764404296875,293.4097595214844,298.6884460449219,1.0,0.2155915796756744,0.5035030245780945,0.5035030245780945,0.4964969456195831,1.0,-0.8999660611152649,0.425932765007019,0.4740332961082458,0.1954955160617828,0.0,0.0,0.0,38.53438568115234,34.0,-55.98228454589844,-17608.20703125,100.5470733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11944580078125,318.8222045898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3979668617248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004038857587147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664920,293.12261962890625,297.1499938964844,293.1499938964844,0.0133429216220974,-588.612060546875,304.14898681640625,0.6477564573287964,0.0980386584997177,0.0892508178949356,294.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7003173828125,0.5061680674552917,0.050000000745058,0.048684399574995,293.2380676269531,297.1499938964844,293.1499938964844,0.004846460185945,-201.9247131347656,303.3410949707031,0.5061680674552917,0.050000000745058,0.0359581299126148,293.17205810546875,297.1499938964844,293.1499938964844,0.0997177213430404,-2273.05224609375,304.1422424316406,0.9990000128746032,0.4037851095199585,0.3450937569141388,293.4096984863281,297.1499938964844,293.1499938964844,0.0006558838067576,-179.4329833984375,299.3485412597656,0.5061680674552917,0.050000000745058,0.2309378236532211,298.6955871582031,291.1499938964844,263.2607116699219,261.5042724609375,279.14764404296875,293.4097595214844,298.6884460449219,1.0,0.2155915796756744,0.5035030245780945,0.5035030245780945,0.4964969456195831,1.0,-0.8999660611152649,0.425932765007019,0.4740332961082458,0.1954955160617828,0.0,0.0,0.0,38.53438568115234,34.0,-55.98228454589844,-17608.20703125,100.5470733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11944580078125,318.8222045898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3979668617248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004038857587147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664980,293.122314453125,297.1499938964844,293.1499938964844,0.0136320246383547,-598.1703491210938,304.1488342285156,0.6514135599136353,0.0987918302416801,0.0898566246032714,294.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6479187011719,0.5079909563064575,0.050000000745058,0.0486589409410953,293.2330017089844,297.1499938964844,293.1499938964844,0.0048724566586315,-203.43167114257807,303.3262939453125,0.5079909563064575,0.050000000745058,0.0359393283724784,293.1787414550781,297.1499938964844,293.1499938964844,0.0996528938412666,-2272.422607421875,304.1451721191406,0.9990000128746032,0.4018393754959106,0.3415791094303131,293.4086303710937,297.1499938964844,293.1499938964844,0.0006230811704881,-170.9087677001953,299.2657165527344,0.5079909563064575,0.050000000745058,0.2308170646429062,298.6434631347656,291.1499938964844,263.2395935058594,261.4911804199219,279.1480712890625,293.4087219238281,298.6382751464844,1.0,0.2136048972606659,0.5033299922943115,0.5033299922943115,0.4966700077056885,1.0,-0.896283745765686,0.4238648116588592,0.4724189341068268,0.1941119730472564,0.0,0.0,0.0,37.84909057617188,37.0,-60.59761047363281,-17519.5859375,98.7529067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.03497314453125,318.7489318847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3991221785545349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004050582938361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665040,293.122314453125,297.1499938964844,293.1499938964844,0.0136320246383547,-598.1703491210938,304.1488342285156,0.6514135599136353,0.0987918302416801,0.0898566246032714,294.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6479187011719,0.5079909563064575,0.050000000745058,0.0486589409410953,293.2330017089844,297.1499938964844,293.1499938964844,0.0048724566586315,-203.43167114257807,303.3262939453125,0.5079909563064575,0.050000000745058,0.0359393283724784,293.1787414550781,297.1499938964844,293.1499938964844,0.0996528938412666,-2272.422607421875,304.1451721191406,0.9990000128746032,0.4018393754959106,0.3415791094303131,293.4086303710937,297.1499938964844,293.1499938964844,0.0006230811704881,-170.9087677001953,299.2657165527344,0.5079909563064575,0.050000000745058,0.2308170646429062,298.6434631347656,291.1499938964844,263.2395935058594,261.4911804199219,279.1480712890625,293.4087219238281,298.6382751464844,1.0,0.2136048972606659,0.5033299922943115,0.5033299922943115,0.4966700077056885,1.0,-0.896283745765686,0.4238648116588592,0.4724189341068268,0.1941119730472564,0.0,0.0,0.0,37.84909057617188,37.0,-60.59761047363281,-17519.5859375,98.7529067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.03497314453125,318.7489318847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3991221785545349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004050582938361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665100,293.12158203125,297.1499938964844,293.1499938964844,0.0137659721076488,-602.4096069335938,304.1488037109375,0.6532388925552368,0.0992863997817039,0.0902600139379501,294.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.631103515625,0.5086899399757385,0.050000000745058,0.0486494153738021,293.2299194335937,297.1499938964844,293.1499938964844,0.0048790234141051,-203.82586669921875,303.3214416503906,0.5086899399757385,0.050000000745058,0.0359322912991046,293.1771850585937,297.1499938964844,293.1499938964844,0.0995109155774116,-2269.87646484375,304.1462707519531,0.9990000128746032,0.4017766416072845,0.3402531743049621,293.407958984375,297.1499938964844,293.1499938964844,0.0006072628893889,-166.69171142578125,299.2340087890625,0.5086899399757385,0.050000000745058,0.2307718694210052,298.6282958984375,291.1499938964844,263.22967529296875,261.4851989746094,279.14813232421875,293.4080810546875,298.6249389648437,1.0,0.2133198529481887,0.503240704536438,0.503240704536438,0.496759295463562,1.0,-0.8950991034507751,0.4231542348861694,0.4719448983669281,0.1935262829065323,0.0,0.0,0.0,37.5932502746582,37.0,-48.917240142822266,-17494.615234375,98.12517547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0160827636719,318.7334899902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3995614349842071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004055040772072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665160,293.1207580566406,297.1499938964844,293.1499938964844,0.0139079745858907,-606.8358154296875,304.1487731933594,0.6544252634048462,0.0998075455427169,0.09071646630764,294.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6183166503906,0.508753776550293,0.050000000745058,0.0486485511064529,293.2266540527344,297.1499938964844,293.1499938964844,0.004885493312031,-204.2006225585937,303.3174133300781,0.508753776550293,0.050000000745058,0.0359316542744636,293.1756591796875,297.1499938964844,293.1499938964844,0.0997348725795745,-2274.35888671875,304.14654541015625,0.9990000128746032,0.4017348289489746,0.3401325941085815,293.4071960449219,297.1499938964844,293.1499938964844,0.0005898608942516,-162.0195770263672,299.2046813964844,0.508753776550293,0.050000000745058,0.2307677716016769,298.61578369140625,291.1499938964844,263.2202453613281,261.4796142578125,279.1481628417969,293.4073486328125,298.6122131347656,1.0,0.2133740335702896,0.5031535029411316,0.5031535029411316,0.4968465268611908,1.0,-0.8954948782920837,0.4231957197189331,0.4722991585731506,0.1933863461017608,0.0,0.0,0.0,37.57418823242188,40.0,-43.27862930297852,-17494.8671875,98.17569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0029602050781,318.7203674316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3999745547771454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000405923317885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665220,293.11932373046875,297.1499938964844,293.1499938964844,0.0142116779461503,-616.2079467773438,304.148681640625,0.6555217504501343,0.1008407399058342,0.0916632115840911,294.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.59130859375,0.5077802538871765,0.050000000745058,0.0486618392169475,293.2199401855469,297.1499938964844,293.1499938964844,0.0049024242907762,-205.1265563964844,303.30987548828125,0.5077802538871765,0.050000000745058,0.0359414666891098,293.1747131347656,297.1499938964844,293.1499938964844,0.1009287685155868,-2297.720458984375,304.1456604003906,0.9990000128746032,0.4012802243232727,0.3419810235500335,293.405517578125,297.1499938964844,293.1499938964844,0.0005551843787543,-152.67633056640625,299.1441345214844,0.5077802538871765,0.050000000745058,0.2308308035135269,298.5884704589844,291.1499938964844,263.2027893066406,261.4696960449219,279.14825439453125,293.4056701660156,298.58447265625,1.0,0.214399367570877,0.502984344959259,0.502984344959259,0.4970156550407409,1.0,-0.8989520072937012,0.4245558083057403,0.4743961989879608,0.1938345432281494,0.0,0.0,0.0,37.945308685302734,43.0,-40.826297760009766,-17535.322265625,99.43958282470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9804077148437,318.6925964355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4008332788944244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000406794832088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
