time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665280,293.11932373046875,297.1499938964844,293.1499938964844,0.0142116779461503,-616.2079467773438,304.148681640625,0.6555217504501343,0.1008407399058342,0.0916632115840911,294.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.59130859375,0.5077802538871765,0.050000000745058,0.0486618392169475,293.2199401855469,297.1499938964844,293.1499938964844,0.0049024242907762,-205.1265563964844,303.30987548828125,0.5077802538871765,0.050000000745058,0.0359414666891098,293.1747131347656,297.1499938964844,293.1499938964844,0.1009287685155868,-2297.720458984375,304.1456604003906,0.9990000128746032,0.4012802243232727,0.3419810235500335,293.405517578125,297.1499938964844,293.1499938964844,0.0005551843787543,-152.67633056640625,299.1441345214844,0.5077802538871765,0.050000000745058,0.2308308035135269,298.5884704589844,291.1499938964844,263.2027893066406,261.4696960449219,279.14825439453125,293.4056701660156,298.58447265625,1.0,0.214399367570877,0.502984344959259,0.502984344959259,0.4970156550407409,1.0,-0.8989520072937012,0.4245558083057403,0.4743961989879608,0.1938345432281494,0.0,0.0,0.0,37.945308685302734,43.0,-40.826297760009766,-17535.322265625,99.43958282470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9804077148437,318.6925964355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4008332788944244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000406794832088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665340,293.1184387207031,297.1499938964844,293.1499938964844,0.0145334163680672,-626.054443359375,304.1485900878906,0.6549667119979858,0.101794347167015,0.0925713405013084,294.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5590515136719,0.5055843591690063,0.050000000745058,0.0486927069723606,293.21356201171875,297.1499938964844,293.1499938964844,0.0049260091036558,-206.36900329589844,303.3020935058594,0.5055843591690063,0.050000000745058,0.0359642691910266,293.1780090332031,297.1499938964844,293.1499938964844,0.1030785888433456,-2339.432861328125,304.1434936523437,0.9990000128746032,0.3999958336353302,0.3462366163730621,293.40380859375,297.1499938964844,293.1499938964844,0.0005278991302475,-143.10194396972656,299.07830810546875,0.5055843591690063,0.050000000745058,0.2309772372245788,298.5554504394531,291.1499938964844,263.1875,261.461669921875,279.1483764648437,293.4039611816406,298.5503234863281,1.0,0.2164715081453323,0.5028270483016968,0.5028270483016968,0.4971729516983032,1.0,-0.9053887724876404,0.4273495972156524,0.4780391454696655,0.1951260715723037,0.0,0.0,0.0,38.79454040527344,31.0,-47.96234130859375,-17614.875,102.05778503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9493408203125,318.65118408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.401880532503128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004078576457686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665400,293.1184387207031,297.1499938964844,293.1499938964844,0.0145334163680672,-626.054443359375,304.1485900878906,0.6549667119979858,0.101794347167015,0.0925713405013084,294.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5590515136719,0.5055843591690063,0.050000000745058,0.0486927069723606,293.21356201171875,297.1499938964844,293.1499938964844,0.0049260091036558,-206.36900329589844,303.3020935058594,0.5055843591690063,0.050000000745058,0.0359642691910266,293.1780090332031,297.1499938964844,293.1499938964844,0.1030785888433456,-2339.432861328125,304.1434936523437,0.9990000128746032,0.3999958336353302,0.3462366163730621,293.40380859375,297.1499938964844,293.1499938964844,0.0005278991302475,-143.10194396972656,299.07830810546875,0.5055843591690063,0.050000000745058,0.2309772372245788,298.5554504394531,291.1499938964844,263.1875,261.461669921875,279.1483764648437,293.4039611816406,298.5503234863281,1.0,0.2164715081453323,0.5028270483016968,0.5028270483016968,0.4971729516983032,1.0,-0.9053887724876404,0.4273495972156524,0.4780391454696655,0.1951260715723037,0.0,0.0,0.0,38.79454040527344,31.0,-47.96234130859375,-17614.875,102.05778503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9493408203125,318.65118408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.401880532503128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004078576457686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665460,293.11737060546875,297.1499938964844,293.1499938964844,0.0148299736902117,-634.9776611328125,304.1485595703125,0.661238431930542,0.1028094887733459,0.0933955311775207,294.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5262451171875,0.5089931488037109,0.050000000745058,0.048645295202732,293.2069702148437,297.1499938964844,293.1499938964844,0.0049406187608838,-207.222885131836,303.29571533203125,0.5089931488037109,0.050000000745058,0.0359292477369308,293.1775207519531,297.1499938964844,293.1499938964844,0.1015040874481201,-2309.48779296875,304.1485290527344,0.9990000128746032,0.3993565738201141,0.3396816253662109,293.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.560791015625,0.5089931488037109,0.050000000745058,0.2307523339986801,298.52423095703125,291.1499938964844,263.1745300292969,261.4556579589844,279.1488342285156,293.4029541015625,298.522705078125,1.0,0.2131902277469635,0.5027313232421875,0.5027313232421875,0.4972686767578125,1.0,-0.8981485962867737,0.4237285852432251,0.4744200110435486,0.1929428279399871,0.0,0.0,0.0,37.51477813720703,34.0,-30.98885154724121,-17504.32421875,98.61859130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9342346191406,318.6501770019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4028856456279754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088777059223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665520,293.11737060546875,297.1499938964844,293.1499938964844,0.0148299736902117,-634.9776611328125,304.1485595703125,0.661238431930542,0.1028094887733459,0.0933955311775207,294.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5262451171875,0.5089931488037109,0.050000000745058,0.048645295202732,293.2069702148437,297.1499938964844,293.1499938964844,0.0049406187608838,-207.222885131836,303.29571533203125,0.5089931488037109,0.050000000745058,0.0359292477369308,293.1775207519531,297.1499938964844,293.1499938964844,0.1015040874481201,-2309.48779296875,304.1485290527344,0.9990000128746032,0.3993565738201141,0.3396816253662109,293.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.560791015625,0.5089931488037109,0.050000000745058,0.2307523339986801,298.52423095703125,291.1499938964844,263.1745300292969,261.4556579589844,279.1488342285156,293.4029541015625,298.522705078125,1.0,0.2131902277469635,0.5027313232421875,0.5027313232421875,0.4972686767578125,1.0,-0.8981485962867737,0.4237285852432251,0.4744200110435486,0.1929428279399871,0.0,0.0,0.0,37.51477813720703,34.0,-30.98885154724121,-17504.32421875,98.61859130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9342346191406,318.6501770019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4028856456279754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088777059223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665580,293.1153869628906,297.1499938964844,293.1499938964844,0.0150682991370558,-641.63330078125,304.1486511230469,0.6664800643920898,0.1040393635630607,0.0944405347108841,294.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5263061523437,0.5111208558082581,0.050000000745058,0.0486171878874301,293.1993103027344,297.1499938964844,293.1499938964844,0.0049362308345735,-207.0113220214844,303.2967834472656,0.5111208558082581,0.050000000745058,0.0359084904193878,293.1681823730469,297.1499938964844,293.1499938964844,0.1000819206237793,-2282.056884765625,304.1512451171875,0.9990000128746032,0.4005537629127502,0.3357334733009338,293.40069580078125,297.1499938964844,293.1499938964844,0.0004658814577851,-103.51154327392578,298.9841613769531,0.5111208558082581,0.050000000745058,0.2306190133094787,298.5270080566406,291.1499938964844,263.1640930175781,261.451904296875,279.1488952636719,293.40087890625,298.5281066894531,1.0,0.2118979692459106,0.5026193857192993,0.5026193857192993,0.4973806142807007,1.0,-0.8944414854049683,0.4217927157878876,0.4726487696170807,0.1915869116783142,0.0,0.0,0.0,36.76021194458008,37.0,-0.163725659251213,-17467.103515625,96.72583770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9729309082031,318.6939392089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.403290718793869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004092887975275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665640,293.1153869628906,297.1499938964844,293.1499938964844,0.0150682991370558,-641.63330078125,304.1486511230469,0.6664800643920898,0.1040393635630607,0.0944405347108841,294.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5263061523437,0.5111208558082581,0.050000000745058,0.0486171878874301,293.1993103027344,297.1499938964844,293.1499938964844,0.0049362308345735,-207.0113220214844,303.2967834472656,0.5111208558082581,0.050000000745058,0.0359084904193878,293.1681823730469,297.1499938964844,293.1499938964844,0.1000819206237793,-2282.056884765625,304.1512451171875,0.9990000128746032,0.4005537629127502,0.3357334733009338,293.40069580078125,297.1499938964844,293.1499938964844,0.0004658814577851,-103.51154327392578,298.9841613769531,0.5111208558082581,0.050000000745058,0.2306190133094787,298.5270080566406,291.1499938964844,263.1640930175781,261.451904296875,279.1488952636719,293.40087890625,298.5281066894531,1.0,0.2118979692459106,0.5026193857192993,0.5026193857192993,0.4973806142807007,1.0,-0.8944414854049683,0.4217927157878876,0.4726487696170807,0.1915869116783142,0.0,0.0,0.0,36.76021194458008,37.0,-0.163725659251213,-17467.103515625,96.72583770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9729309082031,318.6939392089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.403290718793869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004092887975275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665700,293.11444091796875,297.1499938964844,293.1499938964844,0.0151889771223068,-644.9397583007812,304.148681640625,0.6681749224662781,0.1046621799468994,0.0949988067150116,294.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5303649902344,0.5113755464553833,0.050000000745058,0.0486138947308063,293.19537353515625,297.1499938964844,293.1499938964844,0.0049340361729264,-206.88340759277344,303.29833984375,0.5113755464553833,0.050000000745058,0.0359060578048229,293.1644287109375,297.1499938964844,293.1499938964844,0.0998344495892524,-2277.240966796875,304.1514587402344,0.9990000128746032,0.4010609090328216,0.3352680206298828,293.3994445800781,297.1499938964844,293.1499938964844,0.0004502148076426,-92.45023345947266,298.9700012207031,0.5113755464553833,0.050000000745058,0.2306033968925476,298.5312194824219,291.1499938964844,263.1598815917969,261.4508972167969,279.1489562988281,293.399658203125,298.5324401855469,1.0,0.211817666888237,0.5025707483291626,0.5025707483291626,0.4974292516708374,1.0,-0.8945265412330627,0.4217535257339477,0.4727730453014374,0.1914563775062561,0.0,0.0,0.0,36.67667388916016,37.0,6.503818035125732,-17477.642578125,96.61575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9952697753906,318.7149658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4033975899219513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004093972675036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665760,293.1136474609375,297.1499938964844,293.1499938964844,0.015309739857912,-648.23095703125,304.148681640625,0.6693376898765564,0.1052683815360069,0.0955533906817436,294.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5346069335937,0.511219322681427,0.050000000745058,0.0486159138381481,293.1915283203125,297.1499938964844,293.1499938964844,0.0049326648004353,-206.7886505126953,303.300048828125,0.511219322681427,0.050000000745058,0.0359075479209423,293.16180419921875,297.1499938964844,293.1499938964844,0.0998439192771911,-2277.37939453125,304.15118408203125,0.9990000128746032,0.4013931155204773,0.3355532884597778,293.39825439453125,297.1499938964844,293.1499938964844,0.0004284264869056,-77.68096160888672,298.9560546875,0.511219322681427,0.050000000745058,0.230612963438034,298.5354309082031,291.1499938964844,263.1564025878906,261.4505310058594,279.1490173339844,293.3984680175781,298.5364685058594,1.0,0.2120639532804489,0.5025264024734497,0.5025264024734497,0.4974735677242279,1.0,-0.8955496549606323,0.4221667349338531,0.4733829498291015,0.1915905624628067,0.0,0.0,0.0,36.73780059814453,40.0,9.110779762268066,-17500.626953125,96.91273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0149841308594,318.731689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4034890234470367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004094900505151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665820,293.11260986328125,297.1499938964844,293.1499938964844,0.015558454208076,-655.0261840820312,304.1487121582031,0.6701169013977051,0.1063994467258453,0.0966131165623664,294.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.539306640625,0.509811520576477,0.050000000745058,0.0486343502998352,293.1843566894531,297.1499938964844,293.1499938964844,0.0049349525943398,-206.8414306640625,303.30303955078125,0.509811520576477,0.050000000745058,0.0359211638569831,293.1605529785156,297.1499938964844,293.1499938964844,0.1006505042314529,-2292.881103515625,304.1494140625,0.9990000128746032,0.4013615548610687,0.338150143623352,293.3961486816406,297.1499938964844,293.1499938964844,0.0004982753889635,-126.09849548339844,298.92413330078125,0.509811520576477,0.050000000745058,0.2307004183530807,298.53936767578125,291.1499938964844,263.1516418457031,261.45172119140625,279.1492004394531,293.39630126953125,298.5391845703125,1.0,0.2134326547384262,0.5024534463882446,0.5024534463882446,0.4975465536117553,1.0,-0.9000807404518127,0.4241973459720611,0.4758833944797516,0.1925796270370483,0.0,0.0,0.0,37.25224304199219,43.0,3.380380868911743,-17575.5234375,98.6073989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0378723144531,318.7448425292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.403745025396347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004097498604096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665880,293.11260986328125,297.1499938964844,293.1499938964844,0.015558454208076,-655.0261840820312,304.1487121582031,0.6701169013977051,0.1063994467258453,0.0966131165623664,294.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.539306640625,0.509811520576477,0.050000000745058,0.0486343502998352,293.1843566894531,297.1499938964844,293.1499938964844,0.0049349525943398,-206.8414306640625,303.30303955078125,0.509811520576477,0.050000000745058,0.0359211638569831,293.1605529785156,297.1499938964844,293.1499938964844,0.1006505042314529,-2292.881103515625,304.1494140625,0.9990000128746032,0.4013615548610687,0.338150143623352,293.3961486816406,297.1499938964844,293.1499938964844,0.0004982753889635,-126.09849548339844,298.92413330078125,0.509811520576477,0.050000000745058,0.2307004183530807,298.53936767578125,291.1499938964844,263.1516418457031,261.45172119140625,279.1492004394531,293.39630126953125,298.5391845703125,1.0,0.2134326547384262,0.5024534463882446,0.5024534463882446,0.4975465536117553,1.0,-0.9000807404518127,0.4241973459720611,0.4758833944797516,0.1925796270370483,0.0,0.0,0.0,37.25224304199219,43.0,3.380380868911743,-17575.5234375,98.6073989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0378723144531,318.7448425292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.403745025396347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004097498604096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665940,293.11236572265625,297.1499938964844,293.1499938964844,0.0158339962363243,-662.6627807617188,304.148681640625,0.6690846681594849,0.1073992103338241,0.0975759252905845,294.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.53228759765625,0.5072351694107056,0.050000000745058,0.0486693568527698,293.1781311035156,297.1499938964844,293.1499938964844,0.0049477834254503,-207.4276428222656,303.3040771484375,0.5072351694107056,0.050000000745058,0.0359470210969448,293.1646423339844,297.1499938964844,293.1499938964844,0.1025053039193153,-2328.6396484375,304.146484375,0.9990000128746032,0.4002780616283417,0.3430259823799133,293.3944091796875,297.1499938964844,293.1499938964844,0.0004550310841295,-95.82510375976562,298.88092041015625,0.5072351694107056,0.050000000745058,0.230866476893425,298.5309143066406,291.1499938964844,263.1499938964844,261.4556884765625,279.1494140625,293.39453125,298.52862548828125,1.0,0.2157829105854034,0.5024054050445557,0.5024054050445557,0.4975945949554443,1.0,-0.9073598980903624,0.4275707304477691,0.4797891676425934,0.1944015175104141,0.0,0.0,0.0,38.217193603515625,31.0,-13.814414024353027,-17677.2578125,101.5733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0307922363281,318.7245178222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.404269129037857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000410281762015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666000,293.11236572265625,297.1499938964844,293.1499938964844,0.0158339962363243,-662.6627807617188,304.148681640625,0.6690846681594849,0.1073992103338241,0.0975759252905845,294.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.53228759765625,0.5072351694107056,0.050000000745058,0.0486693568527698,293.1781311035156,297.1499938964844,293.1499938964844,0.0049477834254503,-207.4276428222656,303.3040771484375,0.5072351694107056,0.050000000745058,0.0359470210969448,293.1646423339844,297.1499938964844,293.1499938964844,0.1025053039193153,-2328.6396484375,304.146484375,0.9990000128746032,0.4002780616283417,0.3430259823799133,293.3944091796875,297.1499938964844,293.1499938964844,0.0004550310841295,-95.82510375976562,298.88092041015625,0.5072351694107056,0.050000000745058,0.230866476893425,298.5309143066406,291.1499938964844,263.1499938964844,261.4556884765625,279.1494140625,293.39453125,298.52862548828125,1.0,0.2157829105854034,0.5024054050445557,0.5024054050445557,0.4975945949554443,1.0,-0.9073598980903624,0.4275707304477691,0.4797891676425934,0.1944015175104141,0.0,0.0,0.0,38.217193603515625,31.0,-13.814414024353027,-17677.2578125,101.5733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0307922363281,318.7245178222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.404269129037857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000410281762015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666060,293.111572265625,297.1499938964844,293.1499938964844,0.0161093231290578,-670.2488403320312,304.1486511230469,0.6754573583602905,0.1085089519619941,0.0984675213694572,294.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5174255371094,0.5104533433914185,0.050000000745058,0.048625860363245,293.17156982421875,297.1499938964844,293.1499938964844,0.0049572135321795,-207.91046142578125,303.3056030273437,0.5104533433914185,0.050000000745058,0.0359148941934108,293.1647644042969,297.1499938964844,293.1499938964844,0.1007288545370101,-2294.586669921875,304.1508483886719,0.9990000128746032,0.3998462855815887,0.3369603753089905,293.392333984375,297.1499938964844,293.1499938964844,0.0004417082236614,-86.65459442138672,298.83319091796875,0.5104533433914185,0.050000000745058,0.2306601405143737,298.5169372558594,291.1499938964844,263.1499938964844,261.4610900878906,279.14971923828125,293.3925476074219,298.5173034667969,1.0,0.212730661034584,0.5023945569992065,0.5023945569992065,0.4976054430007934,1.0,-0.9008185267448424,0.4244469404220581,0.4763715863227844,0.1925950646400451,0.0,0.0,0.0,37.04448318481445,34.0,-7.242712020874023,-17580.23828125,98.43728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0240783691406,318.7301025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4048434495925903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004108646244276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666120,293.111572265625,297.1499938964844,293.1499938964844,0.0161093231290578,-670.2488403320312,304.1486511230469,0.6754573583602905,0.1085089519619941,0.0984675213694572,294.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5174255371094,0.5104533433914185,0.050000000745058,0.048625860363245,293.17156982421875,297.1499938964844,293.1499938964844,0.0049572135321795,-207.91046142578125,303.3056030273437,0.5104533433914185,0.050000000745058,0.0359148941934108,293.1647644042969,297.1499938964844,293.1499938964844,0.1007288545370101,-2294.586669921875,304.1508483886719,0.9990000128746032,0.3998462855815887,0.3369603753089905,293.392333984375,297.1499938964844,293.1499938964844,0.0004417082236614,-86.65459442138672,298.83319091796875,0.5104533433914185,0.050000000745058,0.2306601405143737,298.5169372558594,291.1499938964844,263.1499938964844,261.4610900878906,279.14971923828125,293.3925476074219,298.5173034667969,1.0,0.212730661034584,0.5023945569992065,0.5023945569992065,0.4976054430007934,1.0,-0.9008185267448424,0.4244469404220581,0.4763715863227844,0.1925950646400451,0.0,0.0,0.0,37.04448318481445,34.0,-7.242712020874023,-17580.23828125,98.43728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0240783691406,318.7301025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4048434495925903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004108646244276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666180,293.1094665527344,297.1499938964844,293.1499938964844,0.016358409076929,-676.6344604492188,304.148681640625,0.6809180974960327,0.109911173582077,0.0996565371751785,294.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287475585937,0.512421190738678,0.050000000745058,0.0486005097627639,293.1633605957031,297.1499938964844,293.1499938964844,0.0049526197835803,-207.5837860107422,303.3142395019531,0.512421190738678,0.050000000745058,0.0358961708843708,293.1552124023437,297.1499938964844,293.1499938964844,0.099212646484375,-2265.213623046875,304.1529846191406,0.9990000128746032,0.401407241821289,0.3333724737167358,293.3893127441406,297.1499938964844,293.1499938964844,0.000428383325925,-77.67103576660156,298.8128356933594,0.512421190738678,0.050000000745058,0.2305399030447006,298.53033447265625,291.1499938964844,263.1499938964844,261.4664306640625,279.14971923828125,293.3896179199219,298.5323486328125,1.0,0.2116215825080871,0.5023663640022278,0.5023663640022278,0.4976336658000946,1.0,-0.897737979888916,0.4229491055011749,0.4747888743877411,0.1916245818138122,0.0,0.0,0.0,36.367488861083984,37.0,14.120365142822266,-17550.91015625,96.78433990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06005859375,318.7701721191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4049189388751983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004109412548132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666240,293.1094665527344,297.1499938964844,293.1499938964844,0.016358409076929,-676.6344604492188,304.148681640625,0.6809180974960327,0.109911173582077,0.0996565371751785,294.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5287475585937,0.512421190738678,0.050000000745058,0.0486005097627639,293.1633605957031,297.1499938964844,293.1499938964844,0.0049526197835803,-207.5837860107422,303.3142395019531,0.512421190738678,0.050000000745058,0.0358961708843708,293.1552124023437,297.1499938964844,293.1499938964844,0.099212646484375,-2265.213623046875,304.1529846191406,0.9990000128746032,0.401407241821289,0.3333724737167358,293.3893127441406,297.1499938964844,293.1499938964844,0.000428383325925,-77.67103576660156,298.8128356933594,0.512421190738678,0.050000000745058,0.2305399030447006,298.53033447265625,291.1499938964844,263.1499938964844,261.4664306640625,279.14971923828125,293.3896179199219,298.5323486328125,1.0,0.2116215825080871,0.5023663640022278,0.5023663640022278,0.4976336658000946,1.0,-0.897737979888916,0.4229491055011749,0.4747888743877411,0.1916245818138122,0.0,0.0,0.0,36.367488861083984,37.0,14.120365142822266,-17550.91015625,96.78433990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06005859375,318.7701721191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4049189388751983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004109412548132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666300,293.1083679199219,297.1499938964844,293.1499938964844,0.0164966341108083,-680.158447265625,304.148681640625,0.6827177405357361,0.1106358617544174,0.1003023758530616,294.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5360717773437,0.5125992894172668,0.050000000745058,0.0485982596874237,293.15899658203125,297.1499938964844,293.1499938964844,0.0049523585475981,-207.49864196777344,303.3193664550781,0.5125992894172668,0.050000000745058,0.0358945094048976,293.1512145996094,297.1499938964844,293.1499938964844,0.0989532396197319,-2260.14599609375,304.15289306640625,0.9990000128746032,0.4021296501159668,0.3330521285533905,293.3875732421875,297.1499938964844,293.1499938964844,0.0004214061482343,-73.11544036865234,298.8036804199219,0.5125992894172668,0.050000000745058,0.2305292189121246,298.5375061035156,291.1499938964844,263.1499938964844,261.4691162109375,279.1496887207031,293.38787841796875,298.5393371582031,1.0,0.2116191685199737,0.5023500323295593,0.5023500323295593,0.4976499676704407,1.0,-0.8981105089187622,0.4230977594852447,0.4750127494335174,0.1916838437318802,0.0,0.0,0.0,36.31428527832031,37.0,16.662630081176758,-17563.880859375,96.77745819091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07818603515625,318.78662109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4048987030982971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004109207075089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666360,293.1073913574219,297.1499938964844,293.1499938964844,0.0166423991322517,-683.8766479492188,304.1486511230469,0.6839795708656311,0.111355535686016,0.1009543910622596,294.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5423278808594,0.5123599767684937,0.050000000745058,0.0486012808978557,293.1546325683594,297.1499938964844,293.1499938964844,0.0049537778832018,-207.49148559570312,303.3246459960937,0.5123599767684937,0.050000000745058,0.0358967408537864,293.1482849121094,297.1499938964844,293.1499938964844,0.0989746823906898,-2260.517822265625,304.1523132324219,0.9990000128746032,0.4026934504508972,0.3334827125072479,293.3857116699219,297.1499938964844,293.1499938964844,0.000414314068621,-68.59941864013672,298.7936706542969,0.5123599767684937,0.050000000745058,0.2305435538291931,298.54345703125,291.1499938964844,263.1499938964844,261.4717712402344,279.1496887207031,293.38604736328125,298.5447998046875,1.0,0.211944505572319,0.5023322701454163,0.5023322701454163,0.4976677298545837,1.0,-0.8994327783584595,0.4236923158168793,0.4757404923439026,0.1920077055692672,0.0,0.0,0.0,36.405155181884766,40.0,15.415990829467772,-17588.857421875,97.18062591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0921936035156,318.79742431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4048868715763092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004109086876269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666420,293.1058349609375,297.1499938964844,293.1499938964844,0.0169659089297056,-692.185791015625,304.1485595703125,0.6850132346153259,0.1127530485391616,0.1022424921393394,294.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.547607421875,0.5108070969581604,0.050000000745058,0.0486212261021137,293.14617919921875,297.1499938964844,293.1499938964844,0.0049645425751805,-207.86257934570312,303.33465576171875,0.5108070969581604,0.050000000745058,0.0359114706516265,293.1461181640625,297.1499938964844,293.1499938964844,0.0998497307300567,-2277.40966796875,304.1500549316406,0.9990000128746032,0.4031850099563598,0.3363085985183716,293.38189697265625,297.1499938964844,293.1499938964844,0.0003997368330601,-59.69682312011719,298.7668151855469,0.5108070969581604,0.050000000745058,0.2306381613016128,298.54754638671875,291.1499938964844,263.1499938964844,261.4770812988281,279.1496276855469,293.3822326660156,298.547119140625,1.0,0.2134481817483902,0.5022938251495361,0.5022938251495361,0.4977062046527862,1.0,-0.9045246243476868,0.4260317981243133,0.4784928262233734,0.1933412253856659,0.0,0.0,0.0,36.96613311767578,43.0,3.218531370162964,-17665.931640625,99.06661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10076904296875,318.7959289550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4050062298774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004110298177693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666480,293.1058349609375,297.1499938964844,293.1499938964844,0.0169659089297056,-692.185791015625,304.1485595703125,0.6850132346153259,0.1127530485391616,0.1022424921393394,294.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.547607421875,0.5108070969581604,0.050000000745058,0.0486212261021137,293.14617919921875,297.1499938964844,293.1499938964844,0.0049645425751805,-207.86257934570312,303.33465576171875,0.5108070969581604,0.050000000745058,0.0359114706516265,293.1461181640625,297.1499938964844,293.1499938964844,0.0998497307300567,-2277.40966796875,304.1500549316406,0.9990000128746032,0.4031850099563598,0.3363085985183716,293.38189697265625,297.1499938964844,293.1499938964844,0.0003997368330601,-59.69682312011719,298.7668151855469,0.5108070969581604,0.050000000745058,0.2306381613016128,298.54754638671875,291.1499938964844,263.1499938964844,261.4770812988281,279.1496276855469,293.3822326660156,298.547119140625,1.0,0.2134481817483902,0.5022938251495361,0.5022938251495361,0.4977062046527862,1.0,-0.9045246243476868,0.4260317981243133,0.4784928262233734,0.1933412253856659,0.0,0.0,0.0,36.96613311767578,43.0,3.218531370162964,-17665.931640625,99.06661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10076904296875,318.7959289550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4050062298774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004110298177693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666540,293.1048583984375,297.1499938964844,293.1499938964844,0.0173516348004341,-702.200439453125,304.1484069824219,0.6843054294586182,0.1140740662813186,0.1034820824861526,294.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.53741455078125,0.5080975890159607,0.050000000745058,0.0486574135720729,293.1383056640625,297.1499938964844,293.1499938964844,0.0049891243688762,-208.9264068603516,303.3428649902344,0.5080975890159607,0.050000000745058,0.035938199609518,293.1490478515625,297.1499938964844,293.1499938964844,0.1018318310379982,-2315.7587890625,304.146728515625,0.9990000128746032,0.4026983976364136,0.341375470161438,293.37811279296875,297.1499938964844,293.1499938964844,0.000384558312362,-50.97401809692383,298.7250671386719,0.5080975890159607,0.050000000745058,0.2308098226785659,298.5355834960937,291.1499938964844,263.1499938964844,261.4823608398437,279.14959716796875,293.37841796875,298.5326232910156,1.0,0.2159221321344375,0.5022528171539307,0.5022528171539307,0.4977471828460693,1.0,-0.9123743772506714,0.429669439792633,0.4827049672603607,0.1954527199268341,0.0,0.0,0.0,37.96958541870117,46.0,-19.01146697998047,-17768.876953125,102.22396087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0770874023437,318.75885009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4054775834083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004115081974305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666600,293.1048583984375,297.1499938964844,293.1499938964844,0.0173516348004341,-702.200439453125,304.1484069824219,0.6843054294586182,0.1140740662813186,0.1034820824861526,294.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.53741455078125,0.5080975890159607,0.050000000745058,0.0486574135720729,293.1383056640625,297.1499938964844,293.1499938964844,0.0049891243688762,-208.9264068603516,303.3428649902344,0.5080975890159607,0.050000000745058,0.035938199609518,293.1490478515625,297.1499938964844,293.1499938964844,0.1018318310379982,-2315.7587890625,304.146728515625,0.9990000128746032,0.4026983976364136,0.341375470161438,293.37811279296875,297.1499938964844,293.1499938964844,0.000384558312362,-50.97401809692383,298.7250671386719,0.5080975890159607,0.050000000745058,0.2308098226785659,298.5355834960937,291.1499938964844,263.1499938964844,261.4823608398437,279.14959716796875,293.37841796875,298.5326232910156,1.0,0.2159221321344375,0.5022528171539307,0.5022528171539307,0.4977471828460693,1.0,-0.9123743772506714,0.429669439792633,0.4827049672603607,0.1954527199268341,0.0,0.0,0.0,37.96958541870117,46.0,-19.01146697998047,-17768.876953125,102.22396087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0770874023437,318.75885009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4054775834083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004115081974305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666660,293.1044006347656,297.1499938964844,293.1499938964844,0.0178204122930765,-714.42724609375,304.1481628417969,0.6822006106376648,0.1153086423873901,0.1046587452292442,294.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5071716308594,0.5045623779296875,0.050000000745058,0.048707440495491,293.1312255859375,297.1499938964844,293.1499938964844,0.0050303563475608,-210.8333435058593,303.3484802246094,0.5045623779296875,0.050000000745058,0.0359751507639884,293.1566467285156,297.1499938964844,293.1499938964844,0.1048980578780174,-2374.973388671875,304.1427001953125,0.9990000128746032,0.4011882543563843,0.3482582569122314,293.3744201660156,297.1499938964844,293.1499938964844,0.0003685370611492,-42.35411071777344,298.6637268066406,0.5045623779296875,0.050000000745058,0.2310471385717392,298.50311279296875,291.1499938964844,263.1499938964844,261.4875793457031,279.14959716796875,293.3747253417969,298.4972839355469,1.0,0.2191822528839111,0.5022099018096924,0.5022099018096924,0.4977900981903076,1.0,-0.9224358797073364,0.4343491196632385,0.4880867600440979,0.1981924623250961,0.0,0.0,0.0,39.34916305541992,34.0,-47.3153076171875,-17888.705078125,106.48471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02008056640625,318.6862487792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4064444899559021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000412489491282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666720,293.1044006347656,297.1499938964844,293.1499938964844,0.0178204122930765,-714.42724609375,304.1481628417969,0.6822006106376648,0.1153086423873901,0.1046587452292442,294.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5071716308594,0.5045623779296875,0.050000000745058,0.048707440495491,293.1312255859375,297.1499938964844,293.1499938964844,0.0050303563475608,-210.8333435058593,303.3484802246094,0.5045623779296875,0.050000000745058,0.0359751507639884,293.1566467285156,297.1499938964844,293.1499938964844,0.1048980578780174,-2374.973388671875,304.1427001953125,0.9990000128746032,0.4011882543563843,0.3482582569122314,293.3744201660156,297.1499938964844,293.1499938964844,0.0003685370611492,-42.35411071777344,298.6637268066406,0.5045623779296875,0.050000000745058,0.2310471385717392,298.50311279296875,291.1499938964844,263.1499938964844,261.4875793457031,279.14959716796875,293.3747253417969,298.4972839355469,1.0,0.2191822528839111,0.5022099018096924,0.5022099018096924,0.4977900981903076,1.0,-0.9224358797073364,0.4343491196632385,0.4880867600440979,0.1981924623250961,0.0,0.0,0.0,39.34916305541992,34.0,-47.3153076171875,-17888.705078125,106.48471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02008056640625,318.6862487792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4064444899559021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000412489491282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666780,293.1036682128906,297.1499938964844,293.1499938964844,0.0183137524873018,-727.126220703125,304.14794921875,0.6878545880317688,0.1166127473115921,0.1057561039924621,294.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4645690917969,0.5068087577819824,0.050000000745058,0.0486752465367317,293.1240234375,297.1499938964844,293.1499938964844,0.0050703156739473,-212.75537109375,303.3540954589844,0.5068087577819824,0.050000000745058,0.0359513722360134,293.1598815917969,297.1499938964844,293.1499938964844,0.1042787283658981,-2363.561279296875,304.1463928222656,0.9990000128746032,0.4003337919712066,0.3438483476638794,293.37060546875,297.1499938964844,293.1499938964844,0.0003538436139933,-34.9493408203125,298.59356689453125,0.5068087577819824,0.050000000745058,0.2308944165706634,298.4612121582031,291.1499938964844,263.1499938964844,261.4927673339844,279.14971923828125,293.3709411621094,298.4577331542969,1.0,0.2168840318918228,0.5021910667419434,0.5021910667419434,0.4978089034557342,1.0,-0.9182168245315552,0.4322962462902069,0.4859205782413482,0.1970875561237335,0.0,0.0,0.0,38.48878860473633,25.0,-46.23079681396485,-17805.638671875,104.24737548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9664001464844,318.6430358886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4076271951198578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004136897914577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666840,293.1036682128906,297.1499938964844,293.1499938964844,0.0183137524873018,-727.126220703125,304.14794921875,0.6878545880317688,0.1166127473115921,0.1057561039924621,294.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4645690917969,0.5068087577819824,0.050000000745058,0.0486752465367317,293.1240234375,297.1499938964844,293.1499938964844,0.0050703156739473,-212.75537109375,303.3540954589844,0.5068087577819824,0.050000000745058,0.0359513722360134,293.1598815917969,297.1499938964844,293.1499938964844,0.1042787283658981,-2363.561279296875,304.1463928222656,0.9990000128746032,0.4003337919712066,0.3438483476638794,293.37060546875,297.1499938964844,293.1499938964844,0.0003538436139933,-34.9493408203125,298.59356689453125,0.5068087577819824,0.050000000745058,0.2308944165706634,298.4612121582031,291.1499938964844,263.1499938964844,261.4927673339844,279.14971923828125,293.3709411621094,298.4577331542969,1.0,0.2168840318918228,0.5021910667419434,0.5021910667419434,0.4978089034557342,1.0,-0.9182168245315552,0.4322962462902069,0.4859205782413482,0.1970875561237335,0.0,0.0,0.0,38.48878860473633,25.0,-46.23079681396485,-17805.638671875,104.24737548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9664001464844,318.6430358886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4076271951198578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004136897914577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666900,293.1026611328125,297.1499938964844,293.1499938964844,0.0185231752693653,-732.2803955078125,304.14794921875,0.6932061314582825,0.117392212152481,0.1063765808939933,294.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.4543151855469,0.5096643567085266,0.050000000745058,0.0486362278461456,293.1197204589844,297.1499938964844,293.1499938964844,0.005079782102257,-213.1749267578125,303.3599853515625,0.5096643567085266,0.050000000745058,0.0359225533902645,293.1551208496094,297.1499938964844,293.1499938964844,0.1025588288903236,-2330.6591796875,304.15020751953125,0.9990000128746032,0.4011378586292267,0.3384239375591278,293.3684997558594,297.1499938964844,293.1499938964844,0.0003467638453003,-31.52877616882324,298.5712890625,0.5096643567085266,0.050000000745058,0.2307093292474746,298.4530334472656,291.1499938964844,263.1499938964844,261.4953308105469,279.1497802734375,293.36883544921875,298.452392578125,1.0,0.2145230919122696,0.5021842122077942,0.5021842122077942,0.4978157877922058,1.0,-0.9121484756469728,0.4294040203094482,0.4827444553375244,0.1954280734062194,0.0,0.0,0.0,37.43383407592773,25.0,-27.0119571685791,-17719.033203125,101.34513854980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9667053222656,318.6546325683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4079941511154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004140622040722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666960,293.10125732421875,297.1499938964844,293.1499938964844,0.0187042392790317,-736.5472412109375,304.1479797363281,0.7000448703765869,0.118267647922039,0.1070714965462684,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.45477294921875,0.5135510563850403,0.050000000745058,0.048586294054985,293.1147766113281,297.1499938964844,293.1499938964844,0.0050815041176974,-213.186264038086,303.3684997558594,0.5135510563850403,0.050000000745058,0.0358856730163097,293.1463317871094,297.1499938964844,293.1499938964844,0.1000399813055992,-2282.17138671875,304.1547546386719,0.9990000128746032,0.4027956128120422,0.3313520550727844,293.3661804199219,297.1499938964844,293.1499938964844,0.0003396763931959,-28.207380294799805,298.5600280761719,0.5135510563850403,0.050000000745058,0.2304724752902984,298.4556884765625,291.1499938964844,263.1499938964844,261.4978942871094,279.1498413085937,293.3665771484375,298.4580993652344,1.0,0.2114233523607254,0.5021802186965942,0.5021802186965942,0.4978197813034057,1.0,-0.9041075706481934,0.4255804717540741,0.4785271286964416,0.193255141377449,0.0,0.0,0.0,36.08145904541016,28.0,-1.1701737642288208,-17613.03515625,97.62068939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9888610839844,318.6905822753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4081200659275055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004141899698879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667020,293.0979309082031,297.1499938964844,293.1499938964844,0.0190060772001743,-743.1587524414062,304.1481628417969,0.7100970149040222,0.1201757416129112,0.1086934804916381,294.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4849548339844,0.518394410610199,0.050000000745058,0.0485287085175514,293.10369873046875,297.1499938964844,293.1499938964844,0.0050726719200611,-212.47222900390625,303.39178466796875,0.518394410610199,0.050000000745058,0.0358431376516819,293.1240539550781,297.1499938964844,293.1499938964844,0.09645826369524,-2212.677001953125,304.15899658203125,0.9990000128746032,0.4074034392833709,0.3230027854442596,293.361083984375,297.1499938964844,293.1499938964844,0.000323848449625,-21.231807708740234,298.566162109375,0.518394410610199,0.050000000745058,0.2301993072032928,298.4889221191406,291.1499938964844,263.1499938964844,261.50299072265625,279.1497802734375,293.36151123046875,298.4945983886719,1.0,0.2082870751619339,0.5021566152572632,0.5021566152572632,0.4978434145450592,1.0,-0.8955814242362976,0.4214885830879211,0.4740928411483764,0.1909522116184234,0.0,0.0,0.0,34.530887603759766,31.0,41.95903778076172,-17526.650390625,93.55662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0760498046875,318.78924560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.407727301120758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000413791363826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
