time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667080,293.0979309082031,297.1499938964844,293.1499938964844,0.0190060772001743,-743.1587524414062,304.1481628417969,0.7100970149040222,0.1201757416129112,0.1086934804916381,294.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4849548339844,0.518394410610199,0.050000000745058,0.0485287085175514,293.10369873046875,297.1499938964844,293.1499938964844,0.0050726719200611,-212.47222900390625,303.39178466796875,0.518394410610199,0.050000000745058,0.0358431376516819,293.1240539550781,297.1499938964844,293.1499938964844,0.09645826369524,-2212.677001953125,304.15899658203125,0.9990000128746032,0.4074034392833709,0.3230027854442596,293.361083984375,297.1499938964844,293.1499938964844,0.000323848449625,-21.231807708740234,298.566162109375,0.518394410610199,0.050000000745058,0.2301993072032928,298.4889221191406,291.1499938964844,263.1499938964844,261.50299072265625,279.1497802734375,293.36151123046875,298.4945983886719,1.0,0.2082870751619339,0.5021566152572632,0.5021566152572632,0.4978434145450592,1.0,-0.8955814242362976,0.4214885830879211,0.4740928411483764,0.1909522116184234,0.0,0.0,0.0,34.530887603759766,31.0,41.95903778076172,-17526.650390625,93.55662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0760498046875,318.78924560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.407727301120758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000413791363826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667140,293.0950012207031,297.1499938964844,293.1499938964844,0.0192815233021974,-748.9249267578125,304.1483154296875,0.7166662216186523,0.1220946162939071,0.1103980392217636,294.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5284423828125,0.5207673907279968,0.050000000745058,0.0485021770000457,293.0924072265625,297.1499938964844,293.1499938964844,0.0050622853450477,-211.6044921875,303.418212890625,0.5207673907279968,0.050000000745058,0.0358235426247119,293.1054382324219,297.1499938964844,293.1499938964844,0.0942221134901046,-2168.983642578125,304.1596374511719,0.9990000128746032,0.4118474423885345,0.3190836608409881,293.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.58447265625,0.5207673907279968,0.050000000745058,0.2300734519958496,298.532958984375,291.1499938964844,263.1499938964844,261.50799560546875,279.1497497558594,293.3561096191406,298.5391540527344,1.0,0.206934317946434,0.502128541469574,0.502128541469574,0.4978714883327484,1.0,-0.8927156925201416,0.4200560748577118,0.4726595878601074,0.1902641355991363,0.0,0.0,0.0,33.83015060424805,34.0,58.96747970581055,-17523.607421875,91.93302917480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1683654785156,318.8820495605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4069108664989471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004129627777729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667200,293.0950012207031,297.1499938964844,293.1499938964844,0.0192815233021974,-748.9249267578125,304.1483154296875,0.7166662216186523,0.1220946162939071,0.1103980392217636,294.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5284423828125,0.5207673907279968,0.050000000745058,0.0485021770000457,293.0924072265625,297.1499938964844,293.1499938964844,0.0050622853450477,-211.6044921875,303.418212890625,0.5207673907279968,0.050000000745058,0.0358235426247119,293.1054382324219,297.1499938964844,293.1499938964844,0.0942221134901046,-2168.983642578125,304.1596374511719,0.9990000128746032,0.4118474423885345,0.3190836608409881,293.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.58447265625,0.5207673907279968,0.050000000745058,0.2300734519958496,298.532958984375,291.1499938964844,263.1499938964844,261.50799560546875,279.1497497558594,293.3561096191406,298.5391540527344,1.0,0.206934317946434,0.502128541469574,0.502128541469574,0.4978714883327484,1.0,-0.8927156925201416,0.4200560748577118,0.4726595878601074,0.1902641355991363,0.0,0.0,0.0,33.83015060424805,34.0,58.96747970581055,-17523.607421875,91.93302917480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1683654785156,318.8820495605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4069108664989471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004129627777729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667260,293.0927124023437,297.1499938964844,293.1499938964844,0.0195610579103231,-754.7667236328125,304.1484069824219,0.7204562425613403,0.1239485219120979,0.112077459692955,294.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5707397460937,0.521056056022644,0.050000000745058,0.0484990142285823,293.0816650390625,297.1499938964844,293.1499938964844,0.005056845024228,-210.959701538086,303.4449768066406,0.521056056022644,0.050000000745058,0.0358212068676948,293.0929870605469,297.1499938964844,293.1499938964844,0.0932264924049377,-2149.33935546875,304.1580505371094,0.9990000128746032,0.4155106544494629,0.3186140656471252,293.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5709228515625,0.521056056022644,0.050000000745058,0.2300584465265274,298.5745849609375,291.1499938964844,263.1499938964844,261.5129699707031,279.1496887207031,293.3504333496094,298.5795288085937,1.0,0.207070991396904,0.5020948648452759,0.5020948648452759,0.4979051649570465,1.0,-0.8941419124603271,0.4206397235393524,0.4735021889209747,0.1907674372196197,0.0,0.0,0.0,33.76829147338867,37.0,55.49326705932617,-17572.33203125,92.11551666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2356872558594,318.94305419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4060177206993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004120563680771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667320,293.0927124023437,297.1499938964844,293.1499938964844,0.0195610579103231,-754.7667236328125,304.1484069824219,0.7204562425613403,0.1239485219120979,0.112077459692955,294.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5707397460937,0.521056056022644,0.050000000745058,0.0484990142285823,293.0816650390625,297.1499938964844,293.1499938964844,0.005056845024228,-210.959701538086,303.4449768066406,0.521056056022644,0.050000000745058,0.0358212068676948,293.0929870605469,297.1499938964844,293.1499938964844,0.0932264924049377,-2149.33935546875,304.1580505371094,0.9990000128746032,0.4155106544494629,0.3186140656471252,293.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5709228515625,0.521056056022644,0.050000000745058,0.2300584465265274,298.5745849609375,291.1499938964844,263.1499938964844,261.5129699707031,279.1496887207031,293.3504333496094,298.5795288085937,1.0,0.207070991396904,0.5020948648452759,0.5020948648452759,0.4979051649570465,1.0,-0.8941419124603271,0.4206397235393524,0.4735021889209747,0.1907674372196197,0.0,0.0,0.0,33.76829147338867,37.0,55.49326705932617,-17572.33203125,92.11551666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2356872558594,318.94305419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4060177206993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004120563680771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667380,293.0912170410156,297.1499938964844,293.1499938964844,0.0198956374078989,-762.0230102539062,304.1483764648437,0.7219970226287842,0.1257054060697555,0.1136945337057113,294.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6000671386719,0.5195878148078918,0.050000000745058,0.0485152155160903,293.0719299316406,297.1499938964844,293.1499938964844,0.005064396187663,-210.9565277099609,303.4700927734375,0.5195878148078918,0.050000000745058,0.0358331725001335,293.08721923828125,297.1499938964844,293.1499938964844,0.0934807956218719,-2154.085205078125,304.1549072265625,0.9990000128746032,0.418139785528183,0.321018248796463,293.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6000671386719,0.5195878148078918,0.050000000745058,0.230135291814804,298.6021728515625,291.1499938964844,263.1499938964844,261.51788330078125,279.1496887207031,293.3453674316406,298.6045227050781,1.0,0.2084397673606872,0.502061665058136,0.502061665058136,0.4979383647441864,1.0,-0.8990932703018188,0.4228903651237488,0.4762029349803924,0.192246600985527,0.0,0.0,0.0,34.23552322387695,40.0,35.68448638916016,-17655.005859375,93.7943344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2616577148437,318.958251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4053491950035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004113778995815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667440,293.0912170410156,297.1499938964844,293.1499938964844,0.0198956374078989,-762.0230102539062,304.1483764648437,0.7219970226287842,0.1257054060697555,0.1136945337057113,294.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6000671386719,0.5195878148078918,0.050000000745058,0.0485152155160903,293.0719299316406,297.1499938964844,293.1499938964844,0.005064396187663,-210.9565277099609,303.4700927734375,0.5195878148078918,0.050000000745058,0.0358331725001335,293.08721923828125,297.1499938964844,293.1499938964844,0.0934807956218719,-2154.085205078125,304.1549072265625,0.9990000128746032,0.418139785528183,0.321018248796463,293.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6000671386719,0.5195878148078918,0.050000000745058,0.230135291814804,298.6021728515625,291.1499938964844,263.1499938964844,261.51788330078125,279.1496887207031,293.3453674316406,298.6045227050781,1.0,0.2084397673606872,0.502061665058136,0.502061665058136,0.4979383647441864,1.0,-0.8990932703018188,0.4228903651237488,0.4762029349803924,0.192246600985527,0.0,0.0,0.0,34.23552322387695,40.0,35.68448638916016,-17655.005859375,93.7943344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2616577148437,318.958251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4053491950035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004113778995815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667500,293.0907592773437,297.1499938964844,293.1499938964844,0.0200974978506565,-766.5233764648438,304.1483154296875,0.7220502495765686,0.1265429705381393,0.1144730299711227,294.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6070556640625,0.5183122158050537,0.050000000745058,0.0485296174883842,293.0674743652344,297.1499938964844,293.1499938964844,0.0050748651847243,-211.2898406982422,303.4816589355469,0.5183122158050537,0.050000000745058,0.0358438082039356,293.0867004394531,297.1499938964844,293.1499938964844,0.0940724685788154,-2165.555419921875,304.1529235839844,0.9990000128746032,0.4190372228622436,0.3231401443481445,293.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6070556640625,0.5183122158050537,0.050000000745058,0.2302036136388778,298.6080322265625,291.1499938964844,263.1499938964844,261.5202941894531,279.149658203125,293.34307861328125,298.6087341308594,1.0,0.2095173001289367,0.5020449161529541,0.5020449161529541,0.4979550540447235,1.0,-0.9026859402656556,0.4245442748069763,0.4781416654586792,0.1932927221059799,0.0,0.0,0.0,34.64111328125,40.0,21.20614051818848,-17705.185546875,95.12430572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2572021484375,318.947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4051730632781982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004111991438549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667560,293.0904541015625,297.1499938964844,293.1499938964844,0.0203292351216077,-771.759765625,304.148193359375,0.7216876149177551,0.1273530572652816,0.1152303144335746,294.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6078796386719,0.5167396068572998,0.050000000745058,0.0485478080809116,293.0633239746094,297.1499938964844,293.1499938964844,0.0050904122181236,-211.879638671875,303.4924621582031,0.5167396068572998,0.050000000745058,0.0358572453260421,293.0876770019531,297.1499938964844,293.1499938964844,0.0949708372354507,-2183.042236328125,304.1507568359375,0.9990000128746032,0.4196503758430481,0.3258003890514374,293.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6078796386719,0.5167396068572998,0.050000000745058,0.2302899062633514,298.6075439453125,291.1499938964844,263.1499938964844,261.522705078125,279.149658203125,293.3409118652344,298.6064453125,1.0,0.2108248919248581,0.5020279884338379,0.5020279884338379,0.4979720115661621,1.0,-0.9069288372993468,0.4265059232711792,0.4804228842258453,0.194516122341156,0.0,0.0,0.0,35.14995193481445,43.0,4.546693325042725,-17759.744140625,96.75252532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2410583496094,318.92401123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4051350355148315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004111605812795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667620,293.0903015136719,297.1499938964844,293.1499938964844,0.020896915346384,-784.7178955078125,304.1478576660156,0.7199021577835083,0.1288942545652389,0.1166826114058494,294.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.58917236328125,0.5128979086875916,0.050000000745058,0.0485944002866745,293.0557861328125,297.1499938964844,293.1499938964844,0.0051383106037974,-213.90054321289065,303.5116271972656,0.5128979086875916,0.050000000745058,0.035891655832529,293.0935974121094,297.1499938964844,293.1499938964844,0.0976590290665626,-2235.4814453125,304.1460266113281,0.9990000128746032,0.4200363755226135,0.3325158953666687,293.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.58917236328125,0.5128979086875916,0.050000000745058,0.2305109053850174,298.5860290527344,291.1499938964844,263.1499938964844,261.5274658203125,279.149658203125,293.33697509765625,298.5811462402344,1.0,0.2140373140573501,0.5019925832748413,0.5019925832748413,0.4980074167251587,1.0,-0.9170936346054076,0.4312236607074737,0.4858699738979339,0.1974183320999145,0.0,0.0,0.0,36.44527816772461,46.0,-32.77831268310547,-17878.697265625,100.82489013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1762084960937,318.8436584472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4055375754833221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004115690826438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667680,293.0903015136719,297.1499938964844,293.1499938964844,0.020896915346384,-784.7178955078125,304.1478576660156,0.7199021577835083,0.1288942545652389,0.1166826114058494,294.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.58917236328125,0.5128979086875916,0.050000000745058,0.0485944002866745,293.0557861328125,297.1499938964844,293.1499938964844,0.0051383106037974,-213.90054321289065,303.5116271972656,0.5128979086875916,0.050000000745058,0.035891655832529,293.0935974121094,297.1499938964844,293.1499938964844,0.0976590290665626,-2235.4814453125,304.1460266113281,0.9990000128746032,0.4200363755226135,0.3325158953666687,293.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.58917236328125,0.5128979086875916,0.050000000745058,0.2305109053850174,298.5860290527344,291.1499938964844,263.1499938964844,261.5274658203125,279.149658203125,293.33697509765625,298.5811462402344,1.0,0.2140373140573501,0.5019925832748413,0.5019925832748413,0.4980074167251587,1.0,-0.9170936346054076,0.4312236607074737,0.4858699738979339,0.1974183320999145,0.0,0.0,0.0,36.44527816772461,46.0,-32.77831268310547,-17878.697265625,100.82489013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1762084960937,318.8436584472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4055375754833221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004115690826438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667740,293.09063720703125,297.1499938964844,293.1499938964844,0.0216211527585983,-801.2333984375,304.1473388671875,0.7169529795646667,0.1303349137306213,0.1180547103285789,294.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.54217529296875,0.5084055662155151,0.050000000745058,0.0486531108617782,293.04931640625,297.1499938964844,293.1499938964844,0.0052094548009335,-217.0811920166016,303.5277404785156,0.5084055662155151,0.050000000745058,0.0359350219368934,293.10418701171875,297.1499938964844,293.1499938964844,0.1014981940388679,-2310.25927734375,304.1409606933594,0.9990000128746032,0.4193244278430938,0.3407899141311645,293.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.54217529296875,0.5084055662155151,0.050000000745058,0.2307894080877304,298.5361328125,291.1499938964844,263.1499938964844,261.5321350097656,279.1496276855469,293.3334045410156,298.5276184082031,1.0,0.2179193794727325,0.5019540786743164,0.5019540786743164,0.4980459213256836,1.0,-0.929127037525177,0.43682461977005,0.4923024177551269,0.2008240073919296,0.0,0.0,0.0,38.069583892822266,49.0,-71.76184844970703,-18007.177734375,105.88925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07391357421875,318.7246398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4066517651081085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004126998537685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667800,293.09063720703125,297.1499938964844,293.1499938964844,0.0216211527585983,-801.2333984375,304.1473388671875,0.7169529795646667,0.1303349137306213,0.1180547103285789,294.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.54217529296875,0.5084055662155151,0.050000000745058,0.0486531108617782,293.04931640625,297.1499938964844,293.1499938964844,0.0052094548009335,-217.0811920166016,303.5277404785156,0.5084055662155151,0.050000000745058,0.0359350219368934,293.10418701171875,297.1499938964844,293.1499938964844,0.1014981940388679,-2310.25927734375,304.1409606933594,0.9990000128746032,0.4193244278430938,0.3407899141311645,293.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.54217529296875,0.5084055662155151,0.050000000745058,0.2307894080877304,298.5361328125,291.1499938964844,263.1499938964844,261.5321350097656,279.1496276855469,293.3334045410156,298.5276184082031,1.0,0.2179193794727325,0.5019540786743164,0.5019540786743164,0.4980459213256836,1.0,-0.929127037525177,0.43682461977005,0.4923024177551269,0.2008240073919296,0.0,0.0,0.0,38.069583892822266,49.0,-71.76184844970703,-18007.177734375,105.88925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07391357421875,318.7246398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4066517651081085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004126998537685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667860,293.0914306640625,297.1499938964844,293.1499938964844,0.0225105993449687,-821.2410888671875,304.1467590332031,0.713079035282135,0.1316792070865631,0.1193494722247123,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4679870605469,0.5035478472709656,0.050000000745058,0.0487223118543624,293.04376220703125,297.1499938964844,293.1499938964844,0.0053026615642011,-221.36099243164065,303.5411376953125,0.5035478472709656,0.050000000745058,0.0359861329197883,293.11865234375,297.1499938964844,293.1499938964844,0.1064245626330375,-2405.662353515625,304.1357727050781,0.9990000128746032,0.4175615310668945,0.3502911627292633,293.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4679870605469,0.5035478472709656,0.050000000745058,0.2311176806688308,298.459228515625,291.1499938964844,263.1499938964844,261.5367431640625,279.14959716796875,293.3300476074219,298.447509765625,1.0,0.2223318070173263,0.5019112229347229,0.5019112229347229,0.4980887472629547,1.0,-0.9426225423812866,0.4431153237819671,0.4995072484016418,0.2046206444501876,0.0,0.0,0.0,39.97765350341797,52.0,-108.64149475097656,-18142.51953125,111.84125518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9437561035156,318.5767822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4085136353969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004145894199609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667920,293.0914306640625,297.1499938964844,293.1499938964844,0.0225105993449687,-821.2410888671875,304.1467590332031,0.713079035282135,0.1316792070865631,0.1193494722247123,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4679870605469,0.5035478472709656,0.050000000745058,0.0487223118543624,293.04376220703125,297.1499938964844,293.1499938964844,0.0053026615642011,-221.36099243164065,303.5411376953125,0.5035478472709656,0.050000000745058,0.0359861329197883,293.11865234375,297.1499938964844,293.1499938964844,0.1064245626330375,-2405.662353515625,304.1357727050781,0.9990000128746032,0.4175615310668945,0.3502911627292633,293.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4679870605469,0.5035478472709656,0.050000000745058,0.2311176806688308,298.459228515625,291.1499938964844,263.1499938964844,261.5367431640625,279.14959716796875,293.3300476074219,298.447509765625,1.0,0.2223318070173263,0.5019112229347229,0.5019112229347229,0.4980887472629547,1.0,-0.9426225423812866,0.4431153237819671,0.4995072484016418,0.2046206444501876,0.0,0.0,0.0,39.97765350341797,52.0,-108.64149475097656,-18142.51953125,111.84125518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9437561035156,318.5767822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4085136353969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004145894199609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
667980,293.09259033203125,297.1499938964844,293.1499938964844,0.0235605090856552,-844.3419189453125,304.1460876464844,0.7084196209907532,0.1329270601272583,0.1205666363239288,294.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.36981201171875,0.4985291361808777,0.050000000745058,0.0488006137311458,293.0391540527344,297.1499938964844,293.1499938964844,0.0054159332066774,-226.62754821777344,303.55242919921875,0.4985291361808777,0.050000000745058,0.0360439680516719,293.1361999511719,297.1499938964844,293.1499938964844,0.1123518496751785,-2519.539306640625,304.1306457519531,0.9990000128746032,0.4148039221763611,0.3607397377490997,293.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.36981201171875,0.4985291361808777,0.050000000745058,0.2314891070127487,298.35870361328125,291.1499938964844,263.1499938964844,261.541259765625,279.1495361328125,293.3268127441406,298.3444519042969,1.0,0.2271559685468673,0.5018632411956787,0.5018632411956787,0.4981367588043213,1.0,-0.9572327136993408,0.4499302506446838,0.507302463054657,0.2087128609418869,0.0,0.0,0.0,42.13086318969727,40.0,-140.66778564453125,-18283.484375,118.59230041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7960205078125,318.4106750488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4111104905605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004172248882241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668040,293.09259033203125,297.1499938964844,293.1499938964844,0.0235605090856552,-844.3419189453125,304.1460876464844,0.7084196209907532,0.1329270601272583,0.1205666363239288,294.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.36981201171875,0.4985291361808777,0.050000000745058,0.0488006137311458,293.0391540527344,297.1499938964844,293.1499938964844,0.0054159332066774,-226.62754821777344,303.55242919921875,0.4985291361808777,0.050000000745058,0.0360439680516719,293.1361999511719,297.1499938964844,293.1499938964844,0.1123518496751785,-2519.539306640625,304.1306457519531,0.9990000128746032,0.4148039221763611,0.3607397377490997,293.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.36981201171875,0.4985291361808777,0.050000000745058,0.2314891070127487,298.35870361328125,291.1499938964844,263.1499938964844,261.541259765625,279.1495361328125,293.3268127441406,298.3444519042969,1.0,0.2271559685468673,0.5018632411956787,0.5018632411956787,0.4981367588043213,1.0,-0.9572327136993408,0.4499302506446838,0.507302463054657,0.2087128609418869,0.0,0.0,0.0,42.13086318969727,40.0,-140.66778564453125,-18283.484375,118.59230041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7960205078125,318.4106750488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4111104905605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004172248882241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668100,293.0931701660156,297.1499938964844,293.1499938964844,0.024119758978486,-856.4104614257812,304.1457824707031,0.7089346647262573,0.1335446089506149,0.121120773255825,294.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3139953613281,0.4981086850166321,0.050000000745058,0.0488074831664562,293.0369873046875,297.1499938964844,293.1499938964844,0.0054738377220928,-229.3582458496093,303.5578308105469,0.4981086850166321,0.050000000745058,0.0360490418970584,293.1441345214844,297.1499938964844,293.1499938964844,0.1139739230275154,-2550.7890625,304.1312561035156,0.9990000128746032,0.4134141802787781,0.36164391040802,293.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3139953613281,0.4981086850166321,0.050000000745058,0.2315216809511184,298.3023986816406,291.1499938964844,263.1499938964844,261.5434875488281,279.14971923828125,293.3251647949219,298.2884826660156,1.0,0.2272732704877853,0.5018628239631653,0.5018628239631653,0.4981371760368347,1.0,-0.959041953086853,0.4507456123828888,0.5082963109016418,0.209445059299469,0.0,0.0,0.0,42.33005142211914,40.0,-146.4747314453125,-18277.416015625,119.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.724609375,318.33984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4126063287258148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004187429731246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668160,293.0933532714844,297.1499938964844,293.1499938964844,0.0246396344155073,-867.4051513671875,304.1455993652344,0.7116917967796326,0.1342238932847976,0.1216833740472793,294.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.262939453125,0.4992375373840332,0.050000000745058,0.0487890988588333,293.034423828125,297.1499938964844,293.1499938964844,0.0055236327461898,-231.69351196289065,303.5648193359375,0.4992375373840332,0.050000000745058,0.0360354632139205,293.1476745605469,297.1499938964844,293.1499938964844,0.1142178475856781,-2555.850830078125,304.1342468261719,0.9990000128746032,0.4127872288227081,0.3592260777950287,293.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.262939453125,0.4992375373840332,0.050000000745058,0.231434479355812,298.2532043457031,291.1499938964844,263.1499938964844,261.5456848144531,279.1499328613281,293.3233642578125,298.24224853515625,1.0,0.226136639714241,0.501876950263977,0.501876950263977,0.4981230497360229,1.0,-0.9566745162010192,0.4495950639247894,0.5070794820785522,0.2091341465711593,0.0,0.0,0.0,41.8426628112793,28.0,-133.923828125,-18221.732421875,117.99495697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6728820800781,318.2952575683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4140300452709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004201878618914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668220,293.0922546386719,297.1499938964844,293.1499938964844,0.0254929978400468,-884.7753295898438,304.1456604003906,0.7223854064941406,0.1358793973922729,0.1229853108525276,294.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991882324219,0.5053715705871582,0.050000000745058,0.0486955307424068,293.0271301269531,297.1499938964844,293.1499938964844,0.0055891266092658,-234.6423492431641,303.58673095703125,0.5053715705871582,0.050000000745058,0.0359663516283035,293.13946533203125,297.1499938964844,293.1499938964844,0.1109164580702781,-2493.787109375,304.1451416015625,0.9990000128746032,0.4144704639911651,0.346653938293457,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991882324219,0.5053715705871582,0.050000000745058,0.2309906333684921,298.19537353515625,291.1499938964844,263.1499938964844,261.550048828125,279.1505126953125,293.3192138671875,298.1921691894531,1.0,0.2205336540937423,0.5019562244415283,0.5019562244415283,0.4980437755584717,1.0,-0.9424239993095398,0.4428093731403351,0.4996146261692047,0.2063888609409332,0.0,0.0,0.0,39.32720184326172,31.0,-72.13456726074219,-18013.75,110.75326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6528625488281,318.30224609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4162180423736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004224083968438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668280,293.0922546386719,297.1499938964844,293.1499938964844,0.0254929978400468,-884.7753295898438,304.1456604003906,0.7223854064941406,0.1358793973922729,0.1229853108525276,294.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991882324219,0.5053715705871582,0.050000000745058,0.0486955307424068,293.0271301269531,297.1499938964844,293.1499938964844,0.0055891266092658,-234.6423492431641,303.58673095703125,0.5053715705871582,0.050000000745058,0.0359663516283035,293.13946533203125,297.1499938964844,293.1499938964844,0.1109164580702781,-2493.787109375,304.1451416015625,0.9990000128746032,0.4144704639911651,0.346653938293457,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1991882324219,0.5053715705871582,0.050000000745058,0.2309906333684921,298.19537353515625,291.1499938964844,263.1499938964844,261.550048828125,279.1505126953125,293.3192138671875,298.1921691894531,1.0,0.2205336540937423,0.5019562244415283,0.5019562244415283,0.4980437755584717,1.0,-0.9424239993095398,0.4428093731403351,0.4996146261692047,0.2063888609409332,0.0,0.0,0.0,39.32720184326172,31.0,-72.13456726074219,-18013.75,110.75326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6528625488281,318.30224609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4162180423736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004224083968438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668340,293.0897521972656,297.1499938964844,293.1499938964844,0.0261173788458108,-896.6404418945312,304.14605712890625,0.7310664653778076,0.1378491520881652,0.1246457770466804,294.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.19305419921875,0.5098780393600464,0.050000000745058,0.0486332476139068,293.0170288085937,297.1499938964844,293.1499938964844,0.0056212628260254,-235.75596618652344,303.6190185546875,0.5098780393600464,0.050000000745058,0.0359203517436981,293.1187744140625,297.1499938964844,293.1499938964844,0.1077739968895912,-2433.970947265625,304.1518249511719,0.9990000128746032,0.4189255833625793,0.3380249142646789,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.19305419921875,0.5098780393600464,0.050000000745058,0.2306952029466629,298.1940002441406,291.1499938964844,263.1499938964844,261.5542907714844,279.15057373046875,293.3142395019531,298.1957397460937,1.0,0.2173376679420471,0.5020205974578857,0.5020205974578857,0.4979794323444366,1.0,-0.9335709810256958,0.4385659992694855,0.4950049817562103,0.2051035165786743,0.0,0.0,0.0,37.66617202758789,34.0,-7.599064826965332,-17923.119140625,106.1934585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7309875488281,318.3924560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4172868430614471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004234930966049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668400,293.0897521972656,297.1499938964844,293.1499938964844,0.0261173788458108,-896.6404418945312,304.14605712890625,0.7310664653778076,0.1378491520881652,0.1246457770466804,294.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.19305419921875,0.5098780393600464,0.050000000745058,0.0486332476139068,293.0170288085937,297.1499938964844,293.1499938964844,0.0056212628260254,-235.75596618652344,303.6190185546875,0.5098780393600464,0.050000000745058,0.0359203517436981,293.1187744140625,297.1499938964844,293.1499938964844,0.1077739968895912,-2433.970947265625,304.1518249511719,0.9990000128746032,0.4189255833625793,0.3380249142646789,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.19305419921875,0.5098780393600464,0.050000000745058,0.2306952029466629,298.1940002441406,291.1499938964844,263.1499938964844,261.5542907714844,279.15057373046875,293.3142395019531,298.1957397460937,1.0,0.2173376679420471,0.5020205974578857,0.5020205974578857,0.4979794323444366,1.0,-0.9335709810256958,0.4385659992694855,0.4950049817562103,0.2051035165786743,0.0,0.0,0.0,37.66617202758789,34.0,-7.599064826965332,-17923.119140625,106.1934585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7309875488281,318.3924560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4172868430614471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004234930966049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668460,293.08740234375,297.1499938964844,293.1499938964844,0.0266353096812963,-906.0227661132812,304.1465148925781,0.7370162606239319,0.1398496478796005,0.1264186799526214,294.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2128601074219,0.5120986700057983,0.050000000745058,0.0486043952405452,293.0062866210937,297.1499938964844,293.1499938964844,0.005643265787512,-236.26014709472656,303.6556701660156,0.5120986700057983,0.050000000745058,0.0358990393579006,293.1007080078125,297.1499938964844,293.1499938964844,0.1058277115225792,-2396.565673828125,304.1543884277344,0.9990000128746032,0.4233904182910919,0.3339529633522033,293.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2128601074219,0.5120986700057983,0.050000000745058,0.2305583208799362,298.215576171875,291.1499938964844,263.1499938964844,261.55841064453125,279.1504821777344,293.308837890625,298.2193298339844,1.0,0.2159458398818969,0.5020648241043091,0.5020648241043091,0.4979351758956909,1.0,-0.9305857419967652,0.4370780289173126,0.4935077130794525,0.2053154855966568,0.0,0.0,0.0,36.91736602783203,37.0,27.69215583801269,-17926.412109375,104.37397003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8365478515625,318.4976806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4176965951919555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004239089321345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668520,293.08740234375,297.1499938964844,293.1499938964844,0.0266353096812963,-906.0227661132812,304.1465148925781,0.7370162606239319,0.1398496478796005,0.1264186799526214,294.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2128601074219,0.5120986700057983,0.050000000745058,0.0486043952405452,293.0062866210937,297.1499938964844,293.1499938964844,0.005643265787512,-236.26014709472656,303.6556701660156,0.5120986700057983,0.050000000745058,0.0358990393579006,293.1007080078125,297.1499938964844,293.1499938964844,0.1058277115225792,-2396.565673828125,304.1543884277344,0.9990000128746032,0.4233904182910919,0.3339529633522033,293.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2128601074219,0.5120986700057983,0.050000000745058,0.2305583208799362,298.215576171875,291.1499938964844,263.1499938964844,261.55841064453125,279.1504821777344,293.308837890625,298.2193298339844,1.0,0.2159458398818969,0.5020648241043091,0.5020648241043091,0.4979351758956909,1.0,-0.9305857419967652,0.4370780289173126,0.4935077130794525,0.2053154855966568,0.0,0.0,0.0,36.91736602783203,37.0,27.69215583801269,-17926.412109375,104.37397003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8365478515625,318.4976806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4176965951919555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004239089321345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668580,293.08575439453125,297.1499938964844,293.1499938964844,0.0270871166139841,-913.9620361328124,304.1469116210937,0.7405834794044495,0.1417758613824844,0.1281647533178329,294.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.24237060546875,0.5124311447143555,0.050000000745058,0.0486001633107662,292.99615478515625,297.1499938964844,293.1499938964844,0.0056623602285981,-236.57662963867188,303.6935729980469,0.5124311447143555,0.050000000745058,0.0358959138393402,293.0885009765625,297.1499938964844,293.1499938964844,0.1049864739179611,-2380.1318359375,304.1542663574219,0.9990000128746032,0.4271287620067596,0.3333530128002167,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.24237060546875,0.5124311447143555,0.050000000745058,0.2305382490158081,298.2454528808594,291.1499938964844,263.1499938964844,261.5624694824219,279.1502990722656,293.3034973144531,298.24932861328125,1.0,0.2160508930683136,0.5020868182182312,0.5020868182182312,0.4979131817817688,1.0,-0.9319273233413696,0.4376260340213775,0.4943013191223144,0.2065219730138778,0.0,0.0,0.0,36.83858108520508,40.0,39.872196197509766,-17986.568359375,104.53199005126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9321594238281,318.5854797363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4177950322628021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004240088455844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668640,293.08575439453125,297.1499938964844,293.1499938964844,0.0270871166139841,-913.9620361328124,304.1469116210937,0.7405834794044495,0.1417758613824844,0.1281647533178329,294.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.24237060546875,0.5124311447143555,0.050000000745058,0.0486001633107662,292.99615478515625,297.1499938964844,293.1499938964844,0.0056623602285981,-236.57662963867188,303.6935729980469,0.5124311447143555,0.050000000745058,0.0358959138393402,293.0885009765625,297.1499938964844,293.1499938964844,0.1049864739179611,-2380.1318359375,304.1542663574219,0.9990000128746032,0.4271287620067596,0.3333530128002167,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.24237060546875,0.5124311447143555,0.050000000745058,0.2305382490158081,298.2454528808594,291.1499938964844,263.1499938964844,261.5624694824219,279.1502990722656,293.3034973144531,298.24932861328125,1.0,0.2160508930683136,0.5020868182182312,0.5020868182182312,0.4979131817817688,1.0,-0.9319273233413696,0.4376260340213775,0.4943013191223144,0.2065219730138778,0.0,0.0,0.0,36.83858108520508,40.0,39.872196197509766,-17986.568359375,104.53199005126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9321594238281,318.5854797363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4177950322628021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004240088455844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668700,293.0851745605469,297.1499938964844,293.1499938964844,0.0273125004023313,-917.9161987304688,304.1470642089844,0.7415450215339661,0.1426997929811477,0.1290121525526046,294.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2564697265625,0.5119798183441162,0.050000000745058,0.0486058890819549,292.99151611328125,297.1499938964844,293.1499938964844,0.0056740478612482,-236.827865600586,303.71240234375,0.5119798183441162,0.050000000745058,0.0359001420438289,293.0848388671875,297.1499938964844,293.1499938964844,0.1049959063529968,-2380.15087890625,304.1534729003906,0.9990000128746032,0.4286242723464966,0.3341677784919739,293.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2564697265625,0.5119798183441162,0.050000000745058,0.2305653989315033,298.2592163085937,291.1499938964844,263.1499938964844,261.5644226074219,279.15020751953125,293.30096435546875,298.2625427246094,1.0,0.2165799736976623,0.5020893216133118,0.5020893216133118,0.4979106783866882,1.0,-0.933966338634491,0.4385449588298797,0.4954213500022888,0.2074156254529953,0.0,0.0,0.0,37.01220703125,40.0,38.4881477355957,-18031.33203125,105.2386703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9689025878906,318.6164245605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4178246855735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004240389389451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668760,293.0848083496094,297.1499938964844,293.1499938964844,0.0275505948811769,-922.12890625,304.14715576171875,0.7420151233673096,0.1435956507921219,0.1298392415046692,294.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2681884765625,0.5111761093139648,0.050000000745058,0.0486162081360816,292.9871826171875,297.1499938964844,293.1499938964844,0.0056884950026869,-237.2092742919922,303.7309265136719,0.5111761093139648,0.050000000745058,0.0359077639877796,293.08282470703125,297.1499938964844,293.1499938964844,0.105294220149517,-2385.7255859375,304.1522827148437,0.9990000128746032,0.4298487603664398,0.3356304764747619,293.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2681884765625,0.5111761093139648,0.050000000745058,0.2306143641471862,298.2703857421875,291.1499938964844,263.1499938964844,261.5663757324219,279.15008544921875,293.2985534667969,298.2728271484375,1.0,0.2173850089311599,0.5020861625671387,0.5020861625671387,0.4979138076305389,1.0,-0.9367944002151488,0.439836323261261,0.4969580769538879,0.2084656804800033,0.0,0.0,0.0,37.31040191650391,43.0,32.96295166015625,-18083.1875,106.31443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9961242675781,318.6368713378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4178861975669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004241013666614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668820,293.08453369140625,297.1499938964844,293.1499938964844,0.0280994176864624,-932.0123901367188,304.1471862792969,0.7416499853134155,0.1453006267547607,0.1314277499914169,294.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2799377441406,0.5086793899536133,0.050000000745058,0.0486492551863193,292.9795227050781,297.1499938964844,293.1499938964844,0.0057292142882943,-238.53599548339844,303.7667236328125,0.5086793899536133,0.050000000745058,0.0359321758151054,293.0833740234375,297.1499938964844,293.1499938964844,0.1067673712968826,-2413.743896484375,304.1490478515625,0.9990000128746032,0.4314516484737396,0.3402708768844604,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2799377441406,0.5086793899536133,0.050000000745058,0.2307711243629455,298.2803039550781,291.1499938964844,263.1499938964844,261.5702209472656,279.1498718261719,293.2940673828125,298.2802734375,1.0,0.2197242230176925,0.5020630359649658,0.5020630359649658,0.4979369640350342,1.0,-0.944526731967926,0.4433996677398681,0.5011271238327026,0.2109490782022476,0.0,0.0,0.0,38.24251556396485,46.0,12.057976722717283,-18202.44140625,109.47117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0186462402344,318.6438903808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.418218195438385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004244383308105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668880,293.08453369140625,297.1499938964844,293.1499938964844,0.0280994176864624,-932.0123901367188,304.1471862792969,0.7416499853134155,0.1453006267547607,0.1314277499914169,294.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2799377441406,0.5086793899536133,0.050000000745058,0.0486492551863193,292.9795227050781,297.1499938964844,293.1499938964844,0.0057292142882943,-238.53599548339844,303.7667236328125,0.5086793899536133,0.050000000745058,0.0359321758151054,293.0833740234375,297.1499938964844,293.1499938964844,0.1067673712968826,-2413.743896484375,304.1490478515625,0.9990000128746032,0.4314516484737396,0.3402708768844604,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2799377441406,0.5086793899536133,0.050000000745058,0.2307711243629455,298.2803039550781,291.1499938964844,263.1499938964844,261.5702209472656,279.1498718261719,293.2940673828125,298.2802734375,1.0,0.2197242230176925,0.5020630359649658,0.5020630359649658,0.4979369640350342,1.0,-0.944526731967926,0.4433996677398681,0.5011271238327026,0.2109490782022476,0.0,0.0,0.0,38.24251556396485,46.0,12.057976722717283,-18202.44140625,109.47117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0186462402344,318.6438903808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.418218195438385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004244383308105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
