time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668940,293.0848999023437,297.1499938964844,293.1499938964844,0.0287890937179327,-944.6597900390624,304.14697265625,0.7398544549942017,0.1468906700611114,0.1329265087842941,294.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2709045410156,0.5052815675735474,0.050000000745058,0.048696756362915,292.97314453125,297.1499938964844,293.1499938964844,0.0057891332544386,-240.7861175537109,303.8006896972656,0.5052815675735474,0.050000000745058,0.035967256873846,293.0893859863281,297.1499938964844,293.1499938964844,0.1093963757157325,-2463.92822265625,304.1449890136719,0.9990000128746032,0.4319258630275726,0.346830815076828,293.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2709045410156,0.5052815675735474,0.050000000745058,0.2309964448213577,298.2688903808594,291.1499938964844,263.1499938964844,261.57391357421875,279.149658203125,293.29010009765625,298.2658386230469,1.0,0.2228791713714599,0.5020177364349365,0.5020177364349365,0.4979822933673858,1.0,-0.9545677900314332,0.4480537176132202,0.5065140724182129,0.2138161957263946,0.0,0.0,0.0,39.564483642578125,49.0,-17.59333038330078,-18335.28515625,113.81698608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9984741210937,318.6063842773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4189738929271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004252052458468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669000,293.0848999023437,297.1499938964844,293.1499938964844,0.0287890937179327,-944.6597900390624,304.14697265625,0.7398544549942017,0.1468906700611114,0.1329265087842941,294.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2709045410156,0.5052815675735474,0.050000000745058,0.048696756362915,292.97314453125,297.1499938964844,293.1499938964844,0.0057891332544386,-240.7861175537109,303.8006896972656,0.5052815675735474,0.050000000745058,0.035967256873846,293.0893859863281,297.1499938964844,293.1499938964844,0.1093963757157325,-2463.92822265625,304.1449890136719,0.9990000128746032,0.4319258630275726,0.346830815076828,293.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2709045410156,0.5052815675735474,0.050000000745058,0.2309964448213577,298.2688903808594,291.1499938964844,263.1499938964844,261.57391357421875,279.149658203125,293.29010009765625,298.2658386230469,1.0,0.2228791713714599,0.5020177364349365,0.5020177364349365,0.4979822933673858,1.0,-0.9545677900314332,0.4480537176132202,0.5065140724182129,0.2138161957263946,0.0,0.0,0.0,39.564483642578125,49.0,-17.59333038330078,-18335.28515625,113.81698608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9984741210937,318.6063842773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4189738929271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004252052458468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669060,293.08575439453125,297.1499938964844,293.1499938964844,0.0296539459377527,-960.6377563476562,304.14654541015625,0.7369754910469055,0.1483675092458725,0.1343349665403366,294.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2377014160156,0.5012817978858948,0.050000000745058,0.0487566441297531,292.9680480957031,297.1499938964844,293.1499938964844,0.005871151573956,-244.08775329589844,303.8328857421875,0.5012817978858948,0.050000000745058,0.0360114909708499,293.10009765625,297.1499938964844,293.1499938964844,0.1131492927670478,-2535.44677734375,304.140380859375,0.9990000128746032,0.4312995374202728,0.3549282848834991,293.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2377014160156,0.5012817978858948,0.050000000745058,0.2312805354595184,298.2331237792969,291.1499938964844,263.1499938964844,261.5774841308594,279.1494445800781,293.2865600585937,298.2269592285156,1.0,0.2266882807016372,0.5019509196281433,0.5019509196281433,0.4980490803718567,1.0,-0.9664422869682312,0.45357346534729,0.5128688216209412,0.2169419676065445,0.0,0.0,0.0,41.21922302246094,52.0,-51.15982818603516,-18476.05859375,119.20731353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9398193359375,318.52935791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4202745854854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000426525279181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669120,293.08575439453125,297.1499938964844,293.1499938964844,0.0296539459377527,-960.6377563476562,304.14654541015625,0.7369754910469055,0.1483675092458725,0.1343349665403366,294.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2377014160156,0.5012817978858948,0.050000000745058,0.0487566441297531,292.9680480957031,297.1499938964844,293.1499938964844,0.005871151573956,-244.08775329589844,303.8328857421875,0.5012817978858948,0.050000000745058,0.0360114909708499,293.10009765625,297.1499938964844,293.1499938964844,0.1131492927670478,-2535.44677734375,304.140380859375,0.9990000128746032,0.4312995374202728,0.3549282848834991,293.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2377014160156,0.5012817978858948,0.050000000745058,0.2312805354595184,298.2331237792969,291.1499938964844,263.1499938964844,261.5774841308594,279.1494445800781,293.2865600585937,298.2269592285156,1.0,0.2266882807016372,0.5019509196281433,0.5019509196281433,0.4980490803718567,1.0,-0.9664422869682312,0.45357346534729,0.5128688216209412,0.2169419676065445,0.0,0.0,0.0,41.21922302246094,52.0,-51.15982818603516,-18476.05859375,119.20731353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9398193359375,318.52935791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4202745854854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000426525279181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669180,293.0870666503906,297.1499938964844,293.1499938964844,0.03070605173707,-980.0419921875,304.1459350585937,0.733308732509613,0.1497307121753692,0.1356518417596817,294.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1800231933594,0.4969139099121094,0.050000000745058,0.0488271936774253,292.96417236328125,297.1499938964844,293.1499938964844,0.005975617095828,-248.4443359375,303.863525390625,0.4969139099121094,0.050000000745058,0.0360636003315448,293.1146240234375,297.1499938964844,293.1499938964844,0.1179701685905456,-2626.89404296875,304.13555908203125,0.9990000128746032,0.4296246767044067,0.3642357587814331,293.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1800231933594,0.4969139099121094,0.050000000745058,0.2316151857376098,298.17291259765625,291.1499938964844,263.1499938964844,261.5809631347656,279.14923095703125,293.28326416015625,298.16387939453125,1.0,0.231013223528862,0.5018637180328369,0.5018637180328369,0.4981362521648407,1.0,-0.9797422885894777,0.459765076637268,0.5199772119522095,0.2202267050743103,0.0,0.0,0.0,43.15890884399414,55.0,-84.59893798828125,-18621.544921875,125.52323150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.85028076171875,318.4208374023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4221839010715484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000428462983109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669240,293.0870666503906,297.1499938964844,293.1499938964844,0.03070605173707,-980.0419921875,304.1459350585937,0.733308732509613,0.1497307121753692,0.1356518417596817,294.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1800231933594,0.4969139099121094,0.050000000745058,0.0488271936774253,292.96417236328125,297.1499938964844,293.1499938964844,0.005975617095828,-248.4443359375,303.863525390625,0.4969139099121094,0.050000000745058,0.0360636003315448,293.1146240234375,297.1499938964844,293.1499938964844,0.1179701685905456,-2626.89404296875,304.13555908203125,0.9990000128746032,0.4296246767044067,0.3642357587814331,293.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1800231933594,0.4969139099121094,0.050000000745058,0.2316151857376098,298.17291259765625,291.1499938964844,263.1499938964844,261.5809631347656,279.14923095703125,293.28326416015625,298.16387939453125,1.0,0.231013223528862,0.5018637180328369,0.5018637180328369,0.4981362521648407,1.0,-0.9797422885894777,0.459765076637268,0.5199772119522095,0.2202267050743103,0.0,0.0,0.0,43.15890884399414,55.0,-84.59893798828125,-18621.544921875,125.52323150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.85028076171875,318.4208374023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4221839010715484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000428462983109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669300,293.0878601074219,297.1499938964844,293.1499938964844,0.031300563365221,-990.951904296875,304.1455993652344,0.7312512993812561,0.1503678262233734,0.1362743079662323,294.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1425170898437,0.4946422576904297,0.050000000745058,0.0488660149276256,292.9627380371094,297.1499938964844,293.1499938964844,0.0060361307114362,-251.00352478027344,303.8783264160156,0.4946422576904297,0.050000000745058,0.0360922701656818,293.1230773925781,297.1499938964844,293.1499938964844,0.120759293437004,-2679.55029296875,304.13311767578125,0.9990000128746032,0.4284127354621887,0.3692570924758911,293.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1425170898437,0.4946422576904297,0.050000000745058,0.2317993342876434,298.1342163085937,291.1499938964844,263.1499938964844,261.5826416015625,279.1491394042969,293.2816772460937,298.1239318847656,1.0,0.2333325296640396,0.5018129944801331,0.5018129944801331,0.4981870055198669,1.0,-0.9868178367614746,0.4630609452724457,0.5237568616867065,0.2219042629003524,0.0,0.0,0.0,44.223106384277344,55.0,-100.26448822021484,-18695.53125,128.99732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7967224121094,318.3576354980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4233743846416473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004296711704228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669360,293.0887756347656,297.1499938964844,293.1499938964844,0.0319360755383968,-1002.55908203125,304.1452331542969,0.7290779948234558,0.1509738713502884,0.1368716806173324,294.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.099853515625,0.4923316836357116,0.050000000745058,0.0489069260656833,292.96160888671875,297.1499938964844,293.1499938964844,0.0061011146754026,-253.77078247070312,303.8928527832031,0.4923316836357116,0.050000000745058,0.0361224859952926,293.13214111328125,297.1499938964844,293.1499938964844,0.1237800195813179,-2736.359619140625,304.1307067871094,0.9990000128746032,0.4269707500934601,0.3744758665561676,293.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.099853515625,0.4923316836357116,0.050000000745058,0.2319933921098709,298.0904846191406,291.1499938964844,263.1499938964844,261.58428955078125,279.1490478515625,293.2801208496094,298.0790710449219,1.0,0.2357360422611236,0.5017579197883606,0.5017579197883606,0.4982421100139618,1.0,-0.9941166639328004,0.4664614796638489,0.5276551842689514,0.2235931605100631,0.0,0.0,0.0,45.34269332885742,43.0,-114.83345794677734,-18770.181640625,132.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.739013671875,318.2901916503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.42471644282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004310331714805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669420,293.0902099609375,297.1499938964844,293.1499938964844,0.03316106274724,-1024.686767578125,304.1448059082031,0.7318698167800903,0.1522342413663864,0.1379607319831848,294.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.01171875,0.493067592382431,0.050000000745058,0.048893716186285,292.959228515625,297.1499938964844,293.1499938964844,0.0062184082344174,-258.7831726074219,303.923095703125,0.493067592382431,0.050000000745058,0.0361127331852912,293.1435241699219,297.1499938964844,293.1499938964844,0.1252645254135131,-2764.588134765625,304.13494873046875,0.9990000128746032,0.42508265376091,0.3728024363517761,293.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.01171875,0.493067592382431,0.050000000745058,0.2319307327270507,298.0038452148437,291.1499938964844,263.1499938964844,261.58746337890625,279.1496276855469,293.2768249511719,297.9956359863281,1.0,0.2346378117799759,0.5017486810684204,0.5017486810684204,0.498251348733902,1.0,-0.9933205246925354,0.4660077393054962,0.5273128151893616,0.2236341387033462,0.0,0.0,0.0,45.004207611083984,31.0,-107.86412048339844,-18717.654296875,131.89376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6468811035156,318.20458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4274894595146179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000433847453678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669480,293.0902099609375,297.1499938964844,293.1499938964844,0.03316106274724,-1024.686767578125,304.1448059082031,0.7318698167800903,0.1522342413663864,0.1379607319831848,294.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.01171875,0.493067592382431,0.050000000745058,0.048893716186285,292.959228515625,297.1499938964844,293.1499938964844,0.0062184082344174,-258.7831726074219,303.923095703125,0.493067592382431,0.050000000745058,0.0361127331852912,293.1435241699219,297.1499938964844,293.1499938964844,0.1252645254135131,-2764.588134765625,304.13494873046875,0.9990000128746032,0.42508265376091,0.3728024363517761,293.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.01171875,0.493067592382431,0.050000000745058,0.2319307327270507,298.0038452148437,291.1499938964844,263.1499938964844,261.58746337890625,279.1496276855469,293.2768249511719,297.9956359863281,1.0,0.2346378117799759,0.5017486810684204,0.5017486810684204,0.498251348733902,1.0,-0.9933205246925354,0.4660077393054962,0.5273128151893616,0.2236341387033462,0.0,0.0,0.0,45.004207611083984,31.0,-107.86412048339844,-18717.654296875,131.89376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6468811035156,318.20458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4274894595146179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000433847453678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669540,293.0896911621094,297.1499938964844,293.1499938964844,0.0340550951659679,-1040.2547607421875,304.1450500488281,0.7418080568313599,0.1538487374782562,0.1392204016447067,294.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9660339355469,0.4987798929214477,0.050000000745058,0.0487963296473026,292.95379638671875,297.1499938964844,293.1499938964844,0.0062883668579161,-261.5396423339844,303.96026611328125,0.4987798929214477,0.050000000745058,0.0360408015549182,293.1353454589844,297.1499938964844,293.1499938964844,0.1213797479867935,-2692.207275390625,304.1465759277344,0.9990000128746032,0.4268581867218017,0.3602012097835541,293.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9660339355469,0.4987798929214477,0.050000000745058,0.2314687818288803,297.9639587402344,291.1499938964844,263.1499938964844,261.5905456542969,279.1503601074219,293.2729187011719,297.96295166015625,1.0,0.2290077060461044,0.5018195509910583,0.5018195509910583,0.4981804490089416,1.0,-0.9789546132087708,0.4591755270957947,0.5197790861129761,0.2206111699342727,0.0,0.0,0.0,42.380977630615234,34.0,-48.24925231933594,-18521.6015625,124.03929901123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.65057373046875,318.23370361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4294938445091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004358816368039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669600,293.0896911621094,297.1499938964844,293.1499938964844,0.0340550951659679,-1040.2547607421875,304.1450500488281,0.7418080568313599,0.1538487374782562,0.1392204016447067,294.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9660339355469,0.4987798929214477,0.050000000745058,0.0487963296473026,292.95379638671875,297.1499938964844,293.1499938964844,0.0062883668579161,-261.5396423339844,303.96026611328125,0.4987798929214477,0.050000000745058,0.0360408015549182,293.1353454589844,297.1499938964844,293.1499938964844,0.1213797479867935,-2692.207275390625,304.1465759277344,0.9990000128746032,0.4268581867218017,0.3602012097835541,293.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9660339355469,0.4987798929214477,0.050000000745058,0.2314687818288803,297.9639587402344,291.1499938964844,263.1499938964844,261.5905456542969,279.1503601074219,293.2729187011719,297.96295166015625,1.0,0.2290077060461044,0.5018195509910583,0.5018195509910583,0.4981804490089416,1.0,-0.9789546132087708,0.4591755270957947,0.5197790861129761,0.2206111699342727,0.0,0.0,0.0,42.380977630615234,34.0,-48.24925231933594,-18521.6015625,124.03929901123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.65057373046875,318.23370361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4294938445091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004358816368039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669660,293.0876770019531,297.1499938964844,293.1499938964844,0.0346475802361965,-1049.8829345703125,304.1457214355469,0.750235378742218,0.1557871550321579,0.1408493816852569,294.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.97515869140625,0.5028764605522156,0.050000000745058,0.0487321652472019,292.94488525390625,297.1499938964844,293.1499938964844,0.0063240220770239,-262.4865417480469,304.0047912597656,0.5028764605522156,0.050000000745058,0.0359934121370315,293.1151733398437,297.1499938964844,293.1499938964844,0.1177828907966613,-2624.52685546875,304.1535339355469,0.9990000128746032,0.4313179850578308,0.3516502678394317,293.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.97515869140625,0.5028764605522156,0.050000000745058,0.2311644107103347,297.9775390625,291.1499938964844,263.1499938964844,261.5934143066406,279.1501770019531,293.2682800292969,297.9808349609375,1.0,0.2258186787366867,0.5018336176872253,0.5018336176872253,0.498166412115097,1.0,-0.970142424106598,0.4549688100814819,0.515173614025116,0.2185235172510147,0.0,0.0,0.0,40.6571044921875,37.0,12.13913631439209,-18441.462890625,119.13052368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7442626953125,318.3381042480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4303826987743377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004367837100289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669720,293.0876770019531,297.1499938964844,293.1499938964844,0.0346475802361965,-1049.8829345703125,304.1457214355469,0.750235378742218,0.1557871550321579,0.1408493816852569,294.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.97515869140625,0.5028764605522156,0.050000000745058,0.0487321652472019,292.94488525390625,297.1499938964844,293.1499938964844,0.0063240220770239,-262.4865417480469,304.0047912597656,0.5028764605522156,0.050000000745058,0.0359934121370315,293.1151733398437,297.1499938964844,293.1499938964844,0.1177828907966613,-2624.52685546875,304.1535339355469,0.9990000128746032,0.4313179850578308,0.3516502678394317,293.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.97515869140625,0.5028764605522156,0.050000000745058,0.2311644107103347,297.9775390625,291.1499938964844,263.1499938964844,261.5934143066406,279.1501770019531,293.2682800292969,297.9808349609375,1.0,0.2258186787366867,0.5018336176872253,0.5018336176872253,0.498166412115097,1.0,-0.970142424106598,0.4549688100814819,0.515173614025116,0.2185235172510147,0.0,0.0,0.0,40.6571044921875,37.0,12.13913631439209,-18441.462890625,119.13052368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7442626953125,318.3381042480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4303826987743377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004367837100289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669780,293.0858154296875,297.1499938964844,293.1499938964844,0.035116359591484,-1057.140869140625,304.1463623046875,0.7559638619422913,0.1577429771423339,0.1425854116678238,294.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0066223144531,0.5048420429229736,0.050000000745058,0.0487030409276485,292.935302734375,297.1499938964844,293.1499938964844,0.006351348478347,-262.9325256347656,304.0517883300781,0.5048420429229736,0.050000000745058,0.0359719023108482,293.0977783203125,297.1499938964844,293.1499938964844,0.1155387237668037,-2581.92724609375,304.156005859375,0.9990000128746032,0.4357405304908752,0.3477000296115875,293.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0066223144531,0.5048420429229736,0.050000000745058,0.2310262620449066,298.01043701171875,291.1499938964844,263.1499938964844,261.5960388183594,279.1497802734375,293.2632751464844,298.0152587890625,1.0,0.2244446128606796,0.5017936825752258,0.5017936825752258,0.4982063472270965,1.0,-0.9672566056251526,0.4535416960716247,0.5137149095535278,0.2175299078226089,0.0,0.0,0.0,39.88343048095703,40.0,42.755184173583984,-18452.087890625,117.19573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8586120605469,318.4511413574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4306322336196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004370369715616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669840,293.0858154296875,297.1499938964844,293.1499938964844,0.035116359591484,-1057.140869140625,304.1463623046875,0.7559638619422913,0.1577429771423339,0.1425854116678238,294.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0066223144531,0.5048420429229736,0.050000000745058,0.0487030409276485,292.935302734375,297.1499938964844,293.1499938964844,0.006351348478347,-262.9325256347656,304.0517883300781,0.5048420429229736,0.050000000745058,0.0359719023108482,293.0977783203125,297.1499938964844,293.1499938964844,0.1155387237668037,-2581.92724609375,304.156005859375,0.9990000128746032,0.4357405304908752,0.3477000296115875,293.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0066223144531,0.5048420429229736,0.050000000745058,0.2310262620449066,298.01043701171875,291.1499938964844,263.1499938964844,261.5960388183594,279.1497802734375,293.2632751464844,298.0152587890625,1.0,0.2244446128606796,0.5017936825752258,0.5017936825752258,0.4982063472270965,1.0,-0.9672566056251526,0.4535416960716247,0.5137149095535278,0.2175299078226089,0.0,0.0,0.0,39.88343048095703,40.0,42.755184173583984,-18452.087890625,117.19573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8586120605469,318.4511413574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4306322336196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004370369715616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669900,293.08514404296875,297.1499938964844,293.1499938964844,0.0353197455406188,-1060.2109375,304.14666748046875,0.7578864097595215,0.1586889028549194,0.1434414982795715,294.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.02557373046875,0.5051569938659668,0.050000000745058,0.0486984699964523,292.9307861328125,297.1499938964844,293.1499938964844,0.0063636559061706,-263.0819396972656,304.0753479003906,0.5051569938659668,0.050000000745058,0.0359685234725475,293.0911865234375,297.1499938964844,293.1499938964844,0.1148784011602401,-2569.274169921875,304.1560974121094,0.9990000128746032,0.4376936554908752,0.3470762073993683,293.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.02557373046875,0.5051569938659668,0.050000000745058,0.2310045808553695,298.0295715332031,291.1499938964844,263.1499938964844,261.5972595214844,279.1495666503906,293.2607421875,298.0344543457031,1.0,0.2243387103080749,0.5017567873001099,0.5017567873001099,0.4982432126998901,1.0,-0.9674991369247437,0.4536188840866089,0.5138802528381348,0.2173257768154144,0.0,0.0,0.0,39.76705551147461,40.0,49.191162109375,-18479.025390625,117.05950927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9117126464844,318.50079345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.430629014968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004370337119325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669960,293.08465576171875,297.1499938964844,293.1499938964844,0.0355193018913269,-1063.2255859375,304.1469116210937,0.7592166662216187,0.1596064269542694,0.1442792862653732,294.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0443725585937,0.5050739645957947,0.050000000745058,0.0486996732652187,292.9266357421875,297.1499938964844,293.1499938964844,0.0063776229508221,-263.2959899902344,304.09869384765625,0.5050739645957947,0.050000000745058,0.0359694100916385,293.0862731933594,297.1499938964844,293.1499938964844,0.11453128606081,-2562.52880859375,304.1556091308594,0.9990000128746032,0.4394092559814453,0.3472404778003692,293.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0443725585937,0.5050739645957947,0.050000000745058,0.2310102730989456,298.0481872558594,291.1499938964844,263.1499938964844,261.5984191894531,279.1493835449219,293.25830078125,298.0527038574219,1.0,0.2245694994926452,0.5017105937004089,0.5017105937004089,0.4982893764972687,1.0,-0.968710482120514,0.4541509449481964,0.5145595669746399,0.2172918319702148,0.0,0.0,0.0,39.806861877441406,43.0,50.40876770019531,-18516.435546875,117.40100860595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9579467773437,318.5421447753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4305953085422516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004369995149318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670020,293.084228515625,297.1499938964844,293.1499938964844,0.0359575077891349,-1070.0133056640625,304.1471862792969,0.7602719664573669,0.1613498330116272,0.1458889245986938,294.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.07537841796875,0.5038735270500183,0.050000000745058,0.0487172491848468,292.91943359375,297.1499938964844,293.1499938964844,0.0064144316129386,-264.1163330078125,304.1444702148437,0.5038735270500183,0.050000000745058,0.035982396453619,293.0813293457031,297.1499938964844,293.1499938964844,0.1147803664207458,-2566.9150390625,304.1532897949219,0.9990000128746032,0.4420384466648102,0.3496339619159698,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.07537841796875,0.5038735270500183,0.050000000745058,0.2310936599969864,298.0780029296875,291.1499938964844,263.1499938964844,261.6005554199219,279.1490478515625,293.253662109375,298.080810546875,1.0,0.2259108126163482,0.5015963315963745,0.5015963315963745,0.4984036684036255,1.0,-0.9736507534980774,0.4563980400562286,0.5172527432441711,0.2176846414804458,0.0,0.0,0.0,40.29725646972656,46.0,39.74972534179688,-18614.056640625,119.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0223999023437,318.5938720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4305771291255951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004369810631033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670080,293.084228515625,297.1499938964844,293.1499938964844,0.0359575077891349,-1070.0133056640625,304.1471862792969,0.7602719664573669,0.1613498330116272,0.1458889245986938,294.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.07537841796875,0.5038735270500183,0.050000000745058,0.0487172491848468,292.91943359375,297.1499938964844,293.1499938964844,0.0064144316129386,-264.1163330078125,304.1444702148437,0.5038735270500183,0.050000000745058,0.035982396453619,293.0813293457031,297.1499938964844,293.1499938964844,0.1147803664207458,-2566.9150390625,304.1532897949219,0.9990000128746032,0.4420384466648102,0.3496339619159698,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.07537841796875,0.5038735270500183,0.050000000745058,0.2310936599969864,298.0780029296875,291.1499938964844,263.1499938964844,261.6005554199219,279.1490478515625,293.253662109375,298.080810546875,1.0,0.2259108126163482,0.5015963315963745,0.5015963315963745,0.4984036684036255,1.0,-0.9736507534980774,0.4563980400562286,0.5172527432441711,0.2176846414804458,0.0,0.0,0.0,40.29725646972656,46.0,39.74972534179688,-18614.056640625,119.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0223999023437,318.5938720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4305771291255951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004369810631033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670140,293.08453369140625,297.1499938964844,293.1499938964844,0.0365289151668548,-1079.2762451171875,304.14715576171875,0.7600837349891663,0.1629549115896225,0.1473914384841919,294.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0891418457031,0.5019720792770386,0.050000000745058,0.0487458929419517,292.9164428710937,297.1499938964844,293.1499938964844,0.0070133325643837,-284.7380065917969,304.1488037109375,0.5166859030723572,0.0556345991790294,0.0388954654335975,293.08209228515625,297.1499938964844,293.1499938964844,0.115997314453125,-2589.76416015625,304.150146484375,0.9990000128746032,0.4436295628547668,0.3535007238388061,293.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0891418457031,0.5019720792770386,0.050000000745058,0.2312295287847519,298.08935546875,291.1499938964844,263.1499938964844,261.6024780273437,279.148681640625,293.24951171875,298.0887756347656,1.0,0.2282986789941787,0.5014457702636719,0.5014457702636719,0.4985542297363281,1.0,-0.9837864637374878,0.461089015007019,0.5226974487304688,0.2191444486379623,0.0,0.0,0.0,41.12454605102539,49.0,11.669719696044922,-18763.083984375,123.08111572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.039794921875,318.5919189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4308593869209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004372675030026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670200,293.08453369140625,297.1499938964844,293.1499938964844,0.0365289151668548,-1079.2762451171875,304.14715576171875,0.7600837349891663,0.1629549115896225,0.1473914384841919,294.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0891418457031,0.5019720792770386,0.050000000745058,0.0487458929419517,292.9164428710937,297.1499938964844,293.1499938964844,0.0070133325643837,-284.7380065917969,304.1488037109375,0.5166859030723572,0.0556345991790294,0.0388954654335975,293.08209228515625,297.1499938964844,293.1499938964844,0.115997314453125,-2589.76416015625,304.150146484375,0.9990000128746032,0.4436295628547668,0.3535007238388061,293.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0891418457031,0.5019720792770386,0.050000000745058,0.2312295287847519,298.08935546875,291.1499938964844,263.1499938964844,261.6024780273437,279.148681640625,293.24951171875,298.0887756347656,1.0,0.2282986789941787,0.5014457702636719,0.5014457702636719,0.4985542297363281,1.0,-0.9837864637374878,0.461089015007019,0.5226974487304688,0.2191444486379623,0.0,0.0,0.0,41.12454605102539,49.0,11.669719696044922,-18763.083984375,123.08111572265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.039794921875,318.5919189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4308593869209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004372675030026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670260,293.0856628417969,297.1499938964844,293.1499938964844,0.0373544096946716,-1093.1693115234375,304.146728515625,0.7584021091461182,0.1643858551979065,0.1487564444541931,294.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0722961425781,0.499253898859024,0.050000000745058,0.0487886071205139,292.9215393066406,297.1499938964844,293.1499938964844,0.0078563727438449,-312.885986328125,304.1478271484375,0.5321990251541138,0.0605249442160129,0.0425700396299362,293.0873718261719,297.1499938964844,293.1499938964844,0.1186036691069603,-2639.117431640625,304.1457214355469,0.9990000128746032,0.4442909955978393,0.3591894209384918,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0722961425781,0.499253898859024,0.050000000745058,0.2314321398735046,298.0690002441406,291.1499938964844,263.1499938964844,261.60418701171875,279.14849853515625,293.2460632324219,298.06451416015625,1.0,0.2315631806850433,0.5012852549552917,0.5012852549552917,0.4987147450447082,1.0,-0.996956706047058,0.4672063589096069,0.5297503471374512,0.2213599681854248,0.0,0.0,0.0,42.34444046020508,52.0,-29.397279739379883,-18927.837890625,128.27723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0003356933594,318.53094482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4317587018013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004381801991257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670320,293.0856628417969,297.1499938964844,293.1499938964844,0.0373544096946716,-1093.1693115234375,304.146728515625,0.7584021091461182,0.1643858551979065,0.1487564444541931,294.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0722961425781,0.499253898859024,0.050000000745058,0.0487886071205139,292.9215393066406,297.1499938964844,293.1499938964844,0.0078563727438449,-312.885986328125,304.1478271484375,0.5321990251541138,0.0605249442160129,0.0425700396299362,293.0873718261719,297.1499938964844,293.1499938964844,0.1186036691069603,-2639.117431640625,304.1457214355469,0.9990000128746032,0.4442909955978393,0.3591894209384918,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0722961425781,0.499253898859024,0.050000000745058,0.2314321398735046,298.0690002441406,291.1499938964844,263.1499938964844,261.60418701171875,279.14849853515625,293.2460632324219,298.06451416015625,1.0,0.2315631806850433,0.5012852549552917,0.5012852549552917,0.4987147450447082,1.0,-0.996956706047058,0.4672063589096069,0.5297503471374512,0.2213599681854248,0.0,0.0,0.0,42.34444046020508,52.0,-29.397279739379883,-18927.837890625,128.27723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0003356933594,318.53094482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4317587018013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004381801991257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670380,293.08746337890625,297.1499938964844,293.1499938964844,0.0384308509528636,-1111.564697265625,304.1460266113281,0.7553247809410095,0.1656493544578552,0.1499821096658706,294.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0245361328125,0.4957969486713409,0.050000000745058,0.0488459691405296,292.9295654296875,297.1499938964844,293.1499938964844,0.0086397863924503,-338.2159423828125,304.1472473144531,0.5429624915122986,0.0646916776895523,0.0456261187791824,293.0973205566406,297.1499938964844,293.1499938964844,0.1226286366581916,-2715.14404296875,304.14044189453125,0.9990000128746032,0.4438686966896057,0.3666892349720001,293.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0245361328125,0.4957969486713409,0.050000000745058,0.2317042499780655,298.0180969238281,291.1499938964844,263.1499938964844,261.60565185546875,279.1484680175781,293.24322509765625,298.0101318359375,1.0,0.2355048954486847,0.5011313557624817,0.5011313557624817,0.4988686144351959,1.0,-1.011492133140564,0.4739677608013153,0.537524402141571,0.2240583449602127,0.0,0.0,0.0,43.95512390136719,55.0,-71.02193450927734,-19089.25,134.59884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.91558837890625,318.4251403808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4333641827106476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00043980954797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670440,293.08746337890625,297.1499938964844,293.1499938964844,0.0384308509528636,-1111.564697265625,304.1460266113281,0.7553247809410095,0.1656493544578552,0.1499821096658706,294.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0245361328125,0.4957969486713409,0.050000000745058,0.0488459691405296,292.9295654296875,297.1499938964844,293.1499938964844,0.0086397863924503,-338.2159423828125,304.1472473144531,0.5429624915122986,0.0646916776895523,0.0456261187791824,293.0973205566406,297.1499938964844,293.1499938964844,0.1226286366581916,-2715.14404296875,304.14044189453125,0.9990000128746032,0.4438686966896057,0.3666892349720001,293.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0245361328125,0.4957969486713409,0.050000000745058,0.2317042499780655,298.0180969238281,291.1499938964844,263.1499938964844,261.60565185546875,279.1484680175781,293.24322509765625,298.0101318359375,1.0,0.2355048954486847,0.5011313557624817,0.5011313557624817,0.4988686144351959,1.0,-1.011492133140564,0.4739677608013153,0.537524402141571,0.2240583449602127,0.0,0.0,0.0,43.95512390136719,55.0,-71.02193450927734,-19089.25,134.59884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.91558837890625,318.4251403808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4333641827106476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00043980954797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670500,293.0885925292969,297.1499938964844,293.1499938964844,0.0390594154596328,-1122.3634033203125,304.1455993652344,0.7534060478210449,0.1662209630012512,0.1505448669195175,294.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9898986816406,0.4938807487487793,0.050000000745058,0.0488792024552822,292.9340515136719,297.1499938964844,293.1499938964844,0.0090342052280902,-350.6733703613281,304.14703369140625,0.5471749305725098,0.0666031241416931,0.0470256842672824,293.1038513183594,297.1499938964844,293.1499938964844,0.1251226663589477,-2762.0693359375,304.1376647949219,0.9990000128746032,0.4432535171508789,0.3709644079208374,293.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9898986816406,0.4938807487487793,0.050000000745058,0.2318618893623352,297.9819641113281,291.1499938964844,263.1499938964844,261.6063232421875,279.14849853515625,293.2419738769531,297.9724426269531,1.0,0.2376802414655685,0.5010586977005005,0.5010586977005005,0.4989413022994995,1.0,-1.0192073583602903,0.4775592684745788,0.5416480898857117,0.2256007045507431,0.0,0.0,0.0,44.88297653198242,55.0,-90.69339752197266,-19169.451171875,138.1426544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8605041503906,318.3595886230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4344401061534881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004409014945849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670560,293.08984375,297.1499938964844,293.1499938964844,0.0397426523268222,-1134.1239013671875,304.1451721191406,0.7512896656990051,0.1667518317699432,0.1510739475488662,294.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9486694335937,0.4918694496154785,0.050000000745058,0.0489151217043399,292.9387512207031,297.1499938964844,293.1499938964844,0.0094335451722145,-363.0825805664063,304.1468505859375,0.55073082447052,0.0684091374278068,0.0483522415161132,293.1112365722656,297.1499938964844,293.1499938964844,0.1279145926237106,-2814.417724609375,304.13482666015625,0.9990000128746032,0.4423830211162567,0.3755306303501129,293.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9486694335937,0.4918694496154785,0.050000000745058,0.2320322841405868,297.9393615722656,291.1499938964844,263.1499938964844,261.60693359375,279.1485595703125,293.24078369140625,297.9284362792969,1.0,0.239968940615654,0.500989556312561,0.500989556312561,0.4990104436874389,1.0,-1.0271625518798828,0.4812634885311126,0.5458990931510925,0.2272692024707794,0.0,0.0,0.0,45.883392333984375,58.0,-109.04840850830078,-19249.38671875,141.92022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7991027832031,318.28778076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4356967210769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004421767662279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670620,293.0922546386719,297.1499938964844,293.1499938964844,0.0412567891180515,-1160.216552734375,304.1442565917969,0.7466633915901184,0.1677824109792709,0.1520586907863617,294.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.84930419921875,0.4876274764537811,0.050000000745058,0.0489939413964748,292.94805908203125,297.1499938964844,293.1499938964844,0.0102571295574307,-387.997802734375,304.1465148925781,0.5562941431999207,0.0718723535537719,0.0508328936994075,293.1280212402344,297.1499938964844,293.1499938964844,0.1342955827713012,-2933.315673828125,304.1292724609375,0.9990000128746032,0.4399652183055877,0.3853600025177002,293.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.84930419921875,0.4876274764537811,0.050000000745058,0.2324061542749405,297.8376770019531,291.1499938964844,263.1499938964844,261.60797119140625,279.1508178710937,293.2669677734375,297.8246459960937,1.0,0.2448228150606155,0.5011369585990906,0.5011369585990906,0.4988630414009094,1.0,-1.043662428855896,0.4894797503948211,0.5541825890541077,0.2314997166395187,0.0,0.0,0.0,48.07337188720703,46.0,-140.3047637939453,-19408.302734375,150.1167449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6640014648437,318.1319274902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4387211203575134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004452461726032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670680,293.0922546386719,297.1499938964844,293.1499938964844,0.0412567891180515,-1160.216552734375,304.1442565917969,0.7466633915901184,0.1677824109792709,0.1520586907863617,294.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.84930419921875,0.4876274764537811,0.050000000745058,0.0489939413964748,292.94805908203125,297.1499938964844,293.1499938964844,0.0102571295574307,-387.997802734375,304.1465148925781,0.5562941431999207,0.0718723535537719,0.0508328936994075,293.1280212402344,297.1499938964844,293.1499938964844,0.1342955827713012,-2933.315673828125,304.1292724609375,0.9990000128746032,0.4399652183055877,0.3853600025177002,293.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.84930419921875,0.4876274764537811,0.050000000745058,0.2324061542749405,297.8376770019531,291.1499938964844,263.1499938964844,261.60797119140625,279.1508178710937,293.2669677734375,297.8246459960937,1.0,0.2448228150606155,0.5011369585990906,0.5011369585990906,0.4988630414009094,1.0,-1.043662428855896,0.4894797503948211,0.5541825890541077,0.2314997166395187,0.0,0.0,0.0,48.07337188720703,46.0,-140.3047637939453,-19408.302734375,150.1167449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6640014648437,318.1319274902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4387211203575134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004452461726032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670740,293.0927734375,297.1499938964844,293.1499938964844,0.0428693927824497,-1187.8355712890625,304.1434936523437,0.7497885823249817,0.1691421717405319,0.1531918793916702,294.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431335449219,0.4885621070861816,0.050000000745058,0.0489762127399444,292.9537048339844,297.1499938964844,293.1499938964844,0.0111995032057166,-415.0315246582031,304.1461181640625,0.5694900751113892,0.0758336037397384,0.0535039231181144,293.13818359375,297.1499938964844,293.1499938964844,0.1360634267330169,-2966.59716796875,304.133544921875,0.9990000128746032,0.4384297132492065,0.3831770122051239,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431335449219,0.4885621070861816,0.050000000745058,0.2323220670223236,297.733154296875,291.1499938964844,263.1499938964844,261.6088256835937,279.15185546875,293.30633544921875,297.72320556640625,1.0,0.2438962310552597,0.5014087557792664,0.5014087557792664,0.4985912144184112,1.0,-1.0454941987991333,0.490967333316803,0.5545269250869751,0.2324046939611435,0.0,0.0,0.0,47.64464569091797,34.0,-133.54298400878906,-19379.759765625,149.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5506591796875,318.0220031738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4420486986637115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004486232355702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
