time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670800,293.0927734375,297.1499938964844,293.1499938964844,0.0428693927824497,-1187.8355712890625,304.1434936523437,0.7497885823249817,0.1691421717405319,0.1531918793916702,294.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431335449219,0.4885621070861816,0.050000000745058,0.0489762127399444,292.9537048339844,297.1499938964844,293.1499938964844,0.0111995032057166,-415.0315246582031,304.1461181640625,0.5694900751113892,0.0758336037397384,0.0535039231181144,293.13818359375,297.1499938964844,293.1499938964844,0.1360634267330169,-2966.59716796875,304.133544921875,0.9990000128746032,0.4384297132492065,0.3831770122051239,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7431335449219,0.4885621070861816,0.050000000745058,0.2323220670223236,297.733154296875,291.1499938964844,263.1499938964844,261.6088256835937,279.15185546875,293.30633544921875,297.72320556640625,1.0,0.2438962310552597,0.5014087557792664,0.5014087557792664,0.4985912144184112,1.0,-1.0454941987991333,0.490967333316803,0.5545269250869751,0.2324046939611435,0.0,0.0,0.0,47.64464569091797,34.0,-133.54298400878906,-19379.759765625,149.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5506591796875,318.0220031738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4420486986637115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004486232355702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670860,293.0924987792969,297.1499938964844,293.1499938964844,0.0440566763281822,-1207.8040771484375,304.1437072753906,0.7602003812789917,0.1706439554691314,0.1544161289930343,294.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6784973144531,0.4942312240600586,0.050000000745058,0.0488729365170002,292.9577941894531,297.1499938964844,293.1499938964844,0.0121549554169178,-440.5364685058594,304.14581298828125,0.589232861995697,0.0799792110919952,0.0563041232526302,293.1293334960937,297.1499938964844,293.1499938964844,0.1322285532951355,-2896.375732421875,304.14556884765625,0.9990000128746032,0.4404826760292053,0.3701759576797485,293.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6784973144531,0.4942312240600586,0.050000000745058,0.2318321764469146,297.6742553710937,291.1499938964844,263.1499938964844,261.6094665527344,279.1499328613281,293.2939453125,297.67095947265625,1.0,0.2385070919990539,0.5013206601142883,0.5013206601142883,0.4986793398857116,1.0,-1.0340124368667605,0.4853521287441253,0.5486602187156677,0.2289738059043884,0.0,0.0,0.0,44.88506317138672,37.0,-76.19794464111328,-19217.96875,141.93919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5312805175781,318.02362060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4447139203548431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000451328116469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670920,293.0924987792969,297.1499938964844,293.1499938964844,0.0440566763281822,-1207.8040771484375,304.1437072753906,0.7602003812789917,0.1706439554691314,0.1544161289930343,294.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6784973144531,0.4942312240600586,0.050000000745058,0.0488729365170002,292.9577941894531,297.1499938964844,293.1499938964844,0.0121549554169178,-440.5364685058594,304.14581298828125,0.589232861995697,0.0799792110919952,0.0563041232526302,293.1293334960937,297.1499938964844,293.1499938964844,0.1322285532951355,-2896.375732421875,304.14556884765625,0.9990000128746032,0.4404826760292053,0.3701759576797485,293.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6784973144531,0.4942312240600586,0.050000000745058,0.2318321764469146,297.6742553710937,291.1499938964844,263.1499938964844,261.6094665527344,279.1499328613281,293.2939453125,297.67095947265625,1.0,0.2385070919990539,0.5013206601142883,0.5013206601142883,0.4986793398857116,1.0,-1.0340124368667605,0.4853521287441253,0.5486602187156677,0.2289738059043884,0.0,0.0,0.0,44.88506317138672,37.0,-76.19794464111328,-19217.96875,141.93919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5312805175781,318.02362060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4447139203548431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000451328116469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670980,293.0920715332031,297.1499938964844,293.1499938964844,0.0447701588273048,-1219.336669921875,304.1446228027344,0.7684626579284668,0.1721857190132141,0.1557320952415466,294.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.66668701171875,0.4982306361198425,0.050000000745058,0.048805084079504,292.9613342285156,297.1499938964844,293.1499938964844,0.0130718955770134,-463.2838745117188,304.14569091796875,0.6056997776031494,0.0841274112462997,0.0591607727110385,293.109619140625,297.1499938964844,293.1499938964844,0.1287922412157058,-2832.98046875,304.152587890625,0.9990000128746032,0.4450039267539978,0.3613782823085785,293.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.66668701171875,0.4982306361198425,0.050000000745058,0.2315102964639663,297.6667785644531,291.1499938964844,263.1499938964844,261.60992431640625,279.1484680175781,293.2621765136719,297.66729736328125,1.0,0.2355979532003402,0.5010747909545898,0.5010747909545898,0.4989252388477325,1.0,-1.027988076210022,0.4820100367069244,0.5459780097007751,0.2265838980674743,0.0,0.0,0.0,43.08824157714844,40.0,-18.259571075439453,-19169.52734375,137.2443084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6002502441406,318.0991516113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4463765621185303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004530154692474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671040,293.0920715332031,297.1499938964844,293.1499938964844,0.0447701588273048,-1219.336669921875,304.1446228027344,0.7684626579284668,0.1721857190132141,0.1557320952415466,294.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.66668701171875,0.4982306361198425,0.050000000745058,0.048805084079504,292.9613342285156,297.1499938964844,293.1499938964844,0.0130718955770134,-463.2838745117188,304.14569091796875,0.6056997776031494,0.0841274112462997,0.0591607727110385,293.109619140625,297.1499938964844,293.1499938964844,0.1287922412157058,-2832.98046875,304.152587890625,0.9990000128746032,0.4450039267539978,0.3613782823085785,293.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.66668701171875,0.4982306361198425,0.050000000745058,0.2315102964639663,297.6667785644531,291.1499938964844,263.1499938964844,261.60992431640625,279.1484680175781,293.2621765136719,297.66729736328125,1.0,0.2355979532003402,0.5010747909545898,0.5010747909545898,0.4989252388477325,1.0,-1.027988076210022,0.4820100367069244,0.5459780097007751,0.2265838980674743,0.0,0.0,0.0,43.08824157714844,40.0,-18.259571075439453,-19169.52734375,137.2443084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6002502441406,318.0991516113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4463765621185303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004530154692474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671100,293.0918884277344,297.1499938964844,293.1499938964844,0.0450572222471237,-1223.8712158203125,304.14508056640625,0.7714088559150696,0.1729591339826584,0.1564071029424667,294.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6697998046875,0.4994202256202698,0.050000000745058,0.0487857647240161,292.96307373046875,297.1499938964844,293.1499938964844,0.0135277891531586,-474.110107421875,304.1456298828125,0.6123805046081543,0.0861766785383224,0.0605850517749786,293.10076904296875,297.1499938964844,293.1499938964844,0.1276478022336959,-2811.797607421875,304.1541748046875,0.9990000128746032,0.4472545683383941,0.3588348031044006,293.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6697998046875,0.4994202256202698,0.050000000745058,0.2314186692237854,297.6708068847656,291.1499938964844,263.1499938964844,261.6100769042969,279.1484069824219,293.25213623046875,297.6722106933594,1.0,0.2348548620939254,0.5009881854057312,0.5009881854057312,0.4990118145942688,1.0,-1.0273207426071167,0.4815268218517303,0.5457939505577087,0.226122573018074,0.0,0.0,0.0,42.58904266357422,40.0,-0.6152174472808838,-19181.560546875,136.20277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6457214355469,318.1430969238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4469749927520752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004536227788776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671160,293.0917053222656,297.1499938964844,293.1499938964844,0.0453183911740779,-1227.9515380859375,304.1455078125,0.773705005645752,0.1737317144870758,0.1570892930030822,294.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.67608642578125,0.5001747012138367,0.050000000745058,0.0487737171351909,292.9648132324219,297.1499938964844,293.1499938964844,0.01398416608572,-484.6653747558594,304.1455993652344,0.6180568337440491,0.0882060080766677,0.0620016306638717,293.0932312011719,297.1499938964844,293.1499938964844,0.1268260478973388,-2796.56005859375,304.1549072265625,0.9990000128746032,0.4493614137172699,0.3572400510311126,293.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.67608642578125,0.5001747012138367,0.050000000745058,0.2313615083694458,297.6776123046875,291.1499938964844,263.1499938964844,261.6101989746094,279.1485900878906,293.2463073730469,297.6794738769531,1.0,0.2345223724842071,0.5009311437606812,0.5009311437606812,0.4990688562393188,1.0,-1.0278419256210327,0.4816682636737823,0.546173632144928,0.2260557562112808,0.0,0.0,0.0,42.28872680664063,43.0,11.173620223999023,-19209.70703125,135.8094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69158935546875,318.1853332519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4474779963493347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004541332891676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671220,293.0914306640625,297.1499938964844,293.1499938964844,0.0458293631672859,-1235.9285888671875,304.1461486816406,0.7764938473701477,0.1752648800611496,0.1584640592336654,293.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6912841796875,0.5004986524581909,0.050000000745058,0.0487685725092887,292.96826171875,297.1499938964844,293.1499938964844,0.0149117587134242,-505.3725891113281,304.1455383300781,0.6271637082099915,0.0921954214572906,0.0648026764392852,293.0826721191406,297.1499938964844,293.1499938964844,0.1261732429265976,-2784.4482421875,304.154296875,0.9990000128746032,0.4529512226581573,0.3565594553947449,293.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6912841796875,0.5004986524581909,0.050000000745058,0.2313371151685714,297.6928100585937,291.1499938964844,263.1499938964844,261.6102600097656,279.1493530273437,293.2462463378906,297.6943664550781,1.0,0.2349371612071991,0.500903844833374,0.500903844833374,0.4990961849689483,1.0,-1.032000184059143,0.4836065173149109,0.5483936667442322,0.2269908338785171,0.0,0.0,0.0,42.207069396972656,46.0,18.78786277770996,-19302.333984375,136.7184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7710266113281,318.2527160644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4483503401279449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004550185985863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671280,293.0914306640625,297.1499938964844,293.1499938964844,0.0458293631672859,-1235.9285888671875,304.1461486816406,0.7764938473701477,0.1752648800611496,0.1584640592336654,293.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6912841796875,0.5004986524581909,0.050000000745058,0.0487685725092887,292.96826171875,297.1499938964844,293.1499938964844,0.0149117587134242,-505.3725891113281,304.1455383300781,0.6271637082099915,0.0921954214572906,0.0648026764392852,293.0826721191406,297.1499938964844,293.1499938964844,0.1261732429265976,-2784.4482421875,304.154296875,0.9990000128746032,0.4529512226581573,0.3565594553947449,293.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6912841796875,0.5004986524581909,0.050000000745058,0.2313371151685714,297.6928100585937,291.1499938964844,263.1499938964844,261.6102600097656,279.1493530273437,293.2462463378906,297.6943664550781,1.0,0.2349371612071991,0.500903844833374,0.500903844833374,0.4990961849689483,1.0,-1.032000184059143,0.4836065173149109,0.5483936667442322,0.2269908338785171,0.0,0.0,0.0,42.207069396972656,46.0,18.78786277770996,-19302.333984375,136.7184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7710266113281,318.2527160644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4483503401279449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004550185985863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671340,293.09130859375,297.1499938964844,293.1499938964844,0.0464216321706771,-1245.3695068359375,304.1464233398437,0.7771807312965393,0.1767709106206894,0.1598374098539352,293.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6999816894531,0.4994767010211944,0.050000000745058,0.0487847961485385,292.9718017578125,297.1499938964844,293.1499938964844,0.0158858764916658,-526.2269287109375,304.1453857421875,0.634174644947052,0.0960829555988311,0.0675499141216278,293.0782775878906,297.1499938964844,293.1499938964844,0.1268537044525146,-2797.163818359375,304.1517028808594,0.9990000128746032,0.4555559158325195,0.3587144613265991,293.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6999816894531,0.4994767010211944,0.050000000745058,0.2314140796661377,297.7003173828125,291.1499938964844,263.1499938964844,261.61016845703125,279.1502990722656,293.2592468261719,297.70037841796875,1.0,0.2365650534629821,0.500978946685791,0.500978946685791,0.4990210831165313,1.0,-1.039643168449402,0.4874089062213897,0.5522342920303345,0.2291427105665207,0.0,0.0,0.0,42.71073532104492,49.0,8.952790260314941,-19427.88671875,139.5581817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8199157714844,318.2852783203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4492679834365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004559498920571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671400,293.09130859375,297.1499938964844,293.1499938964844,0.0464216321706771,-1245.3695068359375,304.1464233398437,0.7771807312965393,0.1767709106206894,0.1598374098539352,293.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6999816894531,0.4994767010211944,0.050000000745058,0.0487847961485385,292.9718017578125,297.1499938964844,293.1499938964844,0.0158858764916658,-526.2269287109375,304.1453857421875,0.634174644947052,0.0960829555988311,0.0675499141216278,293.0782775878906,297.1499938964844,293.1499938964844,0.1268537044525146,-2797.163818359375,304.1517028808594,0.9990000128746032,0.4555559158325195,0.3587144613265991,293.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6999816894531,0.4994767010211944,0.050000000745058,0.2314140796661377,297.7003173828125,291.1499938964844,263.1499938964844,261.61016845703125,279.1502990722656,293.2592468261719,297.70037841796875,1.0,0.2365650534629821,0.500978946685791,0.500978946685791,0.4990210831165313,1.0,-1.039643168449402,0.4874089062213897,0.5522342920303345,0.2291427105665207,0.0,0.0,0.0,42.71073532104492,49.0,8.952790260314941,-19427.88671875,139.5581817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8199157714844,318.2852783203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4492679834365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004559498920571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671460,293.09136962890625,297.1499938964844,293.1499938964844,0.0471844188868999,-1257.8505859375,304.1463317871094,0.776164174079895,0.1782440543174743,0.1611986458301544,293.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6932678222656,0.4974033534526825,0.050000000745058,0.0488186478614807,292.97540283203125,297.1499938964844,293.1499938964844,0.0169412940740585,-547.9635009765625,304.1451721191406,0.6395564675331116,0.0998654216527938,0.0702366605401039,293.0796203613281,297.1499938964844,293.1499938964844,0.1288517564535141,-2834.425048828125,304.14776611328125,0.9990000128746032,0.45711350440979,0.3631667196750641,293.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6932678222656,0.4974033534526825,0.050000000745058,0.2315746545791626,297.6916198730469,291.1499938964844,263.1499938964844,261.6098937988281,279.1511535644531,293.2828063964844,297.6893920898437,1.0,0.2391712963581085,0.5011398196220398,0.5011398196220398,0.4988601803779602,1.0,-1.05007803440094,0.4927180409431457,0.5573599338531494,0.2322877198457718,0.0,0.0,0.0,43.69719314575195,52.0,-12.969951629638672,-19573.0078125,144.02359008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8305358886719,318.2769775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4504490494728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004571485042106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671520,293.09136962890625,297.1499938964844,293.1499938964844,0.0471844188868999,-1257.8505859375,304.1463317871094,0.776164174079895,0.1782440543174743,0.1611986458301544,293.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6932678222656,0.4974033534526825,0.050000000745058,0.0488186478614807,292.97540283203125,297.1499938964844,293.1499938964844,0.0169412940740585,-547.9635009765625,304.1451721191406,0.6395564675331116,0.0998654216527938,0.0702366605401039,293.0796203613281,297.1499938964844,293.1499938964844,0.1288517564535141,-2834.425048828125,304.14776611328125,0.9990000128746032,0.45711350440979,0.3631667196750641,293.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6932678222656,0.4974033534526825,0.050000000745058,0.2315746545791626,297.6916198730469,291.1499938964844,263.1499938964844,261.6098937988281,279.1511535644531,293.2828063964844,297.6893920898437,1.0,0.2391712963581085,0.5011398196220398,0.5011398196220398,0.4988601803779602,1.0,-1.05007803440094,0.4927180409431457,0.5573599338531494,0.2322877198457718,0.0,0.0,0.0,43.69719314575195,52.0,-12.969951629638672,-19573.0078125,144.02359008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8305358886719,318.2769775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4504490494728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004571485042106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671580,293.0915832519531,297.1499938964844,293.1499938964844,0.048173114657402,-1274.3521728515625,304.1459045410156,0.7738389372825623,0.1796860992908477,0.1625450253486633,293.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6658630371094,0.4945511519908905,0.050000000745058,0.0488672032952308,292.97906494140625,297.1499938964844,293.1499938964844,0.0181123968213796,-571.1503295898438,304.14483642578125,0.6435882449150085,0.103548064827919,0.0728630423545837,293.0858764648437,297.1499938964844,293.1499938964844,0.1321219205856323,-2895.242919921875,304.14306640625,0.9990000128746032,0.4576345682144165,0.3694578409194946,293.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6658630371094,0.4945511519908905,0.050000000745058,0.2318049818277359,297.66180419921875,291.1499938964844,263.1499938964844,261.6094665527344,279.1519470214844,293.3152160644531,297.65704345703125,1.0,0.2425600886344909,0.5013746619224548,0.5013746619224548,0.4986253678798675,1.0,-1.0627312660217283,0.4992432594299316,0.5634880065917969,0.2362501323223114,0.0,0.0,0.0,45.08610916137695,55.0,-41.70479965209961,-19729.197265625,149.88616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8028259277344,318.2288818359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4520492553710937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004587725270539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671640,293.0915832519531,297.1499938964844,293.1499938964844,0.048173114657402,-1274.3521728515625,304.1459045410156,0.7738389372825623,0.1796860992908477,0.1625450253486633,293.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6658630371094,0.4945511519908905,0.050000000745058,0.0488672032952308,292.97906494140625,297.1499938964844,293.1499938964844,0.0181123968213796,-571.1503295898438,304.14483642578125,0.6435882449150085,0.103548064827919,0.0728630423545837,293.0858764648437,297.1499938964844,293.1499938964844,0.1321219205856323,-2895.242919921875,304.14306640625,0.9990000128746032,0.4576345682144165,0.3694578409194946,293.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6658630371094,0.4945511519908905,0.050000000745058,0.2318049818277359,297.66180419921875,291.1499938964844,263.1499938964844,261.6094665527344,279.1519470214844,293.3152160644531,297.65704345703125,1.0,0.2425600886344909,0.5013746619224548,0.5013746619224548,0.4986253678798675,1.0,-1.0627312660217283,0.4992432594299316,0.5634880065917969,0.2362501323223114,0.0,0.0,0.0,45.08610916137695,55.0,-41.70479965209961,-19729.197265625,149.88616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8028259277344,318.2288818359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4520492553710937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004587725270539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671700,293.0917358398437,297.1499938964844,293.1499938964844,0.0487605296075344,-1284.261962890625,304.14556884765625,0.7723000645637512,0.1803974211215973,0.1632133871316909,293.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6437072753906,0.492904394865036,0.050000000745058,0.0488962456583976,292.9808959960937,297.1499938964844,293.1499938964844,0.018751073628664,-583.4088745117188,304.14459228515625,0.6451752185821533,0.1053551286458969,0.0741550177335739,293.0906066894531,297.1499938964844,293.1499938964844,0.1342128068208694,-2934.010009765625,304.1405334472656,0.9990000128746032,0.4575200974941253,0.3731696307659149,293.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6437072753906,0.492904394865036,0.050000000745058,0.231942743062973,297.6383972167969,291.1499938964844,263.1499938964844,261.6091613769531,279.1523132324219,293.3344116210937,297.63232421875,1.0,0.2444959580898285,0.5015175342559814,0.5015175342559814,0.4984824657440185,1.0,-1.0697391033172607,0.5028877854347229,0.5668513178825378,0.238493263721466,0.0,0.0,0.0,45.91085433959961,55.0,-57.1683464050293,-19809.78125,153.28480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77593994140625,318.1914978027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4530388116836548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004597767838276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671760,293.0918884277344,297.1499938964844,293.1499938964844,0.0494108982384204,-1295.2977294921875,304.14520263671875,0.7705661654472351,0.181103765964508,0.1638793796300888,293.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6158752441406,0.4911406338214874,0.050000000745058,0.048928115516901,292.9826965332031,297.1499938964844,293.1499938964844,0.0194297209382057,-596.1497802734375,304.14434814453125,0.6465160846710205,0.1071415469050407,0.0754339471459388,293.09625244140625,297.1499938964844,293.1499938964844,0.1365934461355209,-2978.03076171875,304.1379089355469,0.9990000128746032,0.4571656286716461,0.377200573682785,293.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6158752441406,0.4911406338214874,0.050000000745058,0.2320939153432846,297.6093139648437,291.1499938964844,263.1499938964844,261.6088562011719,279.15264892578125,293.35552978515625,297.6020202636719,1.0,0.2465684413909912,0.5016767978668213,0.5016767978668213,0.4983231723308563,1.0,-1.0771311521530151,0.50675368309021,0.5703774094581604,0.2408909946680069,0.0,0.0,0.0,46.81288146972656,58.0,-72.69258880615234,-19891.4765625,156.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.74151611328125,318.1463928222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4541654586791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004609201860148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671820,293.0922546386719,297.1499938964844,293.1499938964844,0.0508926697075367,-1320.6292724609375,304.1443176269531,0.7666652798652649,0.1825065314769745,0.1652078628540039,293.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5440368652344,0.487327367067337,0.050000000745058,0.0489993654191494,292.9862365722656,297.1499938964844,293.1499938964844,0.0209178626537323,-623.1150512695312,304.14373779296875,0.6485780477523804,0.1106597259640693,0.0779572054743766,293.1098327636719,297.1499938964844,293.1499938964844,0.1421675682067871,-3080.5927734375,304.1326599121094,0.9990000128746032,0.4557758569717407,0.3860598802566528,293.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5440368652344,0.487327367067337,0.050000000745058,0.2324318885803222,297.53515625,291.1499938964844,263.1499938964844,261.60809326171875,279.1533203125,293.40338134765625,297.52569580078125,1.0,0.2510566115379333,0.5020436644554138,0.5020436644554138,0.4979563057422638,1.0,-1.0928785800933838,0.5150611996650696,0.5778173208236694,0.2460970282554626,0.0,0.0,0.0,48.82208251953125,61.0,-102.31307983398438,-20057.306640625,165.12399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6542358398437,318.0375061035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4568422436714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004636367957573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671880,293.0922546386719,297.1499938964844,293.1499938964844,0.0508926697075367,-1320.6292724609375,304.1443176269531,0.7666652798652649,0.1825065314769745,0.1652078628540039,293.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5440368652344,0.487327367067337,0.050000000745058,0.0489993654191494,292.9862365722656,297.1499938964844,293.1499938964844,0.0209178626537323,-623.1150512695312,304.14373779296875,0.6485780477523804,0.1106597259640693,0.0779572054743766,293.1098327636719,297.1499938964844,293.1499938964844,0.1421675682067871,-3080.5927734375,304.1326599121094,0.9990000128746032,0.4557758569717407,0.3860598802566528,293.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5440368652344,0.487327367067337,0.050000000745058,0.2324318885803222,297.53515625,291.1499938964844,263.1499938964844,261.60809326171875,279.1533203125,293.40338134765625,297.52569580078125,1.0,0.2510566115379333,0.5020436644554138,0.5020436644554138,0.4979563057422638,1.0,-1.0928785800933838,0.5150611996650696,0.5778173208236694,0.2460970282554626,0.0,0.0,0.0,48.82208251953125,61.0,-102.31307983398438,-20057.306640625,165.12399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6542358398437,318.0375061035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4568422436714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004636367957573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671940,293.0925598144531,297.1499938964844,293.1499938964844,0.0525931492447853,-1349.95068359375,304.1434020996094,0.7623979449272156,0.1839043498039245,0.1665377169847488,293.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530334472656,0.4831897318363189,0.050000000745058,0.0490792542695999,292.9892883300781,297.1499938964844,293.1499938964844,0.0226030927151441,-652.1719970703125,304.1430358886719,0.6500378847122192,0.114188514649868,0.0804603993892669,293.1261291503906,297.1499938964844,293.1499938964844,0.1487281918525695,-3200.385498046875,304.1275329589844,0.9990000128746032,0.4534909427165985,0.3957574367523193,293.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530334472656,0.4831897318363189,0.050000000745058,0.232810840010643,297.442138671875,291.1499938964844,263.1499938964844,261.607177734375,279.15399169921875,293.4586486816406,297.4309387207031,1.0,0.255911648273468,0.5024752616882324,0.5024752616882324,0.4975247085094452,1.0,-1.1096690893173218,0.5240283608436584,0.5856407880783081,0.2517848312854767,0.0,0.0,0.0,51.0673942565918,49.0,-128.11502075195312,-20225.978515625,174.2340545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.54937744140625,317.91064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4600824415683746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004669251793529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672000,293.0925598144531,297.1499938964844,293.1499938964844,0.0525931492447853,-1349.95068359375,304.1434020996094,0.7623979449272156,0.1839043498039245,0.1665377169847488,293.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530334472656,0.4831897318363189,0.050000000745058,0.0490792542695999,292.9892883300781,297.1499938964844,293.1499938964844,0.0226030927151441,-652.1719970703125,304.1430358886719,0.6500378847122192,0.114188514649868,0.0804603993892669,293.1261291503906,297.1499938964844,293.1499938964844,0.1487281918525695,-3200.385498046875,304.1275329589844,0.9990000128746032,0.4534909427165985,0.3957574367523193,293.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4530334472656,0.4831897318363189,0.050000000745058,0.232810840010643,297.442138671875,291.1499938964844,263.1499938964844,261.607177734375,279.15399169921875,293.4586486816406,297.4309387207031,1.0,0.255911648273468,0.5024752616882324,0.5024752616882324,0.4975247085094452,1.0,-1.1096690893173218,0.5240283608436584,0.5856407880783081,0.2517848312854767,0.0,0.0,0.0,51.0673942565918,49.0,-128.11502075195312,-20225.978515625,174.2340545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.54937744140625,317.91064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4600824415683746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004669251793529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672060,293.0925598144531,297.1499938964844,293.1499938964844,0.0542555749416351,-1378.7490234375,304.1428527832031,0.7658121585845947,0.1853594332933426,0.1678050309419632,293.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3577880859375,0.4841795563697815,0.050000000745058,0.0490599237382411,292.98779296875,297.1499938964844,293.1499938964844,0.0246062595397233,-684.6776123046875,304.1419982910156,0.6590899229049683,0.118555724620819,0.0833420008420944,293.13897705078125,297.1499938964844,293.1499938964844,0.1502365916967392,-3227.978515625,304.1328125,0.9990000128746032,0.451464295387268,0.3934398591518402,293.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3577880859375,0.4841795563697815,0.050000000745058,0.2327191531658172,297.348876953125,291.1499938964844,263.1499938964844,261.6060791015625,279.15350341796875,293.5003662109375,297.34088134765625,1.0,0.2549990713596344,0.5028243064880371,0.5028243064880371,0.4971756935119629,1.0,-1.1117427349090576,0.5257839560508728,0.5859587788581848,0.2532437145709991,0.0,0.0,0.0,50.60813903808594,37.0,-118.16702270507812,-20211.75,173.9807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.46392822265625,317.8267517089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4635323584079742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004704263992607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672120,293.0925598144531,297.1499938964844,293.1499938964844,0.0542555749416351,-1378.7490234375,304.1428527832031,0.7658121585845947,0.1853594332933426,0.1678050309419632,293.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3577880859375,0.4841795563697815,0.050000000745058,0.0490599237382411,292.98779296875,297.1499938964844,293.1499938964844,0.0246062595397233,-684.6776123046875,304.1419982910156,0.6590899229049683,0.118555724620819,0.0833420008420944,293.13897705078125,297.1499938964844,293.1499938964844,0.1502365916967392,-3227.978515625,304.1328125,0.9990000128746032,0.451464295387268,0.3934398591518402,293.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3577880859375,0.4841795563697815,0.050000000745058,0.2327191531658172,297.348876953125,291.1499938964844,263.1499938964844,261.6060791015625,279.15350341796875,293.5003662109375,297.34088134765625,1.0,0.2549990713596344,0.5028243064880371,0.5028243064880371,0.4971756935119629,1.0,-1.1117427349090576,0.5257839560508728,0.5859587788581848,0.2532437145709991,0.0,0.0,0.0,50.60813903808594,37.0,-118.16702270507812,-20211.75,173.9807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.46392822265625,317.8267517089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4635323584079742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004704263992607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672180,293.0921325683594,297.1499938964844,293.1499938964844,0.055389292538166,-1398.125,304.14337158203125,0.7764553427696228,0.186899647116661,0.1690673381090164,293.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3054504394531,0.4897233843803406,0.050000000745058,0.0489541105926036,292.9896545410156,297.1499938964844,293.1499938964844,0.0263919755816459,-711.8410034179688,304.1417236328125,0.6744177341461182,0.1223034933209419,0.0860995128750801,293.1310729980469,297.1499938964844,293.1499938964844,0.1458071321249008,-3147.7509765625,304.1460876464844,0.9990000128746032,0.453296035528183,0.3804734647274017,293.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3054504394531,0.4897233843803406,0.050000000745058,0.2322172224521637,297.302490234375,291.1499938964844,263.1499938964844,261.6048889160156,279.15093994140625,293.493408203125,297.3008117675781,1.0,0.2496623545885086,0.502801775932312,0.502801775932312,0.497198224067688,1.0,-1.100279688835144,0.5202562212944031,0.5800235271453857,0.2500041425228119,0.0,0.0,0.0,47.777591705322266,40.0,-60.06167221069336,-20065.607421875,165.30067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4671325683594,317.8489074707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4662716388702392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004732064553536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672240,293.0921325683594,297.1499938964844,293.1499938964844,0.055389292538166,-1398.125,304.14337158203125,0.7764553427696228,0.186899647116661,0.1690673381090164,293.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3054504394531,0.4897233843803406,0.050000000745058,0.0489541105926036,292.9896545410156,297.1499938964844,293.1499938964844,0.0263919755816459,-711.8410034179688,304.1417236328125,0.6744177341461182,0.1223034933209419,0.0860995128750801,293.1310729980469,297.1499938964844,293.1499938964844,0.1458071321249008,-3147.7509765625,304.1460876464844,0.9990000128746032,0.453296035528183,0.3804734647274017,293.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3054504394531,0.4897233843803406,0.050000000745058,0.2322172224521637,297.302490234375,291.1499938964844,263.1499938964844,261.6048889160156,279.15093994140625,293.493408203125,297.3008117675781,1.0,0.2496623545885086,0.502801775932312,0.502801775932312,0.497198224067688,1.0,-1.100279688835144,0.5202562212944031,0.5800235271453857,0.2500041425228119,0.0,0.0,0.0,47.777591705322266,40.0,-60.06167221069336,-20065.607421875,165.30067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4671325683594,317.8489074707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4662716388702392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004732064553536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672300,293.0918884277344,297.1499938964844,293.1499938964844,0.0557293705642223,-1403.7181396484375,304.1439514160156,0.7810069918632507,0.187680497765541,0.1697309464216232,293.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3011474609375,0.4918976426124573,0.050000000745058,0.0489141829311847,292.9934997558594,297.1499938964844,293.1499938964844,0.0269624777138233,-720.1144409179688,304.1422119140625,0.6803576946258545,0.1235813349485397,0.0870948582887649,293.1196594238281,297.1499938964844,293.1499938964844,0.1436368077993393,-3108.270263671875,304.15069580078125,0.9990000128746032,0.4557748436927795,0.3754629790782928,293.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3011474609375,0.4918976426124573,0.050000000745058,0.2320278286933899,297.30133056640625,291.1499938964844,263.1499938964844,261.6042175292969,279.14959716796875,293.4757385253906,297.30224609375,1.0,0.2479885071516037,0.5026760101318359,0.5026760101318359,0.4973240196704864,1.0,-1.0959773063659668,0.5179309248924255,0.5780463218688965,0.2484681755304336,0.0,0.0,0.0,46.70874786376953,40.0,-26.21928024291992,-20028.6484375,162.0729522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5054626464844,317.8922119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4672182202339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004741670854855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672360,293.0916748046875,297.1499938964844,293.1499938964844,0.0559994280338287,-1408.0545654296875,304.1445617675781,0.7845027446746826,0.1884564459323883,0.1704033613204956,293.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3059387207031,0.4933956265449524,0.050000000745058,0.0488873310387134,292.99639892578125,297.1499938964844,293.1499938964844,0.0274441558867692,-726.9462890625,304.1427307128906,0.6850804090499878,0.1249940022826194,0.0879987254738807,293.1088562011719,297.1499938964844,293.1499938964844,0.1419979482889175,-3078.367431640625,304.1535339355469,0.9990000128746032,0.458281934261322,0.3720555901527405,293.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3059387207031,0.4933956265449524,0.050000000745058,0.2319004535675048,297.30743408203125,291.1499938964844,263.1499938964844,261.603515625,279.1488647460937,293.4606018066406,297.309326171875,1.0,0.2468040734529495,0.502564549446106,0.502564549446106,0.497435450553894,1.0,-1.0935931205749512,0.5165477991104126,0.5770453810691833,0.2475393265485763,0.0,0.0,0.0,45.99708938598633,43.0,-1.94562828540802,-20021.693359375,160.07179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5549621582031,317.9426574707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4679632186889648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004749231738969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672420,293.09136962890625,297.1499938964844,293.1499938964844,0.0564222149550914,-1414.638427734375,304.1456604003906,0.7894681692123413,0.189995527267456,0.1717589646577835,293.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.32733154296875,0.495126336812973,0.050000000745058,0.0488570183515548,292.9996337890625,297.1499938964844,293.1499938964844,0.0285468008369207,-742.2701416015625,304.143310546875,0.693601131439209,0.1282218247652053,0.0901544839143753,293.09197998046875,297.1499938964844,293.1499938964844,0.1397344022989273,-3036.938720703125,304.1560363769531,0.9990000128746032,0.4627611637115478,0.3681729435920715,293.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.32733154296875,0.495126336812973,0.050000000745058,0.2317566573619842,297.3302001953125,291.1499938964844,263.1499938964844,261.6020202636719,279.14874267578125,293.44287109375,297.333251953125,1.0,0.2457547634840011,0.5024228692054749,0.5024228692054749,0.4975771307945251,1.0,-1.092936635017395,0.5159229636192322,0.5770136713981628,0.2470324784517288,0.0,0.0,0.0,45.2205924987793,46.0,27.104961395263672,-20065.462890625,158.44290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.663330078125,318.04541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4690418243408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004760178271681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672480,293.09136962890625,297.1499938964844,293.1499938964844,0.0564222149550914,-1414.638427734375,304.1456604003906,0.7894681692123413,0.189995527267456,0.1717589646577835,293.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.32733154296875,0.495126336812973,0.050000000745058,0.0488570183515548,292.9996337890625,297.1499938964844,293.1499938964844,0.0285468008369207,-742.2701416015625,304.143310546875,0.693601131439209,0.1282218247652053,0.0901544839143753,293.09197998046875,297.1499938964844,293.1499938964844,0.1397344022989273,-3036.938720703125,304.1560363769531,0.9990000128746032,0.4627611637115478,0.3681729435920715,293.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.32733154296875,0.495126336812973,0.050000000745058,0.2317566573619842,297.3302001953125,291.1499938964844,263.1499938964844,261.6020202636719,279.14874267578125,293.44287109375,297.333251953125,1.0,0.2457547634840011,0.5024228692054749,0.5024228692054749,0.4975771307945251,1.0,-1.092936635017395,0.5159229636192322,0.5770136713981628,0.2470324784517288,0.0,0.0,0.0,45.2205924987793,46.0,27.104961395263672,-20065.462890625,158.44290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.663330078125,318.04541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4690418243408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004760178271681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672540,293.0912170410156,297.1499938964844,293.1499938964844,0.0568101964890956,-1420.6395263671875,304.1464538574219,0.7919766306877136,0.191512793302536,0.1731215715408325,293.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3533935546875,0.4953486025333404,0.050000000745058,0.0488531626760959,293.0020446777344,297.1499938964844,293.1499938964844,0.0297373943030834,-758.482666015625,304.1435546875,0.7002114057540894,0.1315443515777588,0.0924697890877723,293.0816650390625,297.1499938964844,293.1499938964844,0.1388748884201049,-3021.120361328125,304.1553955078125,0.9990000128746032,0.4663313925266266,0.3676787316799164,293.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3533935546875,0.4953486025333404,0.050000000745058,0.2317383736371994,297.3561096191406,291.1499938964844,263.1499938964844,261.60040283203125,279.1494445800781,293.4413757324219,297.35870361328125,1.0,0.2461866587400436,0.5023974180221558,0.5023974180221558,0.4976025819778442,1.0,-1.0967299938201904,0.5176770091056824,0.5790529251098633,0.2480516284704208,0.0,0.0,0.0,45.17290878295898,49.0,33.37942123413086,-20160.56640625,159.42214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7575378417969,318.12725830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4698489010334015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004768368962686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672600,293.0912170410156,297.1499938964844,293.1499938964844,0.0568101964890956,-1420.6395263671875,304.1464538574219,0.7919766306877136,0.191512793302536,0.1731215715408325,293.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3533935546875,0.4953486025333404,0.050000000745058,0.0488531626760959,293.0020446777344,297.1499938964844,293.1499938964844,0.0297373943030834,-758.482666015625,304.1435546875,0.7002114057540894,0.1315443515777588,0.0924697890877723,293.0816650390625,297.1499938964844,293.1499938964844,0.1388748884201049,-3021.120361328125,304.1553955078125,0.9990000128746032,0.4663313925266266,0.3676787316799164,293.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3533935546875,0.4953486025333404,0.050000000745058,0.2317383736371994,297.3561096191406,291.1499938964844,263.1499938964844,261.60040283203125,279.1494445800781,293.4413757324219,297.35870361328125,1.0,0.2461866587400436,0.5023974180221558,0.5023974180221558,0.4976025819778442,1.0,-1.0967299938201904,0.5176770091056824,0.5790529251098633,0.2480516284704208,0.0,0.0,0.0,45.17290878295898,49.0,33.37942123413086,-20160.56640625,159.42214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7575378417969,318.12725830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4698489010334015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004768368962686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
