time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672660,293.0912475585937,297.1499938964844,293.1499938964844,0.0572943463921546,-1428.4329833984375,304.1468200683594,0.7924115061759949,0.1930008977651596,0.174479991197586,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3717041015625,0.4943209290504455,0.050000000745058,0.0488709658384323,293.0043640136719,297.1499938964844,293.1499938964844,0.0310078803449869,-775.5831298828125,304.1435852050781,0.7047974467277527,0.1348199397325515,0.0947812870144844,293.07769775390625,297.1499938964844,293.1499938964844,0.1394404172897339,-3031.435546875,304.1526184082031,0.9990000128746032,0.4688792824745178,0.3699715435504913,293.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3717041015625,0.4943209290504455,0.050000000745058,0.2318228185176849,297.373046875,291.1499938964844,263.1499938964844,261.5986633300781,279.1502990722656,293.4530639648437,297.3740539550781,1.0,0.2478117793798446,0.502472996711731,0.502472996711731,0.497527003288269,1.0,-1.104008436203003,0.5213188529014587,0.5826895833015442,0.2502899467945099,0.0,0.0,0.0,45.72026062011719,52.0,22.132349014282227,-20285.748046875,162.51417541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8191833496094,318.172607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4706659018993377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004776660352945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672720,293.0912475585937,297.1499938964844,293.1499938964844,0.0572943463921546,-1428.4329833984375,304.1468200683594,0.7924115061759949,0.1930008977651596,0.174479991197586,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3717041015625,0.4943209290504455,0.050000000745058,0.0488709658384323,293.0043640136719,297.1499938964844,293.1499938964844,0.0310078803449869,-775.5831298828125,304.1435852050781,0.7047974467277527,0.1348199397325515,0.0947812870144844,293.07769775390625,297.1499938964844,293.1499938964844,0.1394404172897339,-3031.435546875,304.1526184082031,0.9990000128746032,0.4688792824745178,0.3699715435504913,293.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3717041015625,0.4943209290504455,0.050000000745058,0.2318228185176849,297.373046875,291.1499938964844,263.1499938964844,261.5986633300781,279.1502990722656,293.4530639648437,297.3740539550781,1.0,0.2478117793798446,0.502472996711731,0.502472996711731,0.497527003288269,1.0,-1.104008436203003,0.5213188529014587,0.5826895833015442,0.2502899467945099,0.0,0.0,0.0,45.72026062011719,52.0,22.132349014282227,-20285.748046875,162.51417541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8191833496094,318.172607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4706659018993377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004776660352945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672780,293.0914001464844,297.1499938964844,293.1499938964844,0.0579690262675285,-1439.7349853515625,304.146728515625,0.7911880016326904,0.1944579184055328,0.1758272349834442,293.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3734436035156,0.4923141598701477,0.050000000745058,0.0489065609872341,293.0067443847656,297.1499938964844,293.1499938964844,0.0324114747345447,-794.3641357421875,304.14337158203125,0.7076689600944519,0.1380280405282974,0.0970598831772804,293.0793762207031,297.1499938964844,293.1499938964844,0.1414021998643875,-3067.358154296875,304.1484375,0.9990000128746032,0.4703781604766845,0.3745106160640716,293.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3734436035156,0.4923141598701477,0.050000000745058,0.2319916635751724,297.3726501464844,291.1499938964844,263.1499938964844,261.5968017578125,279.1511535644531,293.4753723144531,297.3714599609375,1.0,0.2503929436206817,0.5026332139968872,0.5026332139968872,0.4973667860031128,1.0,-1.1140530109405518,0.5264742970466614,0.5875787138938904,0.2535091340541839,0.0,0.0,0.0,46.755897521972656,55.0,-0.8272191286087036,-20427.6953125,167.3675079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8409118652344,318.17584228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4717154800891876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004787312354892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672840,293.0914001464844,297.1499938964844,293.1499938964844,0.0579690262675285,-1439.7349853515625,304.146728515625,0.7911880016326904,0.1944579184055328,0.1758272349834442,293.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3734436035156,0.4923141598701477,0.050000000745058,0.0489065609872341,293.0067443847656,297.1499938964844,293.1499938964844,0.0324114747345447,-794.3641357421875,304.14337158203125,0.7076689600944519,0.1380280405282974,0.0970598831772804,293.0793762207031,297.1499938964844,293.1499938964844,0.1414021998643875,-3067.358154296875,304.1484375,0.9990000128746032,0.4703781604766845,0.3745106160640716,293.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3734436035156,0.4923141598701477,0.050000000745058,0.2319916635751724,297.3726501464844,291.1499938964844,263.1499938964844,261.5968017578125,279.1511535644531,293.4753723144531,297.3714599609375,1.0,0.2503929436206817,0.5026332139968872,0.5026332139968872,0.4973667860031128,1.0,-1.1140530109405518,0.5264742970466614,0.5875787138938904,0.2535091340541839,0.0,0.0,0.0,46.755897521972656,55.0,-0.8272191286087036,-20427.6953125,167.3675079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8409118652344,318.17584228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4717154800891876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004787312354892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672900,293.0915222167969,297.1499938964844,293.1499938964844,0.0583953633904457,-1447.0242919921875,304.14654541015625,0.7900816202163696,0.1951761245727539,0.1764964908361435,293.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3665466308594,0.4910216033458709,0.050000000745058,0.0489300228655338,293.0079345703125,297.1499938964844,293.1499938964844,0.0331781059503555,-804.587158203125,304.1431884765625,0.7085771560668945,0.1396079957485199,0.0981860682368278,293.08209228515625,297.1499938964844,293.1499938964844,0.1428842097520828,-3094.47021484375,304.1460266113281,0.9990000128746032,0.4707445502281189,0.3774723708629608,293.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.3665466308594,0.4910216033458709,0.050000000745058,0.2321029603481292,297.3645324707031,291.1499938964844,263.1499938964844,261.5958251953125,279.15155029296875,293.4899597167969,297.36212158203125,1.0,0.2519781589508056,0.5027413368225098,0.5027413368225098,0.4972586929798126,1.0,-1.1199243068695068,0.5295233726501465,0.5904009342193604,0.2554255127906799,0.0,0.0,0.0,47.42911148071289,55.0,-14.977478981018066,-20502.298828125,170.36782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8368530273437,318.1620483398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4723771810531616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004794027772732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672960,293.0916442871094,297.1499938964844,293.1499938964844,0.0588866807520389,-1455.512939453125,304.14630126953125,0.7887055277824402,0.1958887726068496,0.1771633774042129,293.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.35400390625,0.4895695447921753,0.050000000745058,0.0489568412303924,293.0091247558594,297.1499938964844,293.1499938964844,0.0339942499995231,-815.4448852539062,304.1429443359375,0.7091863751411438,0.1411736011505127,0.099304087460041,293.0858764648437,297.1499938964844,293.1499938964844,0.144688606262207,-3127.4306640625,304.1434936523437,0.9990000128746032,0.4708623886108398,0.3808291554450989,293.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.35400390625,0.4895695447921753,0.050000000745058,0.2322301715612411,297.3507080078125,291.1499938964844,263.1499938964844,261.5948181152344,279.1519470214844,293.5066833496094,297.3470458984375,1.0,0.253731906414032,0.5028669834136963,0.5028669834136963,0.4971330165863037,1.0,-1.1262803077697754,0.5328464508056641,0.5934337973594666,0.2575212121009826,0.0,0.0,0.0,48.19425201416016,58.0,-30.093786239624023,-20578.404296875,173.7154998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8233947753906,318.1386413574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4731505513191223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004801876784767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
673020,293.09197998046875,297.1499938964844,293.1499938964844,0.060066170990467,-1476.142822265625,304.14556884765625,0.7853245735168457,0.1973028481006622,0.1784935742616653,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3118896484375,0.4862725436687469,0.050000000745058,0.0490192547440528,293.0111694335937,297.1499938964844,293.1499938964844,0.0357926785945892,-839.2726440429688,304.1423034667969,0.7097198963165283,0.1443239450454712,0.1015325561165809,293.0964050292969,297.1499938964844,293.1499938964844,0.1492031514644622,-3209.618408203125,304.1381225585937,0.9990000128746032,0.4703554809093475,0.3885291516780853,293.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3118896484375,0.4862725436687469,0.050000000745058,0.2325262427330017,297.3060607910156,291.1499938964844,263.1499938964844,261.5927429199219,279.15264892578125,293.5461730957031,297.300048828125,1.0,0.2576643824577331,0.5031679272651672,0.5031679272651672,0.4968321025371551,1.0,-1.1402236223220823,0.540205180644989,0.6000184416770935,0.2621816396713257,0.0,0.0,0.0,49.96525192260742,61.0,-61.12032318115234,-20733.52734375,181.3513336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7718200683594,318.0668334960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4750680327415466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004821336478926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
673080,293.09197998046875,297.1499938964844,293.1499938964844,0.060066170990467,-1476.142822265625,304.14556884765625,0.7853245735168457,0.1973028481006622,0.1784935742616653,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3118896484375,0.4862725436687469,0.050000000745058,0.0490192547440528,293.0111694335937,297.1499938964844,293.1499938964844,0.0357926785945892,-839.2726440429688,304.1423034667969,0.7097198963165283,0.1443239450454712,0.1015325561165809,293.0964050292969,297.1499938964844,293.1499938964844,0.1492031514644622,-3209.618408203125,304.1381225585937,0.9990000128746032,0.4703554809093475,0.3885291516780853,293.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3118896484375,0.4862725436687469,0.050000000745058,0.2325262427330017,297.3060607910156,291.1499938964844,263.1499938964844,261.5927429199219,279.15264892578125,293.5461730957031,297.300048828125,1.0,0.2576643824577331,0.5031679272651672,0.5031679272651672,0.4968321025371551,1.0,-1.1402236223220823,0.540205180644989,0.6000184416770935,0.2621816396713257,0.0,0.0,0.0,49.96525192260742,61.0,-61.12032318115234,-20733.52734375,181.3513336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7718200683594,318.0668334960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4750680327415466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004821336478926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
673140,293.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446533203125,0.7814368009567261,0.0,0.1798248589038849,293.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.24786376953125,0.4825921356678009,0.0,0.0490906275808811,293.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1409606933594,0.7107564210891724,0.0,0.1042288690805435,293.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1328125,0.9990000128746032,0.0,0.3971509337425232,293.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.24786376953125,0.4825921356678009,0.0,0.2328647971153259,297.2395935058594,294.1499938964844,263.1499938964844,261.5905456542969,279.15338134765625,293.5941467285156,297.2314147949219,0.0,0.0,0.5035401582717896,0.5035401582717896,0.4964598417282104,1.0,-1.1558979749679563,0.5485733151435852,0.6073246002197266,0.2675033211708069,0.0,0.0,0.0,51.98933792114258,60.0,-91.2627410888672,-20895.677734375,190.1912536621093,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6928405761719,317.9667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446533203125,0.7814368009567261,0.0,0.1798248589038849,293.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.24786376953125,0.4825921356678009,0.0,0.0490906275808811,293.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1409606933594,0.7107564210891724,0.0,0.1042288690805435,293.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1328125,0.9990000128746032,0.0,0.3971509337425232,293.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.24786376953125,0.4825921356678009,0.0,0.2328647971153259,297.2395935058594,294.1499938964844,263.1499938964844,261.5905456542969,279.15338134765625,293.5941467285156,297.2314147949219,0.0,0.0,0.5035401582717896,0.5035401582717896,0.4964598417282104,1.0,-1.1558979749679563,0.5485733151435852,0.6073246002197266,0.2675033211708069,0.0,0.0,0.0,51.98933792114258,60.0,-91.2627410888672,-20895.677734375,190.1912536621093,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6928405761719,317.9667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5213317871094,0.0,0.0,0.0007440345361828,293.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.15240478515625,0.0,0.0,0.0002698817406781,292.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.9039611816406,0.0,0.0,0.000449115759693,292.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8746032714844,0.0,0.0,0.0017177930567413,293.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1358642578125,0.0,0.0,0.0012802027631551,297.0846252441406,294.1499938964844,263.1513671875,261.58953857421875,277.9147644042969,289.5077209472656,297.2750244140625,0.0,0.0,0.3103218674659729,0.3103218674659729,0.6896781325340271,1.0,-0.005356968846172,0.0019889809191226,0.00336798815988,-0.0137835703790187,0.0,0.0,0.0,-0.0302446521818637,60.0,-128.30775451660156,-0.0,-1.9540966604836285e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4471357726131483e-17,1.4471377578466185e-17,-2.106260825750636e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5213317871094,0.0,0.0,0.0007440345361828,293.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.15240478515625,0.0,0.0,0.0002698817406781,292.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.9039611816406,0.0,0.0,0.000449115759693,292.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8746032714844,0.0,0.0,0.0017177930567413,293.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1358642578125,0.0,0.0,0.0012802027631551,297.0846252441406,294.1499938964844,263.1513671875,261.58953857421875,277.9147644042969,289.5077209472656,297.2750244140625,0.0,0.0,0.3103218674659729,0.3103218674659729,0.6896781325340271,1.0,-0.005356968846172,0.0019889809191226,0.00336798815988,-0.0137835703790187,0.0,0.0,0.0,-0.0302446521818637,60.0,-128.30775451660156,-0.0,-1.9540966604836285e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4471357726131483e-17,1.4471377578466185e-17,-2.106260825750636e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.49609375,0.0,0.0,0.0001129942174884,293.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1521911621094,0.0,0.0,0.0001039837952703,292.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.87713623046875,0.0,0.0,8.410028385696933e-05,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.84918212890625,0.0,0.0,0.000146277830936,293.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.13580322265625,0.0,0.0,0.0004932543379254,297.08551025390625,294.1499938964844,263.1530456542969,261.5899353027344,277.6258239746094,286.6302185058594,297.2771301269531,0.0,0.0,0.2104728519916534,0.2104728519916534,0.789527177810669,1.0,-0.0011288268724456,0.0006655048346146,0.0004633220378309,-0.0142774293199181,0.0,0.0,0.0,-0.0082636270672082,60.0,-83.36424255371094,-0.0,-8.687542418783779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.124198133980086e-20,-4.124203950093768e-20,6.002641075648148e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4870910644531,0.0,0.0,9.45982028497383e-05,293.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1520690917969,0.0,0.0,9.915095142787322e-05,292.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.8658142089844,0.0,0.0,7.345909398281947e-05,292.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8441162109375,0.0,0.0,0.000100461889815,292.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1357727050781,0.0,0.0,0.0004703294252976,297.0859375,294.1499938964844,263.1553955078125,261.5909118652344,277.4924621582031,283.8879089355469,297.2769470214844,0.0,0.0,0.1175342574715614,0.1175342574715614,0.8824657201766968,1.0,-0.0010056714527308,0.0001596322690602,0.0008460392127744,-0.0147824762389063,0.0,0.0,0.0,-0.007789930794388,60.0,-45.82083511352539,-0.0,-6.895486848179645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2625196297085772e-20,1.2625214876337812e-20,-1.8375579555542478e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,298.4786376953125,0.0,0.0,9.402999421581626e-05,293.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1519470214844,0.0,0.0,9.900790610117838e-05,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.85498046875,0.0,0.0,7.31319742044434e-05,292.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.83966064453125,0.0,0.0,9.903547470457852e-05,292.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1357727050781,0.0,0.0,0.0004696508694905,297.0863647460937,294.1499938964844,263.1583251953125,261.5924377441406,277.36456298828125,281.4579162597656,297.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018890025094,2.8574200783282322e-08,0.0010018604807555,-0.0149701256304979,0.0,0.0,0.0,-0.0078256437554955,60.0,-31.500640869140625,-0.0,-6.843848865401014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2493988003593816e-20,-1.249400577505229e-20,1.8184608964488904e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.4702453613281,0.0,0.0,9.40285317483358e-05,293.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1518249511719,0.0,0.0,9.901552402880044e-05,292.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8442077636719,0.0,0.0,7.313314563361928e-05,292.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.8352355957031,0.0,0.0,9.901727753458545e-05,292.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1357421875,0.0,0.0,0.000469687016448,297.0867919921875,294.1499938964844,263.1618957519531,261.59454345703125,277.23797607421875,279.3083190917969,297.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019207838922,6.088436865780977e-09,0.0010019147302955,-0.0150030273944139,0.0,0.0,0.0,-0.0078311255201697,60.0,-26.30809783935547,-0.0,-6.844257427474076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.45361328125,0.0,0.0,9.405144373886289e-05,293.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1516418457031,0.0,0.0,9.903992031468078e-05,292.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.82293701171875,0.0,0.0,7.315102993743494e-05,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8265380859375,0.0,0.0,9.904093167278916e-05,292.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1357421875,0.0,0.0,0.0004698027623817,297.087646484375,294.1499938964844,263.1707458496094,261.60028076171875,276.9881896972656,275.7265014648437,297.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-23.74178504943848,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.45361328125,0.0,0.0,9.405144373886289e-05,293.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1516418457031,0.0,0.0,9.903992031468078e-05,292.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.82293701171875,0.0,0.0,7.315102993743494e-05,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8265380859375,0.0,0.0,9.904093167278916e-05,292.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1357421875,0.0,0.0,0.0004698027623817,297.087646484375,294.1499938964844,263.1707458496094,261.60028076171875,276.9881896972656,275.7265014648437,297.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-23.74178504943848,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.43719482421875,0.0,0.0,9.407851030118763e-05,293.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1514587402344,0.0,0.0,9.906843479257076e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.80194091796875,0.0,0.0,7.317207928281277e-05,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8179626464844,0.0,0.0,9.906943159876393e-05,292.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1357727050781,0.0,0.0,0.0004699380078818,297.0885314941406,294.1499938964844,263.18182373046875,261.6080322265625,276.74298095703125,272.9273681640625,297.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-23.4004135131836,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.43719482421875,0.0,0.0,9.407851030118763e-05,293.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1514587402344,0.0,0.0,9.906843479257076e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.80194091796875,0.0,0.0,7.317207928281277e-05,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8179626464844,0.0,0.0,9.906943159876393e-05,292.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1357727050781,0.0,0.0,0.0004699380078818,297.0885314941406,294.1499938964844,263.18182373046875,261.6080322265625,276.74298095703125,272.9273681640625,297.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-23.4004135131836,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4210205078125,0.0,0.0,9.41091639106162e-05,293.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1513061523437,0.0,0.0,9.910072549246252e-05,291.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7812194824219,0.0,0.0,7.319592259591445e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8095092773437,0.0,0.0,9.910170774674044e-05,292.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1358337402344,0.0,0.0,0.0004700911813415,297.0894470214844,294.1499938964844,263.1949462890625,261.6176147460937,276.5022277832031,270.7425842285156,297.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-23.35204315185547,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4210205078125,0.0,0.0,9.41091639106162e-05,293.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1513061523437,0.0,0.0,9.910072549246252e-05,291.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7812194824219,0.0,0.0,7.319592259591445e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8095092773437,0.0,0.0,9.910170774674044e-05,292.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1358337402344,0.0,0.0,0.0004700911813415,297.0894470214844,294.1499938964844,263.1949462890625,261.6176147460937,276.5022277832031,270.7425842285156,297.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-23.35204315185547,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.40509033203125,0.0,0.0,9.414315718458964e-05,293.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.15118408203125,0.0,0.0,9.913653047988193e-05,291.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.7607727050781,0.0,0.0,7.32223634258844e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.8011779785156,0.0,0.0,9.91374981822446e-05,292.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1358947753906,0.0,0.0,0.0004702610021922,297.09039306640625,294.1499938964844,263.2099914550781,261.6289367675781,276.2659606933594,269.04010009765625,297.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-23.34113121032715,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.40509033203125,0.0,0.0,9.414315718458964e-05,293.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.15118408203125,0.0,0.0,9.913653047988193e-05,291.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.7607727050781,0.0,0.0,7.32223634258844e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.8011779785156,0.0,0.0,9.91374981822446e-05,292.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1358947753906,0.0,0.0,0.0004702610021922,297.09039306640625,294.1499938964844,263.2099914550781,261.6289367675781,276.2659606933594,269.04010009765625,297.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-23.34113121032715,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3971862792969,0.0,0.0,9.416131797479466e-05,293.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1511535644531,0.0,0.0,9.91556589724496e-05,291.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.7506408691406,0.0,0.0,7.323649333557114e-05,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.79705810546875,0.0,0.0,9.915661939885469e-05,292.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1359558105469,0.0,0.0,0.0004703517479356,297.0908508300781,294.1499938964844,263.2181701660156,261.6352233886719,276.14947509765625,268.3365478515625,297.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365049675107,0.0,0.0,0.0,-0.0079131480306386,60.0,-23.337608337402344,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.38934326171875,0.0,0.0,9.418021363671868e-05,293.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1510925292969,0.0,0.0,9.91755587165244e-05,291.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7406005859375,0.0,0.0,7.325118349399418e-05,291.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.79296875,0.0,0.0,9.917651914292946e-05,292.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.135986328125,0.0,0.0,0.0004704461607616,297.09130859375,294.1499938964844,263.226806640625,261.641845703125,276.0340576171875,267.716552734375,297.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-23.33418846130371,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3738098144531,0.0,0.0,9.422004222869872e-05,293.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1510009765625,0.0,0.0,9.921751188812776e-05,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7206726074219,0.0,0.0,7.328216452151537e-05,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7848815917969,0.0,0.0,9.921845776261762e-05,292.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1361083984375,0.0,0.0,0.0004706451436504,297.0922546386719,294.1499938964844,263.2452392578125,261.6562194824219,275.8065185546875,266.68963623046875,297.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-23.326929092407227,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3738098144531,0.0,0.0,9.422004222869872e-05,293.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1510009765625,0.0,0.0,9.921751188812776e-05,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7206726074219,0.0,0.0,7.328216452151537e-05,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7848815917969,0.0,0.0,9.921845776261762e-05,292.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1361083984375,0.0,0.0,0.0004706451436504,297.0922546386719,294.1499938964844,263.2452392578125,261.6562194824219,275.8065185546875,266.68963623046875,297.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-23.326929092407227,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3584899902344,0.0,0.0,9.426233009435236e-05,293.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.15093994140625,0.0,0.0,9.92620480246842e-05,291.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7010192871094,0.0,0.0,7.331505912588909e-05,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7768859863281,0.0,0.0,9.92629793472588e-05,292.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.13623046875,0.0,0.0,0.0004708564083557,297.0932312011719,294.1499938964844,263.26513671875,261.67193603515625,275.5832824707031,265.8966369628906,297.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-23.31884384155273,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3584899902344,0.0,0.0,9.426233009435236e-05,293.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.15093994140625,0.0,0.0,9.92620480246842e-05,291.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7010192871094,0.0,0.0,7.331505912588909e-05,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7768859863281,0.0,0.0,9.92629793472588e-05,292.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.13623046875,0.0,0.0,0.0004708564083557,297.0932312011719,294.1499938964844,263.26513671875,261.67193603515625,275.5832824707031,265.8966369628906,297.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-23.31884384155273,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.3433532714844,0.0,0.0,9.43067207117565e-05,293.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509094238281,0.0,0.0,9.930880332831292e-05,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,298.6816101074219,0.0,0.0,7.334958354476839e-05,291.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.76904296875,0.0,0.0,9.930972737492992e-05,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1363525390625,0.0,0.0,0.0004710782086476,297.0942077636719,294.1499938964844,263.2864074707031,261.6888122558594,275.3642578125,265.2861022949219,297.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-23.30990028381348,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.3433532714844,0.0,0.0,9.43067207117565e-05,293.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509094238281,0.0,0.0,9.930880332831292e-05,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,298.6816101074219,0.0,0.0,7.334958354476839e-05,291.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.76904296875,0.0,0.0,9.930972737492992e-05,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1363525390625,0.0,0.0,0.0004710782086476,297.0942077636719,294.1499938964844,263.2864074707031,261.6888122558594,275.3642578125,265.2861022949219,297.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-23.30990028381348,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.32843017578125,0.0,0.0,9.435285028303042e-05,293.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.15087890625,0.0,0.0,9.935738489730284e-05,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.6624755859375,0.0,0.0,7.338546129176393e-05,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.76129150390625,0.0,0.0,9.935830166796222e-05,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.13653564453125,0.0,0.0,0.000471308681881,297.0951538085937,294.1499938964844,263.308837890625,261.7067565917969,275.1494140625,264.8189392089844,297.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-23.300125122070312,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.32843017578125,0.0,0.0,9.435285028303042e-05,293.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.15087890625,0.0,0.0,9.935738489730284e-05,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.6624755859375,0.0,0.0,7.338546129176393e-05,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.76129150390625,0.0,0.0,9.935830166796222e-05,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.13653564453125,0.0,0.0,0.000471308681881,297.0951538085937,294.1499938964844,263.308837890625,261.7067565917969,275.1494140625,264.8189392089844,297.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-23.300125122070312,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.321044921875,0.0,0.0,9.43764389376156e-05,293.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.15087890625,0.0,0.0,9.938223229255529e-05,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6529846191406,0.0,0.0,7.34038112568669e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7574462890625,0.0,0.0,9.938314178725705e-05,292.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1365966796875,0.0,0.0,0.0004714265232905,297.0956420898437,294.1499938964844,263.3204650878906,261.7160949707031,275.0435485839844,264.62921142578125,297.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458242446184,60.0,-23.2949333190918,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.3136901855469,0.0,0.0,9.440031135454774e-05,293.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.15087890625,0.0,0.0,9.940737800206988e-05,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6435546875,0.0,0.0,7.34223795006983e-05,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.7536315917969,0.0,0.0,9.940828022081404e-05,292.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1366882324219,0.0,0.0,0.0004715458198916,297.0961303710937,294.1499938964844,263.3323059082031,261.72564697265625,274.938720703125,264.4641418457031,297.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-23.28954315185547,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
