time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674820,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.29913330078125,0.0,0.0,9.444869647268206e-05,293.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.15087890625,0.0,0.0,9.945833880919964e-05,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.6248779296875,0.0,0.0,7.346001075347885e-05,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.74609375,0.0,0.0,9.945922647602856e-05,292.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1368713378906,0.0,0.0,0.0004717875272035,297.0971069335937,294.1499938964844,263.356689453125,261.7453308105469,274.7320861816406,264.1964416503906,297.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-23.27818298339844,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.29913330078125,0.0,0.0,9.444869647268206e-05,293.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.15087890625,0.0,0.0,9.945833880919964e-05,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.6248779296875,0.0,0.0,7.346001075347885e-05,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.74609375,0.0,0.0,9.945922647602856e-05,292.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1368713378906,0.0,0.0,0.0004717875272035,297.0971069335937,294.1499938964844,263.356689453125,261.7453308105469,274.7320861816406,264.1964416503906,297.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-23.27818298339844,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2847900390625,0.0,0.0,9.449756180401891e-05,293.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.15087890625,0.0,0.0,9.950980893336236e-05,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6064453125,0.0,0.0,7.349802035605535e-05,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7386474609375,0.0,0.0,9.951068932423368e-05,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1370544433594,0.0,0.0,0.0004720316792372,297.0980834960937,294.1499938964844,263.3818054199219,261.76568603515625,274.52947998046875,263.9970703125,297.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-23.26605796813965,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2847900390625,0.0,0.0,9.449756180401891e-05,293.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.15087890625,0.0,0.0,9.950980893336236e-05,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6064453125,0.0,0.0,7.349802035605535e-05,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7386474609375,0.0,0.0,9.951068932423368e-05,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1370544433594,0.0,0.0,0.0004720316792372,297.0980834960937,294.1499938964844,263.3818054199219,261.76568603515625,274.52947998046875,263.9970703125,297.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-23.26605796813965,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2705993652344,0.0,0.0,9.454647806705908e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.15087890625,0.0,0.0,9.956132271327078e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.5882263183594,0.0,0.0,7.353606633841991e-05,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7312927246094,0.0,0.0,9.956218855222688e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1372375488281,0.0,0.0,0.0004722760349977,297.0990295410156,294.1499938964844,263.4075622558594,261.7865600585937,274.3308410644531,263.8505859375,297.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.733138491199497e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-23.2531852722168,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2705993652344,0.0,0.0,9.454647806705908e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.15087890625,0.0,0.0,9.956132271327078e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.5882263183594,0.0,0.0,7.353606633841991e-05,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7312927246094,0.0,0.0,9.956218855222688e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1372375488281,0.0,0.0,0.0004722760349977,297.0990295410156,294.1499938964844,263.4075622558594,261.7865600585937,274.3308410644531,263.8505859375,297.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.733138491199497e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-23.2531852722168,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.256591796875,0.0,0.0,9.459498687647284e-05,293.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509094238281,0.0,0.0,9.961241448763758e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5702209472656,0.0,0.0,7.357379945460707e-05,291.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.7240600585937,0.0,0.0,9.961327305063604e-05,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1374206542969,0.0,0.0,0.0004725184116978,297.0999755859375,294.1499938964844,263.4337463378906,261.8078308105469,274.1361083984375,263.74517822265625,297.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-23.239578247070312,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.256591796875,0.0,0.0,9.459498687647284e-05,293.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509094238281,0.0,0.0,9.961241448763758e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5702209472656,0.0,0.0,7.357379945460707e-05,291.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.7240600585937,0.0,0.0,9.961327305063604e-05,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1374206542969,0.0,0.0,0.0004725184116978,297.0999755859375,294.1499938964844,263.4337463378906,261.8078308105469,274.1361083984375,263.74517822265625,297.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-23.239578247070312,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2496337890625,0.0,0.0,9.461896115681157e-05,293.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509094238281,0.0,0.0,9.96376620605588e-05,291.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5613098144531,0.0,0.0,7.359244773397222e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.720458984375,0.0,0.0,9.963852062355728e-05,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.13751220703125,0.0,0.0,0.0004726381739601,297.1004638671875,294.1499938964844,263.44696044921875,261.818603515625,274.0401916503906,263.7048645019531,297.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280935078859,0.0,0.0,0.0,-0.00819543749094,60.0,-23.23250198364257,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.24273681640625,0.0,0.0,9.46426735026762e-05,292.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509094238281,0.0,0.0,9.966263314709067e-05,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5524597167969,0.0,0.0,7.361088501056656e-05,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7168884277344,0.0,0.0,9.966348443413152e-05,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1376037597656,0.0,0.0,0.0004727566265501,297.1009216308594,294.1499938964844,263.46026611328125,261.82940673828125,273.9452209472656,263.6714782714844,297.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053746551275,0.0,0.0,0.0,-0.0082100639119744,60.0,-23.225248336791992,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.22906494140625,0.0,0.0,9.468909411225468e-05,292.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.15093994140625,0.0,0.0,9.9711527582258e-05,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.534912109375,0.0,0.0,7.364699558820575e-05,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.7098083496094,0.0,0.0,9.971237159334124e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1377868652344,0.0,0.0,0.000472988554975,297.1018371582031,294.1499938964844,263.4869384765625,261.8511047363281,273.75811767578125,263.62225341796875,297.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910615191202396e-09,0.0010089429561048,-0.017156695947051,0.0,0.0,0.0,-0.008238703943789,60.0,-23.2102108001709,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.22906494140625,0.0,0.0,9.468909411225468e-05,292.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.15093994140625,0.0,0.0,9.9711527582258e-05,291.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.534912109375,0.0,0.0,7.364699558820575e-05,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.7098083496094,0.0,0.0,9.971237159334124e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1377868652344,0.0,0.0,0.000472988554975,297.1018371582031,294.1499938964844,263.4869384765625,261.8511047363281,273.75811767578125,263.62225341796875,297.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910615191202396e-09,0.0010089429561048,-0.017156695947051,0.0,0.0,0.0,-0.008238703943789,60.0,-23.2102108001709,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.2155456542969,0.0,0.0,9.473386307945476e-05,292.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509704589844,0.0,0.0,9.975868306355552e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5175476074219,0.0,0.0,7.368181832134724e-05,291.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.70281982421875,0.0,0.0,9.975950524676593e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1379699707031,0.0,0.0,0.000473212217912,297.1027526855469,294.1499938964844,263.5136413574219,261.8728332519531,273.57476806640625,263.5917053222656,297.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.9663226298644085e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-23.19448471069336,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.2155456542969,0.0,0.0,9.473386307945476e-05,292.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509704589844,0.0,0.0,9.975868306355552e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.5175476074219,0.0,0.0,7.368181832134724e-05,291.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.70281982421875,0.0,0.0,9.975950524676593e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1379699707031,0.0,0.0,0.000473212217912,297.1027526855469,294.1499938964844,263.5136413574219,261.8728332519531,273.57476806640625,263.5917053222656,297.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.9663226298644085e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-23.19448471069336,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.20220947265625,0.0,0.0,9.477660205448046e-05,292.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509704589844,0.0,0.0,9.980369213735683e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5004272460937,0.0,0.0,7.371505489572883e-05,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6958923339844,0.0,0.0,9.980450704460964e-05,292.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1381530761719,0.0,0.0,0.0004734257236123,297.1036071777344,294.1499938964844,263.54022216796875,261.8944091796875,273.39508056640625,263.5754699707031,297.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-23.17809295654297,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.20220947265625,0.0,0.0,9.477660205448046e-05,292.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509704589844,0.0,0.0,9.980369213735683e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5004272460937,0.0,0.0,7.371505489572883e-05,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6958923339844,0.0,0.0,9.980450704460964e-05,292.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1381530761719,0.0,0.0,0.0004734257236123,297.1036071777344,294.1499938964844,263.54022216796875,261.8944091796875,273.39508056640625,263.5754699707031,297.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-23.17809295654297,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.18902587890625,0.0,0.0,9.481700544711202e-05,292.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509704589844,0.0,0.0,9.98462492134422e-05,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.48345947265625,0.0,0.0,7.37464870326221e-05,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6890563964844,0.0,0.0,9.984705684473738e-05,292.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1383056640625,0.0,0.0,0.0004736276168841,297.1044616699219,294.1499938964844,263.5665283203125,261.915771484375,273.218994140625,263.5699768066406,297.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176046609878,60.0,-23.16106986999512,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.18902587890625,0.0,0.0,9.481700544711202e-05,292.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509704589844,0.0,0.0,9.98462492134422e-05,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.48345947265625,0.0,0.0,7.37464870326221e-05,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6890563964844,0.0,0.0,9.984705684473738e-05,292.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1383056640625,0.0,0.0,0.0004736276168841,297.1044616699219,294.1499938964844,263.5665283203125,261.915771484375,273.218994140625,263.5699768066406,297.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176046609878,60.0,-23.16106986999512,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1824645996094,0.0,0.0,9.48363303905353e-05,292.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509704589844,0.0,0.0,9.986660006688908e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.4750671386719,0.0,0.0,7.376151188509539e-05,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6856689453125,0.0,0.0,9.986740769818424e-05,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1383972167969,0.0,0.0,0.0004737241542898,297.1048889160156,294.1499938964844,263.5795593261719,261.9263000488281,273.1322937011719,263.5704345703125,297.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-23.152341842651367,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.17596435546875,0.0,0.0,9.485508780926466e-05,292.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509704589844,0.0,0.0,9.98863615677692e-05,291.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4667358398437,0.0,0.0,7.377610745606944e-05,291.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6822814941406,0.0,0.0,9.988715464714916e-05,292.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1384582519531,0.0,0.0,0.0004738178686238,297.1053161621094,294.1499938964844,263.5924377441406,261.9367370605469,273.0464782714844,263.5726013183594,297.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107089765369,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-23.14349365234375,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1630554199219,0.0,0.0,9.489093645242974e-05,292.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.15093994140625,0.0,0.0,9.99241165118292e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4501647949219,0.0,0.0,7.380398892564699e-05,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.67559814453125,0.0,0.0,9.992490959120914e-05,292.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1386108398437,0.0,0.0,0.0004739970027003,297.1061096191406,294.1499938964844,263.6177673339844,261.9571838378906,272.8774108886719,263.5811767578125,297.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-23.12549591064453,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1630554199219,0.0,0.0,9.489093645242974e-05,292.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.15093994140625,0.0,0.0,9.99241165118292e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4501647949219,0.0,0.0,7.380398892564699e-05,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.67559814453125,0.0,0.0,9.992490959120914e-05,292.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1386108398437,0.0,0.0,0.0004739970027003,297.1061096191406,294.1499938964844,263.6177673339844,261.9571838378906,272.8774108886719,263.5811767578125,297.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-23.12549591064453,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1502990722656,0.0,0.0,9.492460958426818e-05,292.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509094238281,0.0,0.0,9.995958680519834e-05,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4338073730469,0.0,0.0,7.383018237305805e-05,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6689758300781,0.0,0.0,9.996036533266306e-05,292.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.13873291015625,0.0,0.0,0.0004741652519442,297.1068420410156,294.1499938964844,263.6424255371094,261.9769897460937,272.7117919921875,263.5940856933594,297.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-23.10720634460449,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1502990722656,0.0,0.0,9.492460958426818e-05,292.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1509094238281,0.0,0.0,9.995958680519834e-05,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4338073730469,0.0,0.0,7.383018237305805e-05,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6689758300781,0.0,0.0,9.996036533266306e-05,292.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.13873291015625,0.0,0.0,0.0004741652519442,297.1068420410156,294.1499938964844,263.6424255371094,261.9769897460937,272.7117919921875,263.5940856933594,297.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-23.10720634460449,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1376953125,0.0,0.0,9.495612903265284e-05,292.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.15087890625,0.0,0.0,9.999278699979186e-05,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4176330566406,0.0,0.0,7.385469507426023e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.66241455078125,0.0,0.0,9.999355097534136e-05,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.13885498046875,0.0,0.0,0.0004743227036669,297.1075744628906,294.1499938964844,263.6662292480469,261.9960327148437,272.54949951171875,263.6100158691406,297.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-23.0887508392334,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1376953125,0.0,0.0,9.495612903265284e-05,292.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.15087890625,0.0,0.0,9.999278699979186e-05,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4176330566406,0.0,0.0,7.385469507426023e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.66241455078125,0.0,0.0,9.999355097534136e-05,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.13885498046875,0.0,0.0,0.0004743227036669,297.1075744628906,294.1499938964844,263.6662292480469,261.9960327148437,272.54949951171875,263.6100158691406,297.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-23.0887508392334,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1252136230469,0.0,0.0,9.498548752162606e-05,292.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1508178710937,0.0,0.0,0.0001000237025436,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,298.4016418457031,0.0,0.0,7.387752702925354e-05,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6559143066406,0.0,0.0,0.0001000244665192,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.138916015625,0.0,0.0,0.0004744693869724,297.1082763671875,294.1499938964844,263.68902587890625,262.01416015625,272.3905029296875,263.6279602050781,297.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-23.07024383544922,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1252136230469,0.0,0.0,9.498548752162606e-05,292.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1508178710937,0.0,0.0,0.0001000237025436,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,298.4016418457031,0.0,0.0,7.387752702925354e-05,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6559143066406,0.0,0.0,0.0001000244665192,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.138916015625,0.0,0.0,0.0004744693869724,297.1082763671875,294.1499938964844,263.68902587890625,262.01416015625,272.3905029296875,263.6279602050781,297.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-23.07024383544922,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1190185546875,0.0,0.0,9.499935549683868e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1507568359375,0.0,0.0,0.0001000383126665,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3937072753906,0.0,0.0,7.388831727439538e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6526794433594,0.0,0.0,0.0001000390620902,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.13897705078125,0.0,0.0,0.0004745386831928,297.10858154296875,294.1499938964844,263.70001220703125,262.0228576660156,272.31219482421875,263.637451171875,297.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-23.06100845336914,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,298.1128845214844,0.0,0.0,9.501267777523026e-05,292.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1507263183594,0.0,0.0,0.0001000523479888,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.38580322265625,0.0,0.0,7.389867823803797e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.64947509765625,0.0,0.0,0.0001000530974124,292.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.13897705078125,0.0,0.0,0.000474605243653,297.1089172363281,294.1499938964844,263.710693359375,262.0312805175781,272.2347106933594,263.6471252441406,297.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-23.051801681518555,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.10064697265625,0.0,0.0,9.503774344921112e-05,292.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1506042480469,0.0,0.0,0.000100078752439,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3701477050781,0.0,0.0,7.391817780444399e-05,291.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6430969238281,0.0,0.0,0.0001000794945866,292.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1390380859375,0.0,0.0,0.0004747305065393,297.1094970703125,294.1499938964844,263.7310485839844,262.0472106933594,272.08203125,263.6668395996094,297.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344339802983768e-09,0.0010126517154276,-0.0182927288115024,0.0,0.0,0.0,-0.0084537202492356,60.0,-23.03353881835937,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.10064697265625,0.0,0.0,9.503774344921112e-05,292.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1506042480469,0.0,0.0,0.000100078752439,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3701477050781,0.0,0.0,7.391817780444399e-05,291.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6430969238281,0.0,0.0,0.0001000794945866,292.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1390380859375,0.0,0.0,0.0004747305065393,297.1094970703125,294.1499938964844,263.7310485839844,262.0472106933594,272.08203125,263.6668395996094,297.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344339802983768e-09,0.0010126517154276,-0.0182927288115024,0.0,0.0,0.0,-0.0084537202492356,60.0,-23.03353881835937,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.08856201171875,0.0,0.0,9.506080823484808e-05,292.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1504821777344,0.0,0.0,0.0001001030468614,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.35467529296875,0.0,0.0,7.393612031592056e-05,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6367492675781,0.0,0.0,0.0001001037817331,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1390380859375,0.0,0.0,0.0004748457577079,297.11004638671875,294.1499938964844,263.75,262.0618896484375,271.9324035644531,263.6866149902344,296.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012904336676,7.373012866906947e-09,0.0010128968860954,-0.0183678288012743,0.0,0.0,0.0,-0.0084679350256919,60.0,-23.01558303833008,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.08856201171875,0.0,0.0,9.506080823484808e-05,292.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1504821777344,0.0,0.0,0.0001001030468614,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.35467529296875,0.0,0.0,7.393612031592056e-05,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6367492675781,0.0,0.0,0.0001001037817331,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1390380859375,0.0,0.0,0.0004748457577079,297.11004638671875,294.1499938964844,263.75,262.0618896484375,271.9324035644531,263.6866149902344,296.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012904336676,7.373012866906947e-09,0.0010128968860954,-0.0183678288012743,0.0,0.0,0.0,-0.0084679350256919,60.0,-23.01558303833008,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.0765991210937,0.0,0.0,9.508184302831069e-05,292.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1503295898437,0.0,0.0,0.0001001252021524,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.33935546875,0.0,0.0,7.395247666863725e-05,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.6304626464844,0.0,0.0,0.0001001259224722,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1390380859375,0.0,0.0,0.0004749508516397,297.1105651855469,294.1499938964844,263.7681579589844,262.0757751464844,271.7857971191406,263.70611572265625,296.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-22.99785423278809,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.0765991210937,0.0,0.0,9.508184302831069e-05,292.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1503295898437,0.0,0.0,0.0001001252021524,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.33935546875,0.0,0.0,7.395247666863725e-05,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.6304626464844,0.0,0.0,0.0001001259224722,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1390380859375,0.0,0.0,0.0004749508516397,297.1105651855469,294.1499938964844,263.7681579589844,262.0757751464844,271.7857971191406,263.70611572265625,296.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-22.99785423278809,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0647277832031,0.0,0.0,9.510123345535249e-05,292.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.150146484375,0.0,0.0,0.0001001456257654,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3241882324219,0.0,0.0,7.396755972877145e-05,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6242370605469,0.0,0.0,0.0001001463460852,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.13897705078125,0.0,0.0,0.0004750477382913,297.1109924316406,294.1499938964844,263.7862548828125,262.0895690917969,271.64208984375,263.72528076171875,296.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423254899663334e-09,0.0010133265750482,-0.018499419093132,0.0,0.0,0.0,-0.0084928413853049,60.0,-22.97982788085937,-0.0,-7.001075630341802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0647277832031,0.0,0.0,9.510123345535249e-05,292.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.150146484375,0.0,0.0,0.0001001456257654,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3241882324219,0.0,0.0,7.396755972877145e-05,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6242370605469,0.0,0.0,0.0001001463460852,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.13897705078125,0.0,0.0,0.0004750477382913,297.1109924316406,294.1499938964844,263.7862548828125,262.0895690917969,271.64208984375,263.72528076171875,296.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423254899663334e-09,0.0010133265750482,-0.018499419093132,0.0,0.0,0.0,-0.0084928413853049,60.0,-22.97982788085937,-0.0,-7.001075630341802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.058837890625,0.0,0.0,9.511059033684433e-05,292.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1500244140625,0.0,0.0,0.000100155484688,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.316650390625,0.0,0.0,7.397483568638563e-05,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6211242675781,0.0,0.0,0.0001001561977318,292.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1389465332031,0.0,0.0,0.0004750945081468,297.1112060546875,294.1499938964844,263.7953186035156,262.0964050292969,271.5713195800781,263.7348022460937,296.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-22.97067642211914,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
