time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
677160,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.052978515625,0.0,0.0,9.511988173471764e-05,292.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1499328613281,0.0,0.0,0.0001001652708509,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.3091735839844,0.0,0.0,7.398206071229652e-05,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6180419921875,0.0,0.0,0.0001001659766188,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.138916015625,0.0,0.0,0.0004751408996526,297.11138916015625,294.1499938964844,263.8043212890625,262.1032409667969,271.50128173828125,263.7442321777344,296.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-22.96146774291992,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0413513183594,0.0,0.0,9.513862460153176e-05,292.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.149658203125,0.0,0.0,0.0001001850177999,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2943115234375,0.0,0.0,7.399664173135534e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.61187744140625,0.0,0.0,0.0001001857090159,292.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1387939453125,0.0,0.0,0.0004752345848828,297.1117248535156,294.1499938964844,263.82232666015625,262.1167907714844,271.36328125,263.76300048828125,296.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469718177333107e-09,0.0010137239005416,-0.0186211131513118,0.0,0.0,0.0,-0.0085158757865428,60.0,-22.942981719970703,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0413513183594,0.0,0.0,9.513862460153176e-05,292.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.149658203125,0.0,0.0,0.0001001850177999,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2943115234375,0.0,0.0,7.399664173135534e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.61187744140625,0.0,0.0,0.0001001857090159,292.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1387939453125,0.0,0.0,0.0004752345848828,297.1117248535156,294.1499938964844,263.82232666015625,262.1167907714844,271.36328125,263.76300048828125,296.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469718177333107e-09,0.0010137239005416,-0.0186211131513118,0.0,0.0,0.0,-0.0085158757865428,60.0,-22.942981719970703,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.02984619140625,0.0,0.0,9.515816782368348e-05,292.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1493835449219,0.0,0.0,0.000100205601484,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.27960205078125,0.0,0.0,7.401184848276898e-05,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.60577392578125,0.0,0.0,0.0001002062927,292.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1386413574219,0.0,0.0,0.000475332228234,297.11199951171875,294.1499938964844,263.8402404785156,262.1302185058594,271.22808837890625,263.7815856933594,296.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-22.92455673217773,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.02984619140625,0.0,0.0,9.515816782368348e-05,292.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1493835449219,0.0,0.0,0.000100205601484,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.27960205078125,0.0,0.0,7.401184848276898e-05,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.60577392578125,0.0,0.0,0.0001002062927,292.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1386413574219,0.0,0.0,0.000475332228234,297.11199951171875,294.1499938964844,263.8402404785156,262.1302185058594,271.22808837890625,263.7815856933594,296.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-22.92455673217773,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.0184020996094,0.0,0.0,9.517903527012096e-05,292.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1490478515625,0.0,0.0,0.000100227582152,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2650146484375,0.0,0.0,7.402807386824861e-05,291.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.5997009277344,0.0,0.0,0.000100228258816,292.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1384582519531,0.0,0.0,0.0004754364781547,297.1122131347656,294.1499938964844,263.85809326171875,262.1435546875,271.0955810546875,263.800048828125,296.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-22.906354904174805,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.0184020996094,0.0,0.0,9.517903527012096e-05,292.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1490478515625,0.0,0.0,0.000100227582152,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2650146484375,0.0,0.0,7.402807386824861e-05,291.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.5997009277344,0.0,0.0,0.000100228258816,292.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1384582519531,0.0,0.0,0.0004754364781547,297.1122131347656,294.1499938964844,263.85809326171875,262.1435546875,271.0955810546875,263.800048828125,296.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-22.906354904174805,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.007080078125,0.0,0.0,9.520151797914878e-05,292.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.148681640625,0.0,0.0,0.000100251265394,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2506103515625,0.0,0.0,7.404556527035311e-05,291.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5936584472656,0.0,0.0,0.0001002519347821,292.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1382141113281,0.0,0.0,0.0004755488480441,297.1123352050781,294.1499938964844,263.8758850097656,262.1567687988281,270.9657592773437,263.8183898925781,296.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-22.888484954833984,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.007080078125,0.0,0.0,9.520151797914878e-05,292.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.148681640625,0.0,0.0,0.000100251265394,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2506103515625,0.0,0.0,7.404556527035311e-05,291.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5936584472656,0.0,0.0,0.0001002519347821,292.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1382141113281,0.0,0.0,0.0004755488480441,297.1123352050781,294.1499938964844,263.8758850097656,262.1567687988281,270.9657592773437,263.8183898925781,296.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-22.888484954833984,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.00146484375,0.0,0.0,9.521340689389036e-05,292.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.14849853515625,0.0,0.0,0.000100263787317,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.2434387207031,0.0,0.0,7.405481301248074e-05,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.59063720703125,0.0,0.0,0.0001002644567051,292.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1380920410156,0.0,0.0,0.000475608248962,297.1123962402344,294.1499938964844,263.8847351074219,262.163330078125,270.90185546875,263.8275451660156,296.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-22.879697799682617,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9958801269531,0.0,0.0,9.522572509013116e-05,292.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1482849121094,0.0,0.0,0.0001002767603495,291.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2362976074219,0.0,0.0,7.4064388172701e-05,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.587646484375,0.0,0.0,0.0001002774224616,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.137939453125,0.0,0.0,0.0004756697744596,297.1124267578125,294.1499938964844,263.8935852050781,262.1698913574219,270.838623046875,263.8366394042969,296.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-22.87100982666016,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9847412109375,0.0,0.0,9.525155473966151e-05,292.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1478271484375,0.0,0.0,0.000100303965155,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,298.2221374511719,0.0,0.0,7.408447709167376e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5816650390625,0.0,0.0,0.0001003046199912,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1376342773437,0.0,0.0,0.0004757988208439,297.1124267578125,294.1499938964844,263.91119384765625,262.1828918457031,270.7139892578125,263.85479736328125,296.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-22.85392951965332,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9847412109375,0.0,0.0,9.525155473966151e-05,292.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1478271484375,0.0,0.0,0.000100303965155,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,298.2221374511719,0.0,0.0,7.408447709167376e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5816650390625,0.0,0.0,0.0001003046199912,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1376342773437,0.0,0.0,0.0004757988208439,297.1124267578125,294.1499938964844,263.91119384765625,262.1828918457031,270.7139892578125,263.85479736328125,296.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-22.85392951965332,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.97369384765625,0.0,0.0,9.527879592496902e-05,292.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1473388671875,0.0,0.0,0.0001003326542559,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.2080993652344,0.0,0.0,7.410566468024626e-05,291.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.57568359375,0.0,0.0,0.0001003333018161,292.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.13726806640625,0.0,0.0,0.0004759349394589,297.11236572265625,294.1499938964844,263.9286804199219,262.19580078125,270.5919189453125,263.87286376953125,296.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-22.83722496032715,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.97369384765625,0.0,0.0,9.527879592496902e-05,292.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1473388671875,0.0,0.0,0.0001003326542559,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.2080993652344,0.0,0.0,7.410566468024626e-05,291.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.57568359375,0.0,0.0,0.0001003333018161,292.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.13726806640625,0.0,0.0,0.0004759349394589,297.11236572265625,294.1499938964844,263.9286804199219,262.19580078125,270.5919189453125,263.87286376953125,296.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-22.83722496032715,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.96270751953125,0.0,0.0,9.53071576077491e-05,292.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1468200683594,0.0,0.0,0.0001003625366138,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.19415283203125,0.0,0.0,7.412773265969008e-05,291.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5697631835937,0.0,0.0,0.0001003631696221,292.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1368713378906,0.0,0.0,0.0004760766460094,297.1122436523437,294.1499938964844,263.94610595703125,262.2086181640625,270.4722900390625,263.8908386230469,296.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197732016444,60.0,-22.82084083557129,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.96270751953125,0.0,0.0,9.53071576077491e-05,292.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1468200683594,0.0,0.0,0.0001003625366138,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.19415283203125,0.0,0.0,7.412773265969008e-05,291.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5697631835937,0.0,0.0,0.0001003631696221,292.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1368713378906,0.0,0.0,0.0004760766460094,297.1122436523437,294.1499938964844,263.94610595703125,262.2086181640625,270.4722900390625,263.8908386230469,296.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197732016444,60.0,-22.82084083557129,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.95184326171875,0.0,0.0,9.533636330161244e-05,292.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.146240234375,0.0,0.0,0.0001003932920866,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.18035888671875,0.0,0.0,7.415044092340395e-05,291.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5638427734375,0.0,0.0,0.0001003939250949,292.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.13641357421875,0.0,0.0,0.0004762225435115,297.1120300292969,294.1499938964844,263.9634094238281,262.2213134765625,270.3551330566406,263.9087219238281,296.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-22.80471611022949,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.95184326171875,0.0,0.0,9.533636330161244e-05,292.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.146240234375,0.0,0.0,0.0001003932920866,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.18035888671875,0.0,0.0,7.415044092340395e-05,291.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5638427734375,0.0,0.0,0.0001003939250949,292.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.13641357421875,0.0,0.0,0.0004762225435115,297.1120300292969,294.1499938964844,263.9634094238281,262.2213134765625,270.3551330566406,263.9087219238281,296.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-22.80471611022949,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.9464111328125,0.0,0.0,9.535119897918776e-05,292.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1459045410156,0.0,0.0,0.0001004089208436,291.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1734924316406,0.0,0.0,7.416198786813766e-05,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5608825683594,0.0,0.0,0.0001004095465759,292.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1361694335937,0.0,0.0,0.0004762967000715,297.11187744140625,294.1499938964844,263.9720153808594,262.2276611328125,270.2974548339844,263.9176330566406,296.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-22.796735763549805,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9410400390625,0.0,0.0,9.536617289995776e-05,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1455993652344,0.0,0.0,0.0001004246951197,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.16668701171875,0.0,0.0,7.417362940032035e-05,291.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.55792236328125,0.0,0.0,0.0001004253135761,292.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1358947753906,0.0,0.0,0.0004763714969158,297.1117248535156,294.1499938964844,263.9805908203125,262.23394775390625,270.2403869628906,263.926513671875,296.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-22.788799285888672,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.9302978515625,0.0,0.0,9.539649181533604e-05,292.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1448974609375,0.0,0.0,0.0001004566220217,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1531066894531,0.0,0.0,7.419721077894792e-05,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5520324707031,0.0,0.0,0.0001004572332021,292.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1353454589844,0.0,0.0,0.0004765229532495,297.1113586425781,294.1499938964844,263.9976501464844,262.2464904785156,270.1279602050781,263.9441833496094,296.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-22.77304458618164,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.9302978515625,0.0,0.0,9.539649181533604e-05,292.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1448974609375,0.0,0.0,0.0001004566220217,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1531066894531,0.0,0.0,7.419721077894792e-05,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5520324707031,0.0,0.0,0.0001004572332021,292.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1353454589844,0.0,0.0,0.0004765229532495,297.1113586425781,294.1499938964844,263.9976501464844,262.2464904785156,270.1279602050781,263.9441833496094,296.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-22.77304458618164,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9196472167969,0.0,0.0,9.54273491515778e-05,292.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1441650390625,0.0,0.0,0.0001004891237244,291.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1396179199219,0.0,0.0,7.422121416311711e-05,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.546142578125,0.0,0.0,0.0001004897349048,292.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1347045898437,0.0,0.0,0.0004766771453432,297.1109313964844,294.1499938964844,264.0146179199219,262.2589416503906,270.017822265625,263.9617614746094,296.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-22.75745964050293,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9196472167969,0.0,0.0,9.54273491515778e-05,292.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1441650390625,0.0,0.0,0.0001004891237244,291.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1396179199219,0.0,0.0,7.422121416311711e-05,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.546142578125,0.0,0.0,0.0001004897349048,292.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1347045898437,0.0,0.0,0.0004766771453432,297.1109313964844,294.1499938964844,264.0146179199219,262.2589416503906,270.017822265625,263.9617614746094,296.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-22.75745964050293,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.9090576171875,0.0,0.0,9.545897773932666e-05,292.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.14337158203125,0.0,0.0,0.0001005224403343,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1262512207031,0.0,0.0,7.424582145176828e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.540283203125,0.0,0.0,0.0001005230442387,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.134033203125,0.0,0.0,0.0004768351791426,297.1103820800781,294.1499938964844,264.03143310546875,262.27130126953125,269.9100646972656,263.9792175292969,296.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.86819231990421e-09,0.0010171311441808,-0.0196647364646196,0.0,0.0,0.0,-0.0087134158238768,60.0,-22.742088317871094,-0.0,-7.05375313714285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.9090576171875,0.0,0.0,9.545897773932666e-05,292.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.14337158203125,0.0,0.0,0.0001005224403343,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1262512207031,0.0,0.0,7.424582145176828e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.540283203125,0.0,0.0,0.0001005230442387,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.134033203125,0.0,0.0,0.0004768351791426,297.1103820800781,294.1499938964844,264.03143310546875,262.27130126953125,269.9100646972656,263.9792175292969,296.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.86819231990421e-09,0.0010171311441808,-0.0196647364646196,0.0,0.0,0.0,-0.0087134158238768,60.0,-22.742088317871094,-0.0,-7.05375313714285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8985290527344,0.0,0.0,9.549179230816662e-05,292.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1425170898437,0.0,0.0,0.0001005570011329,291.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1130065917969,0.0,0.0,7.427133823512122e-05,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.534423828125,0.0,0.0,0.0001005575904855,292.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.13330078125,0.0,0.0,0.0004769991210196,297.1097717285156,294.1499938964844,264.048095703125,262.2835693359375,269.8045349121094,263.9965515136719,296.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909023658214664e-09,0.001017480273731,-0.0197716709226369,0.0,0.0,0.0,-0.0087336581200361,60.0,-22.726993560791016,-0.0,-7.058596906972525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8985290527344,0.0,0.0,9.549179230816662e-05,292.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1425170898437,0.0,0.0,0.0001005570011329,291.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1130065917969,0.0,0.0,7.427133823512122e-05,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.534423828125,0.0,0.0,0.0001005575904855,292.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.13330078125,0.0,0.0,0.0004769991210196,297.1097717285156,294.1499938964844,264.048095703125,262.2835693359375,269.8045349121094,263.9965515136719,296.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909023658214664e-09,0.001017480273731,-0.0197716709226369,0.0,0.0,0.0,-0.0087336581200361,60.0,-22.726993560791016,-0.0,-7.058596906972525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.893310546875,0.0,0.0,9.550887625664473e-05,292.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.14208984375,0.0,0.0,0.0001005749945761,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1064147949219,0.0,0.0,7.428463140968233e-05,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.531494140625,0.0,0.0,0.0001005755839287,292.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1329345703125,0.0,0.0,0.0004770844534505,297.10943603515625,294.1499938964844,264.056396484375,262.2897033691406,269.75262451171875,264.0051574707031,296.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176700307056,7.930284873225446e-09,0.0010176621144637,-0.019827352836728,0.0,0.0,0.0,-0.008744197897613,60.0,-22.719602584838867,-0.0,-7.061120044227209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8880920410156,0.0,0.0,9.552641859045252e-05,292.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1416320800781,0.0,0.0,0.0001005934682325,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0998229980469,0.0,0.0,7.429827383020893e-05,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.528564453125,0.0,0.0,0.0001005940575851,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.13250732421875,0.0,0.0,0.0004771721141878,297.10906982421875,294.1499938964844,264.06463623046875,262.2957763671875,269.70123291015625,264.01373291015625,296.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178567608818,7.952115410603255e-09,0.0010178487282246,-0.0198845267295837,0.0,0.0,0.0,-0.00875501986593,60.0,-22.712322235107425,-0.0,-7.06371068304179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.877685546875,0.0,0.0,9.556356963003054e-05,292.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1406555175781,0.0,0.0,0.0001006325983325,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.0867614746094,0.0,0.0,7.432716665789485e-05,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.522705078125,0.0,0.0,0.0001006331731332,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1316833496094,0.0,0.0,0.0004773577093146,297.1082763671875,294.1499938964844,264.0810546875,262.30792236328125,269.5998229980469,264.0308532714844,296.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-22.69816780090332,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.877685546875,0.0,0.0,9.556356963003054e-05,292.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1406555175781,0.0,0.0,0.0001006325983325,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.0867614746094,0.0,0.0,7.432716665789485e-05,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.522705078125,0.0,0.0,0.0001006331731332,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1316833496094,0.0,0.0,0.0004773577093146,297.1082763671875,294.1499938964844,264.0810546875,262.30792236328125,269.5998229980469,264.0308532714844,296.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-22.69816780090332,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8673400878906,0.0,0.0,9.560428588883953e-05,292.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1396484375,0.0,0.0,0.0001006754755508,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0737609863281,0.0,0.0,7.435883162543178e-05,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.516845703125,0.0,0.0,0.0001006760503514,292.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1307678222656,0.0,0.0,0.0004775611159857,297.107421875,294.1499938964844,264.0972900390625,262.3199768066406,269.5004272460937,264.0478210449219,296.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-22.6848201751709,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8673400878906,0.0,0.0,9.560428588883953e-05,292.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1396484375,0.0,0.0,0.0001006754755508,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0737609863281,0.0,0.0,7.435883162543178e-05,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.516845703125,0.0,0.0,0.0001006760503514,292.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1307678222656,0.0,0.0,0.0004775611159857,297.107421875,294.1499938964844,264.0972900390625,262.3199768066406,269.5004272460937,264.0478210449219,296.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-22.6848201751709,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8570251464844,0.0,0.0,9.564961510477588e-05,292.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1385498046875,0.0,0.0,0.0001007232203846,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.06085205078125,0.0,0.0,7.439409819198772e-05,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.510986328125,0.0,0.0,0.0001007237806334,292.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1297912597656,0.0,0.0,0.0004777875728905,297.1064453125,294.1499938964844,264.1133728027344,262.3319702148437,269.403076171875,264.06463623046875,296.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.10546385565658e-09,0.0010191600304096,-0.0202861297875642,0.0,0.0,0.0,-0.0088310409337282,60.0,-22.672513961791992,-0.0,-7.081924735530265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8570251464844,0.0,0.0,9.564961510477588e-05,292.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1385498046875,0.0,0.0,0.0001007232203846,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.06085205078125,0.0,0.0,7.439409819198772e-05,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.510986328125,0.0,0.0,0.0001007237806334,292.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1297912597656,0.0,0.0,0.0004777875728905,297.1064453125,294.1499938964844,264.1133728027344,262.3319702148437,269.403076171875,264.06463623046875,296.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.10546385565658e-09,0.0010191600304096,-0.0202861297875642,0.0,0.0,0.0,-0.0088310409337282,60.0,-22.672513961791992,-0.0,-7.081924735530265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8467712402344,0.0,0.0,9.57007723627612e-05,292.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1374206542969,0.0,0.0,0.0001007770915748,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0480041503906,0.0,0.0,7.443388312822208e-05,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.505126953125,0.0,0.0,0.0001007776518235,292.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1287536621094,0.0,0.0,0.0004780431336257,297.1054077148437,294.1499938964844,264.1292724609375,262.3439025878906,269.3077697753906,264.08135986328125,296.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197127703577,8.169152465598017e-09,0.0010197046212852,-0.0204529240727424,0.0,0.0,0.0,-0.0088626146316528,60.0,-22.66152572631836,-0.0,-7.089496278922526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8467712402344,0.0,0.0,9.57007723627612e-05,292.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1374206542969,0.0,0.0,0.0001007770915748,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0480041503906,0.0,0.0,7.443388312822208e-05,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.505126953125,0.0,0.0,0.0001007776518235,292.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1287536621094,0.0,0.0,0.0004780431336257,297.1054077148437,294.1499938964844,264.1292724609375,262.3439025878906,269.3077697753906,264.08135986328125,296.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197127703577,8.169152465598017e-09,0.0010197046212852,-0.0204529240727424,0.0,0.0,0.0,-0.0088626146316528,60.0,-22.66152572631836,-0.0,-7.089496278922526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
