time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679500,291.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8416748046875,0.0,0.0,9.572903218213467e-05,292.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1368103027344,0.0,0.0,0.0001008068502414,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.0416259765625,0.0,0.0,7.445585652021691e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.502197265625,0.0,0.0,0.0001008074032142,292.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.12823486328125,0.0,0.0,0.0004781842872034,297.1048583984375,294.1499938964844,264.1371765136719,262.349853515625,269.2609558105469,264.08966064453125,296.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200135875493,8.2043314364455e-09,0.0010200053220614,-0.0205450505018234,0.0,0.0,0.0,-0.008880054578185,60.0,-22.656679153442383,-0.0,-7.09367995455068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8365783691406,0.0,0.0,9.575908916303888e-05,292.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1361999511719,0.0,0.0,0.000100838507933,291.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0352783203125,0.0,0.0,7.44792414479889e-05,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.499267578125,0.0,0.0,0.0001008390609058,292.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1276550292969,0.0,0.0,0.0004783344629686,297.104248046875,294.1499938964844,264.14501953125,262.35577392578125,269.2146301269531,264.0979309082031,296.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203253477811,-0.0206430703401565,0.0,0.0,0.0,-0.0088986093178391,60.0,-22.65223503112793,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8264465332031,0.0,0.0,9.582562051946296e-05,292.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1349182128906,0.0,0.0,0.0001009085681289,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0226135253906,0.0,0.0,7.453098805854097e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4933776855469,0.0,0.0,0.0001009091138257,292.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1264953613281,0.0,0.0,0.0004786667996086,297.10302734375,294.1499938964844,264.1605834960937,262.3675842285156,269.12335205078125,264.1143493652344,296.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.324603228970773e-09,0.0010210337350144,-0.0208600182086229,0.0,0.0,0.0,-0.0089396778494119,60.0,-22.644718170166016,-0.0,-7.107993127419834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8264465332031,0.0,0.0,9.582562051946296e-05,292.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1349182128906,0.0,0.0,0.0001009085681289,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0226135253906,0.0,0.0,7.453098805854097e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4933776855469,0.0,0.0,0.0001009091138257,292.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1264953613281,0.0,0.0,0.0004786667996086,297.10302734375,294.1499938964844,264.1605834960937,262.3675842285156,269.12335205078125,264.1143493652344,296.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.324603228970773e-09,0.0010210337350144,-0.0208600182086229,0.0,0.0,0.0,-0.0089396778494119,60.0,-22.644718170166016,-0.0,-7.107993127419834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8163146972656,0.0,0.0,9.590219269739464e-05,292.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1335754394531,0.0,0.0,0.0001009892075671,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.010009765625,0.0,0.0,7.459054177161306e-05,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.48748779296875,0.0,0.0,0.000100989745988,292.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.125244140625,0.0,0.0,0.0004790493403561,297.1016845703125,294.1499938964844,264.1759948730469,262.3793334960937,269.0340270996094,264.13067626953125,296.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021857606247,8.419963393180296e-09,0.0010218491079285,-0.0211097449064254,0.0,0.0,0.0,-0.0089869517832994,60.0,-22.63951873779297,-0.0,-7.119351863593695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8163146972656,0.0,0.0,9.590219269739464e-05,292.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1335754394531,0.0,0.0,0.0001009892075671,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.010009765625,0.0,0.0,7.459054177161306e-05,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.48748779296875,0.0,0.0,0.000100989745988,292.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.125244140625,0.0,0.0,0.0004790493403561,297.1016845703125,294.1499938964844,264.1759948730469,262.3793334960937,269.0340270996094,264.13067626953125,296.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021857606247,8.419963393180296e-09,0.0010218491079285,-0.0211097449064254,0.0,0.0,0.0,-0.0089869517832994,60.0,-22.63951873779297,-0.0,-7.119351863593695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8062438964844,0.0,0.0,9.598934411769731e-05,292.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1321716308594,0.0,0.0,0.0001010809864965,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.9974670410156,0.0,0.0,7.46583245927468e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4815979003906,0.0,0.0,0.0001010815176414,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1239624023437,0.0,0.0,0.0004794847045559,297.1002502441406,294.1499938964844,264.1911926269531,262.3910217285156,268.9463806152344,264.1468505859375,296.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227857856079,8.52850146060291e-09,0.0010227771708741,-0.0213939752429723,0.0,0.0,0.0,-0.0090407589450478,60.0,-22.6366024017334,-0.0,-7.13229155735462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8062438964844,0.0,0.0,9.598934411769731e-05,292.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1321716308594,0.0,0.0,0.0001010809864965,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.9974670410156,0.0,0.0,7.46583245927468e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4815979003906,0.0,0.0,0.0001010815176414,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1239624023437,0.0,0.0,0.0004794847045559,297.1002502441406,294.1499938964844,264.1911926269531,262.3910217285156,268.9463806152344,264.1468505859375,296.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227857856079,8.52850146060291e-09,0.0010227771708741,-0.0213939752429723,0.0,0.0,0.0,-0.0090407589450478,60.0,-22.6366024017334,-0.0,-7.13229155735462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.79620361328125,0.0,0.0,9.608891559764744e-05,292.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.13067626953125,0.0,0.0,0.0001011858475976,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9849853515625,0.0,0.0,7.473576988559216e-05,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4756774902344,0.0,0.0,0.0001011863714666,292.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.12255859375,0.0,0.0,0.0004799820890184,297.0987243652344,294.1499938964844,264.2062072753906,262.4026794433594,268.8604736328125,264.1629333496094,296.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238463291898,8.6525160369888e-09,0.0010238375980407,-0.0217187274247407,0.0,0.0,0.0,-0.0091022374108433,60.0,-22.636585235595703,-0.0,-7.147090741455031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.79620361328125,0.0,0.0,9.608891559764744e-05,292.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.13067626953125,0.0,0.0,0.0001011858475976,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9849853515625,0.0,0.0,7.473576988559216e-05,291.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4756774902344,0.0,0.0,0.0001011863714666,292.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.12255859375,0.0,0.0,0.0004799820890184,297.0987243652344,294.1499938964844,264.2062072753906,262.4026794433594,268.8604736328125,264.1629333496094,296.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238463291898,8.6525160369888e-09,0.0010238375980407,-0.0217187274247407,0.0,0.0,0.0,-0.0091022374108433,60.0,-22.636585235595703,-0.0,-7.147090741455031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.79119873046875,0.0,0.0,9.614310692995788e-05,292.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1299133300781,0.0,0.0,0.0001012429202091,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9787902832031,0.0,0.0,7.477792678400874e-05,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.47271728515625,0.0,0.0,0.0001012434440781,292.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1218566894531,0.0,0.0,0.0004802528128493,297.097900390625,294.1499938964844,264.213623046875,262.40850830078125,268.8182678222656,264.1708984375,296.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244235163554,8.720017596886011e-09,0.0010244147852063,-0.0218954887241125,0.0,0.0,0.0,-0.0091357007622718,60.0,-22.63780403137207,-0.0,-7.155152559334965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.78619384765625,0.0,0.0,9.62009871727787e-05,292.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.129150390625,0.0,0.0,0.0001013038709061,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9725952148437,0.0,0.0,7.48229431337677e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.4697265625,0.0,0.0,0.0001013043874991,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1211242675781,0.0,0.0,0.0004805419594049,297.0970764160156,294.1499938964844,264.22100830078125,262.414306640625,268.7764587402344,264.1788330078125,296.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250399354845,8.792108374677811e-09,0.0010250312043353,-0.0220842659473419,0.0,0.0,0.0,-0.0091714393347501,60.0,-22.63973999023437,-0.0,-7.16376717946332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7762145996094,0.0,0.0,9.632718865759672e-05,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.12750244140625,0.0,0.0,0.0001014367662719,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.960205078125,0.0,0.0,7.492109580198303e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4637756347656,0.0,0.0,0.0001014372828649,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1195983886719,0.0,0.0,0.0004811723483726,297.0953674316406,294.1499938964844,264.235595703125,262.4258728027344,268.6940002441406,264.1946105957031,296.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263842996209,8.949300855931597e-09,0.0010263753356412,-0.0224958807229995,0.0,0.0,0.0,-0.0092493658885359,60.0,-22.645862579345703,-0.0,-7.182569561337004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7762145996094,0.0,0.0,9.632718865759672e-05,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.12750244140625,0.0,0.0,0.0001014367662719,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.960205078125,0.0,0.0,7.492109580198303e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4637756347656,0.0,0.0,0.0001014372828649,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1195983886719,0.0,0.0,0.0004811723483726,297.0953674316406,294.1499938964844,264.235595703125,262.4258728027344,268.6940002441406,264.1946105957031,296.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263842996209,8.949300855931597e-09,0.0010263753356412,-0.0224958807229995,0.0,0.0,0.0,-0.0092493658885359,60.0,-22.645862579345703,-0.0,-7.182569561337004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.7662353515625,0.0,0.0,9.646670514484867e-05,292.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1258239746094,0.0,0.0,0.00010158369696,291.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9479064941406,0.0,0.0,7.502960943384096e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4577941894531,0.0,0.0,0.000101584199001,292.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1180114746094,0.0,0.0,0.0004818692978005,297.0935363769531,294.1499938964844,264.25,262.4373779296875,268.6131591796875,264.21026611328125,296.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.1230898391359e-09,0.001027861260809,-0.0229509435594081,0.0,0.0,0.0,-0.0093355206772685,60.0,-22.6553955078125,-0.0,-7.203384910781099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.7662353515625,0.0,0.0,9.646670514484867e-05,292.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1258239746094,0.0,0.0,0.00010158369696,291.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9479064941406,0.0,0.0,7.502960943384096e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4577941894531,0.0,0.0,0.000101584199001,292.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1180114746094,0.0,0.0,0.0004818692978005,297.0935363769531,294.1499938964844,264.25,262.4373779296875,268.6131591796875,264.21026611328125,296.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.1230898391359e-09,0.001027861260809,-0.0229509435594081,0.0,0.0,0.0,-0.0093355206772685,60.0,-22.6553955078125,-0.0,-7.203384910781099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.7562866210937,0.0,0.0,9.661650256020948e-05,292.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1240539550781,0.0,0.0,0.000101741446997,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.9356384277344,0.0,0.0,7.514611934311688e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4517822265625,0.0,0.0,0.0001017419490381,292.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1163330078125,0.0,0.0,0.0004826176154892,297.0915832519531,294.1499938964844,264.2631530761719,262.4479675292969,268.53399658203125,264.2255554199219,296.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096872433307e-09,0.0010294568492099,-0.0234395246952772,0.0,0.0,0.0,-0.0094280242919921,60.0,-22.668275833129883,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.7562866210937,0.0,0.0,9.661650256020948e-05,292.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1240539550781,0.0,0.0,0.000101741446997,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.9356384277344,0.0,0.0,7.514611934311688e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4517822265625,0.0,0.0,0.0001017419490381,292.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1163330078125,0.0,0.0,0.0004826176154892,297.0915832519531,294.1499938964844,264.2631530761719,262.4479675292969,268.53399658203125,264.2255554199219,296.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096872433307e-09,0.0010294568492099,-0.0234395246952772,0.0,0.0,0.0,-0.0094280242919921,60.0,-22.668275833129883,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.7463684082031,0.0,0.0,9.677159687271342e-05,292.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1221923828125,0.0,0.0,0.0001019047704176,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.92340087890625,0.0,0.0,7.526675472036004e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4457397460937,0.0,0.0,0.0001019052651827,292.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1145935058594,0.0,0.0,0.000483392359456,297.08953857421875,294.1499938964844,264.274169921875,262.456787109375,268.4564514160156,264.2398681640625,296.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031118328683,9.502882036827032e-09,0.0010311087826266,-0.023945365101099,0.0,0.0,0.0,-0.0095237996429204,60.0,-22.68411445617676,-0.0,-7.248980438134822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.7463684082031,0.0,0.0,9.677159687271342e-05,292.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1221923828125,0.0,0.0,0.0001019047704176,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.92340087890625,0.0,0.0,7.526675472036004e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4457397460937,0.0,0.0,0.0001019052651827,292.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1145935058594,0.0,0.0,0.000483392359456,297.08953857421875,294.1499938964844,264.274169921875,262.456787109375,268.4564514160156,264.2398681640625,296.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031118328683,9.502882036827032e-09,0.0010311087826266,-0.023945365101099,0.0,0.0,0.0,-0.0095237996429204,60.0,-22.68411445617676,-0.0,-7.248980438134822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.74139404296875,0.0,0.0,9.685065742814912e-05,292.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1212463378906,0.0,0.0,0.0001019880292005,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.91729736328125,0.0,0.0,7.53282438381575e-05,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4427185058594,0.0,0.0,0.0001019885166897,292.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1136779785156,0.0,0.0,0.0004837872984353,297.0884704589844,294.1499938964844,264.2789001464844,262.4605712890625,268.418212890625,264.2466125488281,296.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032203823328,0.0,0.0,0.0,-0.0095726223662495,60.0,-22.692907333374023,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7364196777344,0.0,0.0,9.69310785876587e-05,292.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1202697753906,0.0,0.0,0.0001020727140712,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.9112243652344,0.0,0.0,7.539079524576664e-05,291.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4396667480469,0.0,0.0,0.0001020732088363,292.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1127624511719,0.0,0.0,0.0004841890186071,297.08740234375,294.1499938964844,264.2831115722656,262.46392822265625,268.3804016113281,264.2529296875,296.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328171774744,9.701546233031877e-09,0.0010328075150027,-0.0244655087590217,0.0,0.0,0.0,-0.0096222860738635,60.0,-22.7023983001709,-0.0,-7.272888069564942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.7265319824219,0.0,0.0,9.709441656013952e-05,292.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1182556152344,0.0,0.0,0.0001022447177092,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8990783691406,0.0,0.0,7.551783346571028e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4335632324219,0.0,0.0,0.0001022452051984,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.11083984375,0.0,0.0,0.0004850049444939,297.08514404296875,294.1499938964844,264.2901916503906,262.46954345703125,268.3056335449219,264.2645568847656,296.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-22.72286605834961,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.7265319824219,0.0,0.0,9.709441656013952e-05,292.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1182556152344,0.0,0.0,0.0001022447177092,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8990783691406,0.0,0.0,7.551783346571028e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4335632324219,0.0,0.0,0.0001022452051984,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.11083984375,0.0,0.0,0.0004850049444939,297.08514404296875,294.1499938964844,264.2901916503906,262.46954345703125,268.3056335449219,264.2645568847656,296.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-22.72286605834961,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.71661376953125,0.0,0.0,9.726125426823272e-05,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1161804199219,0.0,0.0,0.0001024204175337,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.886962890625,0.0,0.0,7.564760016975924e-05,291.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.42742919921875,0.0,0.0,0.0001024208904709,292.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1088562011719,0.0,0.0,0.0004858383617829,297.082763671875,294.1499938964844,264.2955322265625,262.47369384765625,268.2323608398437,264.2742614746094,296.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363345500081,1.011284478380503e-08,0.0010363244218751,-0.0255423057824373,0.0,0.0,0.0,-0.0098261833190917,60.0,-22.74569702148437,-0.0,-7.32250882151675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.71661376953125,0.0,0.0,9.726125426823272e-05,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1161804199219,0.0,0.0,0.0001024204175337,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.886962890625,0.0,0.0,7.564760016975924e-05,291.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.42742919921875,0.0,0.0,0.0001024208904709,292.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1088562011719,0.0,0.0,0.0004858383617829,297.082763671875,294.1499938964844,264.2955322265625,262.47369384765625,268.2323608398437,264.2742614746094,296.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363345500081,1.011284478380503e-08,0.0010363244218751,-0.0255423057824373,0.0,0.0,0.0,-0.0098261833190917,60.0,-22.74569702148437,-0.0,-7.32250882151675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.70672607421875,0.0,0.0,9.743022383190691e-05,292.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.114013671875,0.0,0.0,0.0001025983510771,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8748779296875,0.0,0.0,7.577901851618662e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4212646484375,0.0,0.0,0.0001025988240144,292.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1067810058594,0.0,0.0,0.00048668240197,297.0802917480469,294.1499938964844,264.2992248535156,262.4765319824219,268.1602478027344,264.2824401855469,296.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323329746597665e-08,0.0010381242027506,-0.0260933320969343,0.0,0.0,0.0,-0.0099305296316742,60.0,-22.770055770874023,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.70672607421875,0.0,0.0,9.743022383190691e-05,292.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.114013671875,0.0,0.0,0.0001025983510771,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8748779296875,0.0,0.0,7.577901851618662e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4212646484375,0.0,0.0,0.0001025988240144,292.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1067810058594,0.0,0.0,0.00048668240197,297.0802917480469,294.1499938964844,264.2992248535156,262.4765319824219,268.1602478027344,264.2824401855469,296.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323329746597665e-08,0.0010381242027506,-0.0260933320969343,0.0,0.0,0.0,-0.0099305296316742,60.0,-22.770055770874023,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.69683837890625,0.0,0.0,9.76008886937052e-05,292.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1117553710937,0.0,0.0,0.0001027780745062,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.8628234863281,0.0,0.0,7.591176108689979e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4150390625,0.0,0.0,0.0001027785474434,292.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1046142578125,0.0,0.0,0.0004875349404755,297.0777282714844,294.1499938964844,264.3014221191406,262.4781799316406,268.08953857421875,264.2886657714844,296.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0535933014921284e-08,0.0010399421444162,-0.0266498792916536,0.0,0.0,0.0,-0.0100359255447983,60.0,-22.79617500305176,-0.0,-7.373728294624017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.69683837890625,0.0,0.0,9.76008886937052e-05,292.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1117553710937,0.0,0.0,0.0001027780745062,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.8628234863281,0.0,0.0,7.591176108689979e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4150390625,0.0,0.0,0.0001027785474434,292.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1046142578125,0.0,0.0,0.0004875349404755,297.0777282714844,294.1499938964844,264.3014221191406,262.4781799316406,268.08953857421875,264.2886657714844,296.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0535933014921284e-08,0.0010399421444162,-0.0266498792916536,0.0,0.0,0.0,-0.0100359255447983,60.0,-22.79617500305176,-0.0,-7.373728294624017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.69189453125,0.0,0.0,9.768646850716324e-05,292.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.110595703125,0.0,0.0,0.0001028681945172,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8568115234375,0.0,0.0,7.597832154715434e-05,291.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.41192626953125,0.0,0.0,0.0001028686601785,292.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.103515625,0.0,0.0,0.0004879624175373,297.0763854980469,294.1499938964844,264.302001953125,262.47857666015625,268.0546264648437,264.2911682128906,296.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408642701804,1.0642537517924213e-08,0.0010408536763861,-0.0269289370626211,0.0,0.0,0.0,-0.0100887743756175,60.0,-22.80965805053711,-0.0,-7.386661593500321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.6869506835937,0.0,0.0,9.777208470040932e-05,292.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1094055175781,0.0,0.0,0.0001029583581839,291.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8507995605469,0.0,0.0,7.604491111123934e-05,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4087829589844,0.0,0.0,0.0001029588238452,292.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1023864746094,0.0,0.0,0.0004883900983259,297.07501220703125,294.1499938964844,264.30224609375,262.47869873046875,268.0199890136719,264.29327392578125,296.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417763842269,1.0749197087989161e-08,0.0010417656740173,-0.0272081308066844,0.0,0.0,0.0,-0.0101416502147912,60.0,-22.823394775390625,-0.0,-7.399613366487756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.67706298828125,0.0,0.0,9.794277866603808e-05,292.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.10699462890625,0.0,0.0,0.0001031381107168,291.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8387756347656,0.0,0.0,7.617767550982535e-05,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4024963378906,0.0,0.0,0.0001031385691021,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1000366210937,0.0,0.0,0.0004892427823506,297.0722045898437,294.1499938964844,264.3018798828125,262.4782409667969,267.9515991210937,264.2963562011719,296.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435947915539,1.0961832330735888e-08,0.0010435838485136,-0.0277647133916616,0.0,0.0,0.0,-0.0102470619603991,60.0,-22.85150146484375,-0.0,-7.42546788501386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.67706298828125,0.0,0.0,9.794277866603808e-05,292.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.10699462890625,0.0,0.0,0.0001031381107168,291.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8387756347656,0.0,0.0,7.617767550982535e-05,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4024963378906,0.0,0.0,0.0001031385691021,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1000366210937,0.0,0.0,0.0004892427823506,297.0722045898437,294.1499938964844,264.3018798828125,262.4782409667969,267.9515991210937,264.2963562011719,296.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435947915539,1.0961832330735888e-08,0.0010435838485136,-0.0277647133916616,0.0,0.0,0.0,-0.0102470619603991,60.0,-22.85150146484375,-0.0,-7.42546788501386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.66717529296875,0.0,0.0,9.811199561227112e-05,292.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1044921875,0.0,0.0,0.0001033163061947,291.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.8268127441406,0.0,0.0,7.63092830311507e-05,291.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.39617919921875,0.0,0.0,0.0001033167573041,292.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.09765625,0.0,0.0,0.0004900880740024,297.0693054199219,294.1499938964844,264.3004150390625,262.4768981933594,267.8842468261719,264.29803466796875,296.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453974828124,1.1172626379618578e-08,0.0010453863069415,-0.0283164512366056,0.0,0.0,0.0,-0.0103515619412064,60.0,-22.880165100097656,-0.0,-7.451142636227814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.66717529296875,0.0,0.0,9.811199561227112e-05,292.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1044921875,0.0,0.0,0.0001033163061947,291.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.8268127441406,0.0,0.0,7.63092830311507e-05,291.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.39617919921875,0.0,0.0,0.0001033167573041,292.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.09765625,0.0,0.0,0.0004900880740024,297.0693054199219,294.1499938964844,264.3004150390625,262.4768981933594,267.8842468261719,264.29803466796875,296.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453974828124,1.1172626379618578e-08,0.0010453863069415,-0.0283164512366056,0.0,0.0,0.0,-0.0103515619412064,60.0,-22.880165100097656,-0.0,-7.451142636227814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.65728759765625,0.0,0.0,9.827806934481488e-05,292.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1019287109375,0.0,0.0,0.0001034911983879,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8148498535156,0.0,0.0,7.643846038263291e-05,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3898010253906,0.0,0.0,0.0001034916422213,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0951538085937,0.0,0.0,0.0004909176495857,297.0662536621094,294.1499938964844,264.2980041503906,262.47479248046875,267.81805419921875,264.2982482910156,296.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471667628735,1.1379512443454589e-08,0.0010471553541719,-0.0288579352200031,0.0,0.0,0.0,-0.0104541238397359,60.0,-22.90901565551757,-0.0,-7.476384666915693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.65728759765625,0.0,0.0,9.827806934481488e-05,292.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1019287109375,0.0,0.0,0.0001034911983879,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8148498535156,0.0,0.0,7.643846038263291e-05,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3898010253906,0.0,0.0,0.0001034916422213,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0951538085937,0.0,0.0,0.0004909176495857,297.0662536621094,294.1499938964844,264.2980041503906,262.47479248046875,267.81805419921875,264.2982482910156,296.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471667628735,1.1379512443454589e-08,0.0010471553541719,-0.0288579352200031,0.0,0.0,0.0,-0.0104541238397359,60.0,-22.90901565551757,-0.0,-7.476384666915693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6473999023437,0.0,0.0,9.844041051110251e-05,292.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0992431640625,0.0,0.0,0.000103662154288,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.80291748046875,0.0,0.0,7.656472735106945e-05,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3833923339844,0.0,0.0,0.0001036625981214,292.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0925598144531,0.0,0.0,0.0004917285987176,297.0631408691406,294.1499938964844,264.2947692871094,262.4720153808594,267.7528076171875,264.2973937988281,296.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488961124792,1.1581745340549789e-08,0.0010488845873624,-0.029387217015028,0.0,0.0,0.0,-0.0105543788522481,60.0,-22.93773078918457,-0.0,-7.501099474893635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
