time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681840,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6473999023437,0.0,0.0,9.844041051110251e-05,292.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0992431640625,0.0,0.0,0.000103662154288,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.80291748046875,0.0,0.0,7.656472735106945e-05,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3833923339844,0.0,0.0,0.0001036625981214,292.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0925598144531,0.0,0.0,0.0004917285987176,297.0631408691406,294.1499938964844,264.2947692871094,262.4720153808594,267.7528076171875,264.2973937988281,296.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488961124792,1.1581745340549789e-08,0.0010488845873624,-0.029387217015028,0.0,0.0,0.0,-0.0105543788522481,60.0,-22.93773078918457,-0.0,-7.501099474893635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6424560546875,0.0,0.0,9.851952927419916e-05,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.097900390625,0.0,0.0,0.0001037454712786,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,297.79693603515625,0.0,0.0,7.66262601246126e-05,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.38018798828125,0.0,0.0,0.0001037459078361,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0912475585937,0.0,0.0,0.0004921238287352,297.0615234375,294.1499938964844,264.2928771972656,262.4704284667969,267.7206115722656,264.2965087890625,296.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497390758246,1.168030472342707e-08,0.0010497273178771,-0.0296451561152935,0.0,0.0,0.0,-0.0106032388284802,60.0,-22.95185089111328,-0.0,-7.513159516747693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.63751220703125,0.0,0.0,9.859706915449352e-05,292.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.09649658203125,0.0,0.0,0.000103827122075,291.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.7909851074219,0.0,0.0,7.668657053727657e-05,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.376953125,0.0,0.0,0.0001038275659084,292.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.08990478515625,0.0,0.0,0.0004925112007185,297.05987548828125,294.1499938964844,264.2908630371094,262.4687194824219,267.6886901855469,264.2953796386719,296.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505650425329,1.1776896791104718e-08,0.0010505532845854,-0.0298979394137859,0.0,0.0,0.0,-0.0106511237099766,60.0,-22.96577262878418,-0.0,-7.52498792166989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.62762451171875,0.0,0.0,9.874681563815102e-05,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0936584472656,0.0,0.0,0.0001039848211803,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.7790832519531,0.0,0.0,7.680304406676441e-05,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3704528808594,0.0,0.0,0.0001039852504618,292.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0871276855469,0.0,0.0,0.0004932592273689,297.0565185546875,294.1499938964844,264.286376953125,262.4649658203125,267.62554931640625,264.29248046875,296.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521602816879,1.1963440016415916e-08,0.0010521484073251,-0.0303861144930124,0.0,0.0,0.0,-0.0107436012476682,60.0,-22.99283790588379,-0.0,-7.5478581607058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.62762451171875,0.0,0.0,9.874681563815102e-05,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0936584472656,0.0,0.0,0.0001039848211803,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.7790832519531,0.0,0.0,7.680304406676441e-05,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3704528808594,0.0,0.0,0.0001039852504618,292.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0871276855469,0.0,0.0,0.0004932592273689,297.0565185546875,294.1499938964844,264.286376953125,262.4649658203125,267.62554931640625,264.29248046875,296.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521602816879,1.1963440016415916e-08,0.0010521484073251,-0.0303861144930124,0.0,0.0,0.0,-0.0107436012476682,60.0,-22.99283790588379,-0.0,-7.5478581607058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6177062988281,0.0,0.0,9.888796193990856e-05,292.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0907287597656,0.0,0.0,0.0001041334544424,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7672119140625,0.0,0.0,7.691282371524721e-05,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3638916015625,0.0,0.0,0.0001041338837239,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.08428955078125,0.0,0.0,0.0004939642967656,297.05303955078125,294.1499938964844,264.2815246582031,262.4609069824219,267.5634155273437,264.288818359375,296.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536639019846,1.2139263816379753e-08,0.0010536517947912,-0.0308462176471948,0.0,0.0,0.0,-0.0108307646587491,60.0,-23.01839828491211,-0.0,-7.569445870103665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6177062988281,0.0,0.0,9.888796193990856e-05,292.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0907287597656,0.0,0.0,0.0001041334544424,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7672119140625,0.0,0.0,7.691282371524721e-05,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3638916015625,0.0,0.0,0.0001041338837239,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.08428955078125,0.0,0.0,0.0004939642967656,297.05303955078125,294.1499938964844,264.2815246582031,262.4609069824219,267.5634155273437,264.288818359375,296.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536639019846,1.2139263816379753e-08,0.0010536517947912,-0.0308462176471948,0.0,0.0,0.0,-0.0108307646587491,60.0,-23.01839828491211,-0.0,-7.569445870103665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.6077880859375,0.0,0.0,9.901917655952276e-05,292.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.08770751953125,0.0,0.0,0.0001042716321535,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.7553405761719,0.0,0.0,7.701487629674375e-05,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3572998046875,0.0,0.0,0.000104272054159,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.08135986328125,0.0,0.0,0.0004946197150275,297.0494384765625,294.1499938964844,264.2763671875,262.4566345214844,267.502197265625,264.2845764160156,296.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550617007538,1.2302709961886649e-08,0.0010550493607297,-0.0312739126384258,0.0,0.0,0.0,-0.0109117915853858,60.0,-23.042186737060547,-0.0,-7.589541439756432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.6077880859375,0.0,0.0,9.901917655952276e-05,292.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.08770751953125,0.0,0.0,0.0001042716321535,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.7553405761719,0.0,0.0,7.701487629674375e-05,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3572998046875,0.0,0.0,0.000104272054159,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.08135986328125,0.0,0.0,0.0004946197150275,297.0494384765625,294.1499938964844,264.2763671875,262.4566345214844,267.502197265625,264.2845764160156,296.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550617007538,1.2302709961886649e-08,0.0010550493607297,-0.0312739126384258,0.0,0.0,0.0,-0.0109117915853858,60.0,-23.042186737060547,-0.0,-7.589541439756432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5978698730469,0.0,0.0,9.913917165249586e-05,292.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0845947265625,0.0,0.0,0.0001043980009853,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.74346923828125,0.0,0.0,7.710820500506088e-05,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3506774902344,0.0,0.0,0.0001043984157149,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0783386230469,0.0,0.0,0.0004952191375195,297.0457458496094,294.1499938964844,264.27105712890625,262.4522705078125,267.44195556640625,264.2798767089844,296.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563399409875,1.2452186837208501e-08,0.001056327484548,-0.0316650383174419,0.0,0.0,0.0,-0.0109858931973576,60.0,-23.06356239318848,-0.0,-7.607943075527146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5978698730469,0.0,0.0,9.913917165249586e-05,292.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0845947265625,0.0,0.0,0.0001043980009853,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.74346923828125,0.0,0.0,7.710820500506088e-05,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3506774902344,0.0,0.0,0.0001043984157149,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0783386230469,0.0,0.0,0.0004952191375195,297.0457458496094,294.1499938964844,264.27105712890625,262.4522705078125,267.44195556640625,264.2798767089844,296.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563399409875,1.2452186837208501e-08,0.001056327484548,-0.0316650383174419,0.0,0.0,0.0,-0.0109858931973576,60.0,-23.06356239318848,-0.0,-7.607943075527146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5929260253906,0.0,0.0,9.919421427184716e-05,292.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0830078125,0.0,0.0,0.0001044559612637,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.737548828125,0.0,0.0,7.715101673966274e-05,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3473205566406,0.0,0.0,0.0001044563759933,292.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0768127441406,0.0,0.0,0.0004954941105097,297.0438232421875,294.1499938964844,264.26837158203125,262.4500732421875,267.4122314453125,264.27740478515625,296.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569263249635,1.2520748882138832e-08,0.0010569137521088,-0.0318444371223449,0.0,0.0,0.0,-0.0110198827460408,60.0,-23.0731143951416,-0.0,-7.616390718112599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.58795166015625,0.0,0.0,9.924588812282308e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0814208984375,0.0,0.0,0.0001045103854266,291.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7316589355469,0.0,0.0,7.719120912952349e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.343994140625,0.0,0.0,0.0001045107928803,292.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0752258300781,0.0,0.0,0.0004957522614859,297.0419006347656,294.1499938964844,264.2657165527344,262.4479064941406,267.3827209472656,264.27490234375,296.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574767366051,1.2585116060392922e-08,0.0010574641637504,-0.0320128537714481,0.0,0.0,0.0,-0.0110517926514148,60.0,-23.081981658935547,-0.0,-7.624326059385569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5780334472656,0.0,0.0,9.933793626260012e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.078125,0.0,0.0,0.000104607315734,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.7198181152344,0.0,0.0,7.726280455244705e-05,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3372497558594,0.0,0.0,0.0001046077231876,292.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.072021484375,0.0,0.0,0.0004962121020071,297.0379943847656,294.1499938964844,264.2605285644531,262.4436950683594,267.32440185546875,264.269775390625,296.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584573028609,1.2699770124413593e-08,0.0010584446135908,-0.0323128439486026,0.0,0.0,0.0,-0.0111086312681436,60.0,-23.097412109375,-0.0,-7.638470833626344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5780334472656,0.0,0.0,9.933793626260012e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.078125,0.0,0.0,0.000104607315734,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.7198181152344,0.0,0.0,7.726280455244705e-05,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3372497558594,0.0,0.0,0.0001046077231876,292.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.072021484375,0.0,0.0,0.0004962121020071,297.0379943847656,294.1499938964844,264.2605285644531,262.4436950683594,267.32440185546875,264.269775390625,296.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584573028609,1.2699770124413593e-08,0.0010584446135908,-0.0323128439486026,0.0,0.0,0.0,-0.0111086312681436,60.0,-23.097412109375,-0.0,-7.638470833626344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5680847167969,0.0,0.0,9.941474854713306e-05,292.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.07476806640625,0.0,0.0,0.0001046882025548,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7080383300781,0.0,0.0,7.73225401644595e-05,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3304748535156,0.0,0.0,0.0001046886100084,292.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0687255859375,0.0,0.0,0.0004965957487002,297.033935546875,294.1499938964844,264.255615234375,262.439697265625,267.2670593261719,264.2646484375,296.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592753533273,1.2795432269285813e-08,0.0010592625476419,-0.0325631313025951,0.0,0.0,0.0,-0.0111560551449656,60.0,-23.108930587768555,-0.0,-7.65028289606562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5680847167969,0.0,0.0,9.941474854713306e-05,292.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.07476806640625,0.0,0.0,0.0001046882025548,291.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7080383300781,0.0,0.0,7.73225401644595e-05,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3304748535156,0.0,0.0,0.0001046886100084,292.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.0687255859375,0.0,0.0,0.0004965957487002,297.033935546875,294.1499938964844,264.255615234375,262.439697265625,267.2670593261719,264.2646484375,296.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592753533273,1.2795432269285813e-08,0.0010592625476419,-0.0325631313025951,0.0,0.0,0.0,-0.0111560551449656,60.0,-23.108930587768555,-0.0,-7.65028289606562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5581359863281,0.0,0.0,9.947437501978128e-05,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0712890625,0.0,0.0,0.0001047510013449,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.6962280273437,0.0,0.0,7.736892439424992e-05,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3236694335937,0.0,0.0,0.0001047513942467,292.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0653686523437,0.0,0.0,0.0004968936555087,297.0297546386719,294.1499938964844,264.2510681152344,262.4360656738281,267.21063232421875,264.2596740722656,296.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599105153232,1.286969197877852e-08,0.0010598975932225,-0.0327574200928211,0.0,0.0,0.0,-0.011192868463695,60.0,-23.116708755493164,-0.0,-7.659458134412489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5581359863281,0.0,0.0,9.947437501978128e-05,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0712890625,0.0,0.0,0.0001047510013449,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.6962280273437,0.0,0.0,7.736892439424992e-05,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3236694335937,0.0,0.0,0.0001047513942467,292.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0653686523437,0.0,0.0,0.0004968936555087,297.0297546386719,294.1499938964844,264.2510681152344,262.4360656738281,267.21063232421875,264.2596740722656,296.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599105153232,1.286969197877852e-08,0.0010598975932225,-0.0327574200928211,0.0,0.0,0.0,-0.011192868463695,60.0,-23.116708755493164,-0.0,-7.659458134412489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5481872558594,0.0,0.0,9.95162918115966e-05,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0677490234375,0.0,0.0,0.0001047951445798,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6844787597656,0.0,0.0,7.740152796031907e-05,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3168029785156,0.0,0.0,0.0001047955374815,292.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0618896484375,0.0,0.0,0.0004971030866727,297.0255126953125,294.1499938964844,264.2470397949219,262.432861328125,267.1551208496094,264.2550048828125,296.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603568516671,1.2921886671790617e-08,0.0010603439295664,-0.0328939780592918,0.0,0.0,0.0,-0.0112187443301081,60.0,-23.120004653930664,-0.0,-7.665910572995926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5481872558594,0.0,0.0,9.95162918115966e-05,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0677490234375,0.0,0.0,0.0001047951445798,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6844787597656,0.0,0.0,7.740152796031907e-05,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3168029785156,0.0,0.0,0.0001047955374815,292.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0618896484375,0.0,0.0,0.0004971030866727,297.0255126953125,294.1499938964844,264.2470397949219,262.432861328125,267.1551208496094,264.2550048828125,296.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603568516671,1.2921886671790617e-08,0.0010603439295664,-0.0328939780592918,0.0,0.0,0.0,-0.0112187443301081,60.0,-23.120004653930664,-0.0,-7.665910572995926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.543212890625,0.0,0.0,9.953038534149528e-05,292.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0659484863281,0.0,0.0,0.0001048099875333,291.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6785888671875,0.0,0.0,7.741248555248603e-05,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3133544921875,0.0,0.0,0.000104810380435,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.06011962890625,0.0,0.0,0.0004971734597347,297.0233154296875,294.1499938964844,264.2452697753906,262.4314880371094,267.1277770996094,264.2528381347656,296.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060506911017,1.2939427307401274e-08,0.0010604939889162,-0.0329398661851882,0.0,0.0,0.0,-0.0112274400889873,60.0,-23.119796752929688,-0.0,-7.668079149425466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5382385253906,0.0,0.0,9.953982953447849e-05,292.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0641174316406,0.0,0.0,0.0001048199337674,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6727294921875,0.0,0.0,7.741982699371874e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.30987548828125,0.0,0.0,0.0001048203193931,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0583190917969,0.0,0.0,0.0004972206079401,297.0211181640625,294.1499938964844,264.2436828613281,262.4302673339844,267.10064697265625,264.25079345703125,296.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606073774397,1.2951169914288131e-08,0.001060594455339,-0.03297059237957,0.0,0.0,0.0,-0.0112332617864012,60.0,-23.118465423583984,-0.0,-7.66953149877736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5282592773437,0.0,0.0,9.954436245607212e-05,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0603942871094,0.0,0.0,0.0001048247067956,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6609802246094,0.0,0.0,7.742335583316162e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.30291748046875,0.0,0.0,0.0001048250924213,292.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0546875,0.0,0.0,0.0004972433089278,297.0166320800781,294.1499938964844,264.2411193847656,262.4283447265625,267.04705810546875,264.2471008300781,296.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606554569676,1.2956783201900636e-08,0.0010606424184516,-0.0329852774739265,0.0,0.0,0.0,-0.0112360445782542,60.0,-23.1124267578125,-0.0,-7.6702256990302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5282592773437,0.0,0.0,9.954436245607212e-05,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0603942871094,0.0,0.0,0.0001048247067956,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6609802246094,0.0,0.0,7.742335583316162e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.30291748046875,0.0,0.0,0.0001048250924213,292.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0546875,0.0,0.0,0.0004972433089278,297.0166320800781,294.1499938964844,264.2411193847656,262.4283447265625,267.04705810546875,264.2471008300781,296.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606554569676,1.2956783201900636e-08,0.0010606424184516,-0.0329852774739265,0.0,0.0,0.0,-0.0112360445782542,60.0,-23.1124267578125,-0.0,-7.6702256990302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.518310546875,0.0,0.0,9.952965774573386e-05,292.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0565795898437,0.0,0.0,0.0001048092308337,291.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6492614746094,0.0,0.0,7.741192530374974e-05,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2959289550781,0.0,0.0,0.0001048096091835,292.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.05096435546875,0.0,0.0,0.0004971699090674,297.01202392578125,294.1499938964844,264.239501953125,262.4272155761719,266.99444580078125,264.244140625,296.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.293843165939279e-08,0.0010604856070131,-0.0329372622072696,0.0,0.0,0.0,-0.0112269474193453,60.0,-23.101179122924805,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.518310546875,0.0,0.0,9.952965774573386e-05,292.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0565795898437,0.0,0.0,0.0001048092308337,291.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6492614746094,0.0,0.0,7.741192530374974e-05,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2959289550781,0.0,0.0,0.0001048096091835,292.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.05096435546875,0.0,0.0,0.0004971699090674,297.01202392578125,294.1499938964844,264.239501953125,262.4272155761719,266.99444580078125,264.244140625,296.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.293843165939279e-08,0.0010604856070131,-0.0329372622072696,0.0,0.0,0.0,-0.0112269474193453,60.0,-23.101179122924805,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5083312988281,0.0,0.0,9.949265222530812e-05,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0526733398437,0.0,0.0,0.0001047702680807,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6375732421875,0.0,0.0,7.738314161542803e-05,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.28887939453125,0.0,0.0,0.0001047706391545,292.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.047119140625,0.0,0.0,0.0004969850415363,297.0072937011719,294.1499938964844,264.2389221191406,262.4269714355469,266.9429626464844,264.2421264648437,296.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601039975881,1.289228723777569e-08,0.0010600910754874,-0.0328165367245674,0.0,0.0,0.0,-0.011204071342945,60.0,-23.083871841430664,-0.0,-7.662251277906763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5083312988281,0.0,0.0,9.949265222530812e-05,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0526733398437,0.0,0.0,0.0001047702680807,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6375732421875,0.0,0.0,7.738314161542803e-05,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.28887939453125,0.0,0.0,0.0001047706391545,292.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.047119140625,0.0,0.0,0.0004969850415363,297.0072937011719,294.1499938964844,264.2389221191406,262.4269714355469,266.9429626464844,264.2421264648437,296.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601039975881,1.289228723777569e-08,0.0010600910754874,-0.0328165367245674,0.0,0.0,0.0,-0.011204071342945,60.0,-23.083871841430664,-0.0,-7.662251277906763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.49835205078125,0.0,0.0,9.943586337612942e-05,292.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0487060546875,0.0,0.0,0.0001047104669851,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6259155273437,0.0,0.0,7.733896927675232e-05,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2817687988281,0.0,0.0,0.000104710830783,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.043212890625,0.0,0.0,0.0004967013956047,297.0024719238281,294.1499938964844,264.23956298828125,262.4277648925781,266.8924255371094,264.24102783203125,296.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594986379146,1.2821487871406134e-08,0.0010594858322292,-0.0326313003897666,0.0,0.0,0.0,-0.0111689735203981,60.0,-23.061498641967773,-0.0,-7.653501654658612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.49835205078125,0.0,0.0,9.943586337612942e-05,292.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0487060546875,0.0,0.0,0.0001047104669851,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6259155273437,0.0,0.0,7.733896927675232e-05,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2817687988281,0.0,0.0,0.000104710830783,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.043212890625,0.0,0.0,0.0004967013956047,297.0024719238281,294.1499938964844,264.23956298828125,262.4277648925781,266.8924255371094,264.24102783203125,296.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594986379146,1.2821487871406134e-08,0.0010594858322292,-0.0326313003897666,0.0,0.0,0.0,-0.0111689735203981,60.0,-23.061498641967773,-0.0,-7.653501654658612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4933776855469,0.0,0.0,9.940077870851384e-05,292.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0466613769531,0.0,0.0,0.0001046735269483,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6200866699219,0.0,0.0,7.731168443569914e-05,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2782287597656,0.0,0.0,0.0001046738907461,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0412292480469,0.0,0.0,0.0004965261323377,297.0000305175781,294.1499938964844,264.2403564453125,262.4285888671875,266.86749267578125,264.2408447265625,296.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591247119009,1.2777762847804295e-08,0.0010591120226308,-0.0325169004499912,0.0,0.0,0.0,-0.0111472979187965,60.0,-23.048412322998047,-0.0,-7.648100108781365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4883728027344,0.0,0.0,9.935912385117264e-05,292.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.04461669921875,0.0,0.0,0.0001046296601998,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6142578125,0.0,0.0,7.727928459644318e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.274658203125,0.0,0.0,0.0001046300239977,292.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0392150878906,0.0,0.0,0.0004963180399499,296.99755859375,294.1499938964844,264.24151611328125,262.4296875,266.8428649902344,264.240966796875,296.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586807038635,1.2725838161031788e-08,0.0010586680145934,-0.0323810465633869,0.0,0.0,0.0,-0.0111215570941567,60.0,-23.03362274169922,-0.0,-7.6416888816766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4783935546875,0.0,0.0,9.926110942615196e-05,292.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0404663085937,0.0,0.0,0.000104526458017,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6026306152344,0.0,0.0,7.720305438851938e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2674865722656,0.0,0.0,0.0001045268145389,292.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0351257324219,0.0,0.0,0.0004958285135217,296.9925231933594,294.1499938964844,264.2449645996094,262.432861328125,266.7942199707031,264.2420349121094,296.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636225596,1.2603687871148851e-08,0.0010576236527413,-0.0320614464581012,0.0,0.0,0.0,-0.0110610015690326,60.0,-23.000057220458984,-0.0,-7.626616138622921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4783935546875,0.0,0.0,9.926110942615196e-05,292.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0404663085937,0.0,0.0,0.000104526458017,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6026306152344,0.0,0.0,7.720305438851938e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2674865722656,0.0,0.0,0.0001045268145389,292.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0351257324219,0.0,0.0,0.0004958285135217,296.9925231933594,294.1499938964844,264.2449645996094,262.432861328125,266.7942199707031,264.2420349121094,296.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636225596,1.2603687871148851e-08,0.0010576236527413,-0.0320614464581012,0.0,0.0,0.0,-0.0110610015690326,60.0,-23.000057220458984,-0.0,-7.626616138622921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.46844482421875,0.0,0.0,9.914420661516488e-05,292.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0362548828125,0.0,0.0,0.0001044033488142,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5910339355469,0.0,0.0,7.711212674621493e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2602844238281,0.0,0.0,0.0001044037053361,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0309753417969,0.0,0.0,0.0004952445742674,296.9873962402344,294.1499938964844,264.25,262.4373779296875,266.7467041015625,264.2445068359375,296.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563903488218,1.2457990195002822e-08,0.0010563778923824,-0.0316802226006984,0.0,0.0,0.0,-0.0109887737780809,60.0,-22.96045112609864,-0.0,-7.60865788151932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.46844482421875,0.0,0.0,9.914420661516488e-05,292.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0362548828125,0.0,0.0,0.0001044033488142,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5910339355469,0.0,0.0,7.711212674621493e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2602844238281,0.0,0.0,0.0001044037053361,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0309753417969,0.0,0.0,0.0004952445742674,296.9873962402344,294.1499938964844,264.25,262.4373779296875,266.7467041015625,264.2445068359375,296.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563903488218,1.2457990195002822e-08,0.0010563778923824,-0.0316802226006984,0.0,0.0,0.0,-0.0109887737780809,60.0,-22.96045112609864,-0.0,-7.60865788151932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4584655761719,0.0,0.0,9.902185411192475e-05,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.03192138671875,0.0,0.0,0.0001042745134327,291.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5794372558594,0.0,0.0,7.701696449657902e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2530212402344,0.0,0.0,0.0001042748626787,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0267333984375,0.0,0.0,0.0004946333938278,296.982177734375,294.1499938964844,264.2574462890625,262.44403076171875,266.70025634765625,264.2486267089844,296.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055086380802,1.2305509500265543e-08,0.0010550740407779,-0.0312812365591526,0.0,0.0,0.0,-0.0109131829813122,60.0,-22.916547775268555,-0.0,-7.589886052983277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4584655761719,0.0,0.0,9.902185411192475e-05,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.03192138671875,0.0,0.0,0.0001042745134327,291.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5794372558594,0.0,0.0,7.701696449657902e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2530212402344,0.0,0.0,0.0001042748626787,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0267333984375,0.0,0.0,0.0004946333938278,296.982177734375,294.1499938964844,264.2574462890625,262.44403076171875,266.70025634765625,264.2486267089844,296.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055086380802,1.2305509500265543e-08,0.0010550740407779,-0.0312812365591526,0.0,0.0,0.0,-0.0109131829813122,60.0,-22.916547775268555,-0.0,-7.589886052983277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2853088378906,316.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480870243860176e-20,-1.2480888015318647e-20,1.8165516065392224e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
